time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.16778564453125,297.1499938964844,293.1499938964844,0.0715491846203804,-1765.6624755859375,304.1502990722656,0.6583623886108398,0.1226458251476287,0.1121044307947158,294.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4756552875041961,0.050000000745058,0.0492251850664615,293.29638671875,297.1499938964844,293.1499938964844,0.1509668976068496,-2477.933837890625,304.1648254394531,0.8024834990501404,0.2219696640968322,0.1571523398160934,293.1904296875,297.1499938964844,293.1499938964844,0.3449887931346893,-6484.00390625,304.1103210449219,0.9990000128746032,0.4894994497299194,0.4129504859447479,293.3135681152344,297.1499938964844,293.1499938964844,0.007914837449789,-2668.52099609375,300.58428955078125,0.4756552875041961,0.050000000745058,0.2335030883550644,291.1185302734375,291.1499938964844,263.2699890136719,261.244384765625,281.5459289550781,294.1913146972656,291.1172790527344,1.0,0.2401120066642761,0.7658453583717346,0.7658453583717346,1.0,1.0,-1.1580430269241333,0.473814308643341,0.6842287182807922,0.2500566840171814,0.0,0.0,0.4899985194206238,56.45199203491211,67.0,-17.205141067504883,-11137.7451171875,199.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75750732421875,307.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.423828125,18000.0,0.0,0.0,0.2419126778841018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320777356624603,0.4320829510688782,-5.203642558626598e-06,0.0,0.000245510629611,0.0,0.0,23.310489654541016,0.0,0.0,0.0,0.3470816314220428,4.0,0.0,1.0
655980,293.1676330566406,297.1499938964844,293.1499938964844,0.0713743865489959,-1762.61669921875,304.1505126953125,0.6520418524742126,0.1222257763147354,0.1118309497833252,294.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4705021977424621,0.050000000745058,0.0493216589093208,293.2982788085937,297.1499938964844,293.1499938964844,0.1477794200181961,-2436.078369140625,304.1651916503906,0.790488064289093,0.2178754806518554,0.1543852686882019,293.2110900878906,297.1499938964844,293.1499938964844,0.3565640151500702,-6657.3134765625,304.1042785644531,0.9990000128746032,0.4842909276485443,0.4238853752613067,293.3149719238281,297.1499938964844,293.1499938964844,0.0078641073778271,-2658.3837890625,300.5209045410156,0.4705021977424621,0.050000000745058,0.2339607179164886,291.1092834472656,291.1499938964844,263.2900085449219,261.2603454589844,281.57061767578125,294.2320251464844,291.1084289550781,1.0,0.2439970225095749,0.7654730081558228,0.7654730081558228,1.0,1.0,-1.1681838035583496,0.4782523512840271,0.6899314522743225,0.2526364922523498,0.0,0.0,0.4960789084434509,59.04834747314453,55.0,-12.867033004760742,-11202.3515625,207.8218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,307.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.61328125,18000.0,0.0,0.0,0.2416175305843353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410352408885956,0.4410404860973358,-5.2460277402133215e-06,0.0,0.0002452110638841,0.0,0.0,24.08849334716797,0.0,0.0,0.0,0.3498843610286712,4.0,0.0,1.0
656040,293.1676330566406,297.1499938964844,293.1499938964844,0.0713743865489959,-1762.61669921875,304.1505126953125,0.6520418524742126,0.1222257763147354,0.1118309497833252,294.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4705021977424621,0.050000000745058,0.0493216589093208,293.2982788085937,297.1499938964844,293.1499938964844,0.1477794200181961,-2436.078369140625,304.1651916503906,0.790488064289093,0.2178754806518554,0.1543852686882019,293.2110900878906,297.1499938964844,293.1499938964844,0.3565640151500702,-6657.3134765625,304.1042785644531,0.9990000128746032,0.4842909276485443,0.4238853752613067,293.3149719238281,297.1499938964844,293.1499938964844,0.0078641073778271,-2658.3837890625,300.5209045410156,0.4705021977424621,0.050000000745058,0.2339607179164886,291.1092834472656,291.1499938964844,263.2900085449219,261.2603454589844,281.57061767578125,294.2320251464844,291.1084289550781,1.0,0.2439970225095749,0.7654730081558228,0.7654730081558228,1.0,1.0,-1.1681838035583496,0.4782523512840271,0.6899314522743225,0.2526364922523498,0.0,0.0,0.4960789084434509,59.04834747314453,55.0,-12.867033004760742,-11202.3515625,207.8218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789489746094,307.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.61328125,18000.0,0.0,0.0,0.2416175305843353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410352408885956,0.4410404860973358,-5.2460277402133215e-06,0.0,0.0002452110638841,0.0,0.0,24.08849334716797,0.0,0.0,0.0,0.3498843610286712,4.0,0.0,1.0
656100,293.16754150390625,297.1499938964844,293.1499938964844,0.0712188854813575,-1759.8076171875,304.15069580078125,0.6513705849647522,0.1220184788107872,0.1116435527801513,294.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4702078402042389,0.050000000745058,0.0493270009756088,293.2991943359375,297.1499938964844,293.1499938964844,0.1460869014263153,-2413.70263671875,304.16552734375,0.7875847816467285,0.2158171087503433,0.1529532670974731,293.2201232910156,297.1499938964844,293.1499938964844,0.3576855361461639,-6670.6806640625,304.1107177734375,0.9990000128746032,0.4817413091659546,0.4244835376739502,293.31573486328125,297.1499938964844,293.1499938964844,0.007828782312572,-2650.303955078125,300.48974609375,0.4702078402042389,0.050000000745058,0.2339860498905182,291.10772705078125,291.1499938964844,263.29998779296875,261.26837158203125,281.5902709960937,294.2503967285156,291.1087951660156,1.0,0.2436662018299102,0.7652868628501892,0.7652868628501892,1.0,1.0,-1.1670024394989014,0.4775409698486328,0.6894614696502686,0.2527771294116974,0.0,0.0,0.4990925192832947,59.17789077758789,55.0,-1.473447561264038,-11203.8466796875,207.6848297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813232421875,307.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.310546875,18000.0,0.0,0.0,0.241833746433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459744989871979,0.4459797441959381,-5.270756901154528e-06,0.0,0.0002454305067658,0.0,0.0,24.529211044311523,0.0,0.0,0.0,0.3514462411403656,4.0,0.0,1.0
656160,293.1673278808594,297.1499938964844,293.1499938964844,0.0709697306156158,-1755.1348876953125,304.1510314941406,0.6524937152862549,0.1218420043587684,0.1114454045891761,294.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.4716379344463348,0.050000000745058,0.0493008345365524,293.3000183105469,297.1499938964844,293.1499938964844,0.1442184895277023,-2388.743896484375,304.1661071777344,0.7868842482566833,0.2137680351734161,0.1515022218227386,293.2248229980469,297.1499938964844,293.1499938964844,0.3549463748931885,-6624.818359375,304.12286376953125,0.9990000128746032,0.4799236357212066,0.4215496480464935,293.31640625,297.1499938964844,293.1499938964844,0.0077822166495025,-2638.105224609375,300.4622497558594,0.4716379344463348,0.050000000745058,0.2338619381189346,291.118408203125,291.1499938964844,263.3099975585937,261.27642822265625,281.608642578125,294.2552795410156,291.12225341796875,1.0,0.2421624809503555,0.7650883197784424,0.7650883197784424,1.0,1.0,-1.1613240242004397,0.4747635424137115,0.6865605115890503,0.2519638538360595,0.0,0.0,0.5001924633979797,58.44663238525391,43.0,19.92193031311035,-11173.623046875,204.3573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38818359375,307.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.970703125,18000.0,0.0,0.0,0.2421979457139969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496141076087951,0.4496194124221802,-5.293684353091521e-06,0.0,0.0002458001254126,0.0,0.0,24.876075744628903,0.0,0.0,0.0,0.3526251018047333,4.0,0.0,1.0
656220,293.1661682128906,297.1499938964844,293.1499938964844,0.0704283341765403,-1744.8760986328125,304.1515808105469,0.6591248512268066,0.1216354593634605,0.1110988929867744,294.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4779369235038757,0.050000000745058,0.0491811633110046,293.3011779785156,297.1499938964844,293.1499938964844,0.1403245776891708,-2336.383056640625,304.1672058105469,0.7905486226081848,0.209729254245758,0.1485821455717086,293.2206726074219,297.1499938964844,293.1499938964844,0.3411989510059356,-6407.7216796875,304.1549987792969,0.9990000128746032,0.4788343608379364,0.4078611135482788,293.3170166015625,297.1499938964844,293.1499938964844,0.0076719080097973,-2607.827880859375,300.4130859375,0.4779369235038757,0.050000000745058,0.2332942634820938,291.1544494628906,291.1499938964844,263.3299865722656,261.29266357421875,281.6322631835937,294.2225036621094,291.1587829589844,1.0,0.2361501306295395,0.7646912336349487,0.7646912336349487,1.0,1.0,-1.1401526927947998,0.4647849500179291,0.6753677725791931,0.2480710297822952,0.0,0.0,0.4972248673439026,55.13954162597656,46.0,43.05916595458984,-11006.3583984375,191.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,307.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.14453125,18000.0,0.0,0.0,0.2429620176553726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483401477336883,0.4483454525470733,-5.303731086314656e-06,0.0,0.0002465755678713,0.0,0.0,24.827789306640625,0.0,0.0,0.0,0.3524296283721924,4.0,0.0,1.0
656280,293.1661682128906,297.1499938964844,293.1499938964844,0.0704283341765403,-1744.8760986328125,304.1515808105469,0.6591248512268066,0.1216354593634605,0.1110988929867744,294.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4779369235038757,0.050000000745058,0.0491811633110046,293.3011779785156,297.1499938964844,293.1499938964844,0.1403245776891708,-2336.383056640625,304.1672058105469,0.7905486226081848,0.209729254245758,0.1485821455717086,293.2206726074219,297.1499938964844,293.1499938964844,0.3411989510059356,-6407.7216796875,304.1549987792969,0.9990000128746032,0.4788343608379364,0.4078611135482788,293.3170166015625,297.1499938964844,293.1499938964844,0.0076719080097973,-2607.827880859375,300.4130859375,0.4779369235038757,0.050000000745058,0.2332942634820938,291.1544494628906,291.1499938964844,263.3299865722656,261.29266357421875,281.6322631835937,294.2225036621094,291.1587829589844,1.0,0.2361501306295395,0.7646912336349487,0.7646912336349487,1.0,1.0,-1.1401526927947998,0.4647849500179291,0.6753677725791931,0.2480710297822952,0.0,0.0,0.4972248673439026,55.13954162597656,46.0,43.05916595458984,-11006.3583984375,191.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,307.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.14453125,18000.0,0.0,0.0,0.2429620176553726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483401477336883,0.4483454525470733,-5.303731086314656e-06,0.0,0.0002465755678713,0.0,0.0,24.827789306640625,0.0,0.0,0.0,0.3524296283721924,4.0,0.0,1.0
656340,293.16436767578125,297.1499938964844,293.1499938964844,0.070157267153263,-1739.736328125,304.1514892578125,0.6636492013931274,0.1215890273451805,0.1109605804085731,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4816555082798004,0.050000000745058,0.0491086095571517,293.3018493652344,297.1499938964844,293.1499938964844,0.1367315202951431,-2288.0595703125,304.1674194335937,0.7910690307617188,0.2057632505893707,0.1457533687353134,293.20709228515625,297.1499938964844,293.1499938964844,0.3322016298770904,-6268.93798828125,304.1677551269531,0.9990000128746032,0.4797985553741455,0.3993295133113861,293.3166809082031,297.1499938964844,293.1499938964844,0.00758015550673,-2583.393310546875,300.3630676269531,0.4816555082798004,0.050000000745058,0.2329500913619995,291.17803955078125,291.1499938964844,263.3500061035156,261.3090515136719,281.63104248046875,294.1671142578125,291.1783447265625,1.0,0.2327566295862198,0.7642941474914551,0.7642941474914551,1.0,1.0,-1.1258436441421509,0.4581421613693237,0.6677014231681824,0.2451337277889251,0.0,0.0,0.4915013611316681,53.10983276367188,49.0,24.059415817260746,-10843.02734375,182.70606994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,307.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2109375,18000.0,0.0,0.0,0.2432820051908493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399897158145904,0.4399949908256531,-5.270165729598375e-06,0.0,0.0002469003084115,0.0,0.0,24.112934112548828,0.0,0.0,0.0,0.349937379360199,4.0,0.0,1.0
656400,293.16436767578125,297.1499938964844,293.1499938964844,0.070157267153263,-1739.736328125,304.1514892578125,0.6636492013931274,0.1215890273451805,0.1109605804085731,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4816555082798004,0.050000000745058,0.0491086095571517,293.3018493652344,297.1499938964844,293.1499938964844,0.1367315202951431,-2288.0595703125,304.1674194335937,0.7910690307617188,0.2057632505893707,0.1457533687353134,293.20709228515625,297.1499938964844,293.1499938964844,0.3322016298770904,-6268.93798828125,304.1677551269531,0.9990000128746032,0.4797985553741455,0.3993295133113861,293.3166809082031,297.1499938964844,293.1499938964844,0.00758015550673,-2583.393310546875,300.3630676269531,0.4816555082798004,0.050000000745058,0.2329500913619995,291.17803955078125,291.1499938964844,263.3500061035156,261.3090515136719,281.63104248046875,294.1671142578125,291.1783447265625,1.0,0.2327566295862198,0.7642941474914551,0.7642941474914551,1.0,1.0,-1.1258436441421509,0.4581421613693237,0.6677014231681824,0.2451337277889251,0.0,0.0,0.4915013611316681,53.10983276367188,49.0,24.059415817260746,-10843.02734375,182.70606994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,307.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2109375,18000.0,0.0,0.0,0.2432820051908493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399897158145904,0.4399949908256531,-5.270165729598375e-06,0.0,0.0002469003084115,0.0,0.0,24.112934112548828,0.0,0.0,0.0,0.349937379360199,4.0,0.0,1.0
656460,293.1625061035156,297.1499938964844,293.1499938964844,0.0701447650790214,-1739.583740234375,304.1510009765625,0.6655334234237671,0.1216026023030281,0.1109379529953002,294.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4830855429172516,0.050000000745058,0.0490806922316551,293.3021850585937,297.1499938964844,293.1499938964844,0.1335218697786331,-2245.014892578125,304.1669616699219,0.7881636023521423,0.2018467634916305,0.1429946720600128,293.1972961425781,297.1499938964844,293.1499938964844,0.3287162482738495,-6217.32568359375,304.1674194335937,0.9990000128746032,0.4803469479084015,0.3959963321685791,293.31573486328125,297.1499938964844,293.1499938964844,0.0075109344907104,-2566.747802734375,300.3074645996094,0.4830855429172516,0.050000000745058,0.2328176647424698,291.1764221191406,291.1499938964844,263.3699951171875,261.3255615234375,281.6304016113281,294.1334533691406,291.1759948730469,1.0,0.2311870753765106,0.7642182111740112,0.7642182111740112,1.0,1.0,-1.118309736251831,0.4546924531459808,0.6636171936988831,0.2435294091701507,0.0,0.0,0.4880256354808807,52.30062103271485,52.0,3.811502695083618,-10748.943359375,178.87106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,307.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6796875,18000.0,0.0,0.0,0.2431306093931198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336709678173065,0.4336761832237243,-5.234367108641891e-06,0.0,0.0002467466692905,0.0,0.0,23.538951873779297,0.0,0.0,0.0,0.3478941023349762,4.0,0.0,1.0
656520,293.1625061035156,297.1499938964844,293.1499938964844,0.0701447650790214,-1739.583740234375,304.1510009765625,0.6655334234237671,0.1216026023030281,0.1109379529953002,294.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.4830855429172516,0.050000000745058,0.0490806922316551,293.3021850585937,297.1499938964844,293.1499938964844,0.1335218697786331,-2245.014892578125,304.1669616699219,0.7881636023521423,0.2018467634916305,0.1429946720600128,293.1972961425781,297.1499938964844,293.1499938964844,0.3287162482738495,-6217.32568359375,304.1674194335937,0.9990000128746032,0.4803469479084015,0.3959963321685791,293.31573486328125,297.1499938964844,293.1499938964844,0.0075109344907104,-2566.747802734375,300.3074645996094,0.4830855429172516,0.050000000745058,0.2328176647424698,291.1764221191406,291.1499938964844,263.3699951171875,261.3255615234375,281.6304016113281,294.1334533691406,291.1759948730469,1.0,0.2311870753765106,0.7642182111740112,0.7642182111740112,1.0,1.0,-1.118309736251831,0.4546924531459808,0.6636171936988831,0.2435294091701507,0.0,0.0,0.4880256354808807,52.30062103271485,52.0,3.811502695083618,-10748.943359375,178.87106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,307.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6796875,18000.0,0.0,0.0,0.2431306093931198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336709678173065,0.4336761832237243,-5.234367108641891e-06,0.0,0.0002467466692905,0.0,0.0,23.538951873779297,0.0,0.0,0.0,0.3478941023349762,4.0,0.0,1.0
656580,293.160888671875,297.1499938964844,293.1499938964844,0.0701889917254448,-1740.4832763671875,304.1506042480469,0.6653389930725098,0.121613398194313,0.1109545603394508,294.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4829176068305969,0.050000000745058,0.0490839965641498,293.3024597167969,297.1499938964844,293.1499938964844,0.1304069459438324,-2203.06298828125,304.16650390625,0.7827276587486267,0.1979364901781082,0.1402717679738998,293.1932067871094,297.1499938964844,293.1499938964844,0.3289113640785217,-6222.9375,304.1611633300781,0.9990000128746032,0.4799932241439819,0.3963889479637146,293.31475830078125,297.1499938964844,293.1499938964844,0.007450352422893,-2552.54296875,300.2513427734375,0.4829176068305969,0.050000000745058,0.2328333407640457,291.1714782714844,291.1499938964844,263.3900146484375,261.3422241210937,281.6348876953125,294.12042236328125,291.1705627441406,1.0,0.231051966547966,0.7641422748565674,0.7641422748565674,1.0,1.0,-1.115553617477417,0.4534399509429931,0.6621137261390686,0.2428969144821167,0.0,0.0,0.4854494035243988,52.34594345092773,55.0,-5.678345680236816,-10699.8310546875,178.12677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,307.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.34765625,18000.0,0.0,0.0,0.2426746040582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291283190250397,0.4291335344314575,-5.208714810578385e-06,0.0,0.0002462838601786,0.0,0.0,23.13150215148925,0.0,0.0,0.0,0.3464182913303375,4.0,0.0,1.0
656640,293.160888671875,297.1499938964844,293.1499938964844,0.0701889917254448,-1740.4832763671875,304.1506042480469,0.6653389930725098,0.121613398194313,0.1109545603394508,294.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4829176068305969,0.050000000745058,0.0490839965641498,293.3024597167969,297.1499938964844,293.1499938964844,0.1304069459438324,-2203.06298828125,304.16650390625,0.7827276587486267,0.1979364901781082,0.1402717679738998,293.1932067871094,297.1499938964844,293.1499938964844,0.3289113640785217,-6222.9375,304.1611633300781,0.9990000128746032,0.4799932241439819,0.3963889479637146,293.31475830078125,297.1499938964844,293.1499938964844,0.007450352422893,-2552.54296875,300.2513427734375,0.4829176068305969,0.050000000745058,0.2328333407640457,291.1714782714844,291.1499938964844,263.3900146484375,261.3422241210937,281.6348876953125,294.12042236328125,291.1705627441406,1.0,0.231051966547966,0.7641422748565674,0.7641422748565674,1.0,1.0,-1.115553617477417,0.4534399509429931,0.6621137261390686,0.2428969144821167,0.0,0.0,0.4854494035243988,52.34594345092773,55.0,-5.678345680236816,-10699.8310546875,178.12677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,307.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.34765625,18000.0,0.0,0.0,0.2426746040582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291283190250397,0.4291335344314575,-5.208714810578385e-06,0.0,0.0002462838601786,0.0,0.0,23.13150215148925,0.0,0.0,0.0,0.3464182913303375,4.0,0.0,1.0
656700,293.16021728515625,297.1499938964844,293.1499938964844,0.0702205672860145,-1741.1158447265625,304.1504211425781,0.66458660364151,0.1216063722968101,0.110963299870491,294.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4823494553565979,0.050000000745058,0.0490951053798198,293.3026428222656,297.1499938964844,293.1499938964844,0.1288718730211258,-2182.3203125,304.1662902832031,0.7792426943778992,0.195970132946968,0.1389120370149612,293.1933288574219,297.1499938964844,293.1499938964844,0.3301682770252228,-6243.52197265625,304.1568603515625,0.9990000128746032,0.4794242978096008,0.3977149128913879,293.3143615722656,297.1499938964844,293.1499938964844,0.007422296795994,-2546.114990234375,300.22271728515625,0.4823494553565979,0.050000000745058,0.2328860461711883,291.16766357421875,291.1499938964844,263.3999938964844,261.3506164550781,281.6389465332031,294.1202392578125,291.1666564941406,1.0,0.2314176261425018,0.7641043066978455,0.7641043066978455,1.0,1.0,-1.115599513053894,0.4534605741500854,0.6621389389038086,0.2428886592388153,0.0,0.0,0.4846503138542175,52.62751770019531,55.0,-8.508339881896973,-10688.5771484375,178.6751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304382324219,307.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.11328125,18000.0,0.0,0.0,0.2423778921365738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427551656961441,0.4275568425655365,-5.19921150043956e-06,0.0,0.0002459827519487,0.0,0.0,22.98870658874512,0.0,0.0,0.0,0.3458997011184692,4.0,0.0,1.0
656760,293.15966796875,297.1499938964844,293.1499938964844,0.0702501609921455,-1741.71240234375,304.1502990722656,0.6634659767150879,0.1215875968337059,0.1109675914049148,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4815075397491455,0.050000000745058,0.0491115823388099,293.3028564453125,297.1499938964844,293.1499938964844,0.1273388713598251,-2161.54931640625,304.1661071777344,0.77534019947052,0.1939911991357803,0.1375485956668853,293.1947937011719,297.1499938964844,293.1499938964844,0.3320764601230621,-6273.95751953125,304.1521301269531,0.9990000128746032,0.4785867631435394,0.3996737003326416,293.3140869140625,297.1499938964844,293.1499938964844,0.0073952246457338,-2539.950927734375,300.1938171386719,0.4815075397491455,0.050000000745058,0.2329641878604889,291.1636047363281,291.1499938964844,263.4100036621094,261.35906982421875,281.6443176269531,294.1236267089844,291.16259765625,1.0,0.2320255935192108,0.7640043497085571,0.7640043497085571,1.0,1.0,-1.1164321899414062,0.4538287222385406,0.6626035571098328,0.2430501580238342,0.0,0.0,0.4841486513614654,53.05582427978516,58.0,-10.061396598815918,-10684.783203125,179.7399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,307.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8203125,18000.0,0.0,0.0,0.242061510682106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264638423919678,0.4264690279960632,-5.192154276301153e-06,0.0,0.0002456616493873,0.0,0.0,22.88854217529297,0.0,0.0,0.0,0.3455339968204498,4.0,0.0,1.0
656820,293.1588439941406,297.1499938964844,293.1499938964844,0.070290021598339,-1742.5474853515625,304.150146484375,0.660312831401825,0.1215081140398979,0.1109538003802299,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4791128039360046,0.050000000745058,0.0491584129631519,293.30352783203125,297.1499938964844,293.1499938964844,0.1242587864398956,-2119.631103515625,304.1658935546875,0.7665476202964783,0.1899848133325576,0.1348006427288055,293.2014465332031,297.1499938964844,293.1499938964844,0.3375595808029175,-6359.66552734375,304.1423034667969,0.9990000128746032,0.4761089980602264,0.4051912724971771,293.3138427734375,297.1499938964844,293.1499938964844,0.0073428130708634,-2528.0302734375,300.1351318359375,0.4791128039360046,0.050000000745058,0.2331863492727279,291.1556396484375,291.1499938964844,263.42999267578125,261.3760681152344,281.65826416015625,294.1395874023437,291.1546936035156,1.0,0.2338542938232422,0.7638044357299805,0.7638044357299805,1.0,1.0,-1.120061993598938,0.4554457068443298,0.6646162867546082,0.2438276559114456,0.0,0.0,0.4839361310005188,54.291534423828125,61.0,-10.967168807983398,-10694.455078125,183.19532775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.732421875,18000.0,0.0,0.0,0.2414448112249374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255745708942413,0.4255797564983368,-5.18478600497474e-06,0.0,0.0002450358006171,0.0,0.0,22.800676345825195,0.0,0.0,0.0,0.3452119827270508,4.0,0.0,1.0
656880,293.1588439941406,297.1499938964844,293.1499938964844,0.070290021598339,-1742.5474853515625,304.150146484375,0.660312831401825,0.1215081140398979,0.1109538003802299,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4791128039360046,0.050000000745058,0.0491584129631519,293.30352783203125,297.1499938964844,293.1499938964844,0.1242587864398956,-2119.631103515625,304.1658935546875,0.7665476202964783,0.1899848133325576,0.1348006427288055,293.2014465332031,297.1499938964844,293.1499938964844,0.3375595808029175,-6359.66552734375,304.1423034667969,0.9990000128746032,0.4761089980602264,0.4051912724971771,293.3138427734375,297.1499938964844,293.1499938964844,0.0073428130708634,-2528.0302734375,300.1351318359375,0.4791128039360046,0.050000000745058,0.2331863492727279,291.1556396484375,291.1499938964844,263.42999267578125,261.3760681152344,281.65826416015625,294.1395874023437,291.1546936035156,1.0,0.2338542938232422,0.7638044357299805,0.7638044357299805,1.0,1.0,-1.120061993598938,0.4554457068443298,0.6646162867546082,0.2438276559114456,0.0,0.0,0.4839361310005188,54.291534423828125,61.0,-10.967168807983398,-10694.455078125,183.19532775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.732421875,18000.0,0.0,0.0,0.2414448112249374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255745708942413,0.4255797564983368,-5.18478600497474e-06,0.0,0.0002450358006171,0.0,0.0,22.800676345825195,0.0,0.0,0.0,0.3452119827270508,4.0,0.0,1.0
656940,293.158447265625,297.1499938964844,293.1499938964844,0.0702937617897987,-1742.717529296875,304.15008544921875,0.6562444567680359,0.1213673949241638,0.1109008714556694,294.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4759018421173095,0.050000000745058,0.0492206364870071,293.3044738769531,297.1499938964844,293.1499938964844,0.1211445406079292,-2076.991455078125,304.165771484375,0.7568525075912476,0.1859038323163986,0.1320136487483978,293.2123413085937,297.1499938964844,293.1499938964844,0.3448614180088043,-6471.92431640625,304.1327209472656,0.9990000128746032,0.4726051390171051,0.4124085009098053,293.31414794921875,297.1499938964844,293.1499938964844,0.0072917472571134,-2516.37451171875,300.0751647949219,0.4759018421173095,0.050000000745058,0.2334814965724945,291.14813232421875,291.1499938964844,263.45001220703125,261.39324951171875,281.6762084960937,294.1662292480469,291.14727783203125,1.0,0.2363349348306656,0.7636045217514038,0.7636045217514038,1.0,1.0,-1.125744342803955,0.4579825103282928,0.6677618622779846,0.2450901418924331,0.0,0.0,0.484698474407196,55.94621276855469,49.0,-10.45390796661377,-10721.23046875,188.1094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,307.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.2409567385911941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262351393699646,0.42624032497406,-5.185430836718297e-06,0.0,0.0002445404534228,0.0,0.0,22.84727096557617,0.0,0.0,0.0,0.3453827500343323,4.0,0.0,1.0
657000,293.158447265625,297.1499938964844,293.1499938964844,0.0702937617897987,-1742.717529296875,304.15008544921875,0.6562444567680359,0.1213673949241638,0.1109008714556694,294.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4759018421173095,0.050000000745058,0.0492206364870071,293.3044738769531,297.1499938964844,293.1499938964844,0.1211445406079292,-2076.991455078125,304.165771484375,0.7568525075912476,0.1859038323163986,0.1320136487483978,293.2123413085937,297.1499938964844,293.1499938964844,0.3448614180088043,-6471.92431640625,304.1327209472656,0.9990000128746032,0.4726051390171051,0.4124085009098053,293.31414794921875,297.1499938964844,293.1499938964844,0.0072917472571134,-2516.37451171875,300.0751647949219,0.4759018421173095,0.050000000745058,0.2334814965724945,291.14813232421875,291.1499938964844,263.45001220703125,261.39324951171875,281.6762084960937,294.1662292480469,291.14727783203125,1.0,0.2363349348306656,0.7636045217514038,0.7636045217514038,1.0,1.0,-1.125744342803955,0.4579825103282928,0.6677618622779846,0.2450901418924331,0.0,0.0,0.484698474407196,55.94621276855469,49.0,-10.45390796661377,-10721.23046875,188.1094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,307.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.2409567385911941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262351393699646,0.42624032497406,-5.185430836718297e-06,0.0,0.0002445404534228,0.0,0.0,22.84727096557617,0.0,0.0,0.0,0.3453827500343323,4.0,0.0,1.0
657060,293.15802001953125,297.1499938964844,293.1499938964844,0.0700864642858505,-1738.84033203125,304.1504211425781,0.6586892604827881,0.1212375238537788,0.1107301786541938,294.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4781877398490906,0.050000000745058,0.0491764545440673,293.30535888671875,297.1499938964844,293.1499938964844,0.1177601516246795,-2030.1033935546875,304.16619873046875,0.7544738054275513,0.1818090975284576,0.1291213184595108,293.2184753417969,297.1499938964844,293.1499938964844,0.3400725424289703,-6394.50439453125,304.1471252441406,0.9990000128746032,0.4697475731372833,0.4072951972484588,293.3146057128906,297.1499938964844,293.1499938964844,0.0072161173447966,-2496.29248046875,300.0194091796875,0.4781877398490906,0.050000000745058,0.2332719266414642,291.1556396484375,291.1499938964844,263.4700012207031,261.4105834960937,281.7033386230469,294.1807861328125,291.1592712402344,1.0,0.2334269434213638,0.7633039951324463,0.7633039951324463,1.0,1.0,-1.1156353950500488,0.4534384906291961,0.6621968746185303,0.2426127642393112,0.0,0.0,0.4839144945144653,54.68383407592773,37.0,18.35855865478516,-10668.5546875,182.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,307.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.2405753135681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267499446868896,0.4267551600933075,-5.190182037040358e-06,0.0,0.0002441533433739,0.0,0.0,22.900054931640625,0.0,0.0,0.0,0.3455289900302887,4.0,0.0,1.0
657120,293.15802001953125,297.1499938964844,293.1499938964844,0.0700864642858505,-1738.84033203125,304.1504211425781,0.6586892604827881,0.1212375238537788,0.1107301786541938,294.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4781877398490906,0.050000000745058,0.0491764545440673,293.30535888671875,297.1499938964844,293.1499938964844,0.1177601516246795,-2030.1033935546875,304.16619873046875,0.7544738054275513,0.1818090975284576,0.1291213184595108,293.2184753417969,297.1499938964844,293.1499938964844,0.3400725424289703,-6394.50439453125,304.1471252441406,0.9990000128746032,0.4697475731372833,0.4072951972484588,293.3146057128906,297.1499938964844,293.1499938964844,0.0072161173447966,-2496.29248046875,300.0194091796875,0.4781877398490906,0.050000000745058,0.2332719266414642,291.1556396484375,291.1499938964844,263.4700012207031,261.4105834960937,281.7033386230469,294.1807861328125,291.1592712402344,1.0,0.2334269434213638,0.7633039951324463,0.7633039951324463,1.0,1.0,-1.1156353950500488,0.4534384906291961,0.6621968746185303,0.2426127642393112,0.0,0.0,0.4839144945144653,54.68383407592773,37.0,18.35855865478516,-10668.5546875,182.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,307.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.2405753135681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267499446868896,0.4267551600933075,-5.190182037040358e-06,0.0,0.0002441533433739,0.0,0.0,22.900054931640625,0.0,0.0,0.0,0.3455289900302887,4.0,0.0,1.0
657180,293.1571350097656,297.1499938964844,293.1499938964844,0.0697076916694641,-1731.55810546875,304.1509094238281,0.6674471497535706,0.1212132424116134,0.1105521991848945,294.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4850572645664215,0.050000000745058,0.0490424782037735,293.305908203125,297.1499938964844,293.1499938964844,0.1141095086932182,-1978.893310546875,304.1668701171875,0.7586387395858765,0.1777631193399429,0.1261880248785019,293.2079162597656,297.1499938964844,293.1499938964844,0.3239090144634247,-6141.8701171875,304.1752014160156,0.9990000128746032,0.4701174795627594,0.3913785219192505,293.31463623046875,297.1499938964844,293.1499938964844,0.0071162306703627,-2467.130615234375,299.97320556640625,0.4850572645664215,0.050000000745058,0.2326363921165466,291.1893920898437,291.1499938964844,263.489990234375,261.4281005859375,281.7167053222656,294.14898681640625,291.1936340332031,1.0,0.2265393435955047,0.763003408908844,0.763003408908844,1.0,1.0,-1.0918771028518677,0.4428917169570923,0.6489853262901306,0.2367078065872192,0.0,0.0,0.4764529466629028,50.95380783081055,40.0,40.46328353881836,-10485.1474609375,168.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,307.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.482421875,18000.0,0.0,0.0,0.2398145794868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418474406003952,0.4184795916080475,-5.164177309779916e-06,0.0,0.0002433813206152,0.0,0.0,22.251001358032227,0.0,0.0,0.0,0.3431269228458404,4.0,0.0,1.0
657240,293.1571350097656,297.1499938964844,293.1499938964844,0.0697076916694641,-1731.55810546875,304.1509094238281,0.6674471497535706,0.1212132424116134,0.1105521991848945,294.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4850572645664215,0.050000000745058,0.0490424782037735,293.305908203125,297.1499938964844,293.1499938964844,0.1141095086932182,-1978.893310546875,304.1668701171875,0.7586387395858765,0.1777631193399429,0.1261880248785019,293.2079162597656,297.1499938964844,293.1499938964844,0.3239090144634247,-6141.8701171875,304.1752014160156,0.9990000128746032,0.4701174795627594,0.3913785219192505,293.31463623046875,297.1499938964844,293.1499938964844,0.0071162306703627,-2467.130615234375,299.97320556640625,0.4850572645664215,0.050000000745058,0.2326363921165466,291.1893920898437,291.1499938964844,263.489990234375,261.4281005859375,281.7167053222656,294.14898681640625,291.1936340332031,1.0,0.2265393435955047,0.763003408908844,0.763003408908844,1.0,1.0,-1.0918771028518677,0.4428917169570923,0.6489853262901306,0.2367078065872192,0.0,0.0,0.4764529466629028,50.95380783081055,40.0,40.46328353881836,-10485.1474609375,168.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,307.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.482421875,18000.0,0.0,0.0,0.2398145794868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418474406003952,0.4184795916080475,-5.164177309779916e-06,0.0,0.0002433813206152,0.0,0.0,22.251001358032227,0.0,0.0,0.0,0.3431269228458404,4.0,0.0,1.0
657300,293.1565246582031,297.1499938964844,293.1499938964844,0.0695780739188194,-1729.032470703125,304.1509704589844,0.6710742115974426,0.1212400570511818,0.1105203181505203,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4876694679260254,0.050000000745058,0.04899238422513,293.3060607910156,297.1499938964844,293.1499938964844,0.112346164882183,-1954.0760498046875,304.1669921875,0.7597131729125977,0.1757592856884002,0.1247506588697433,293.1979675292969,297.1499938964844,293.1499938964844,0.3174173831939697,-6041.7939453125,304.18231201171875,0.9990000128746032,0.4713399410247803,0.3852560222148895,293.3143920898437,297.1499938964844,293.1499938964844,0.007070692256093,-2453.8466796875,299.9505310058594,0.4876694679260254,0.050000000745058,0.2323987782001495,291.205078125,291.1499938964844,263.5,261.4369506835937,281.7142944335937,294.1219787597656,291.2079467773437,1.0,0.2242159396409988,0.7628530859947205,0.7628530859947205,1.0,1.0,-1.082413673400879,0.4387389421463012,0.6436747908592224,0.2342435121536255,0.0,0.0,0.4711839556694031,49.54970169067383,40.0,36.88522720336914,-10387.7333984375,163.21072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,307.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.603515625,18000.0,0.0,0.0,0.2391214966773986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115046262741089,0.4115097522735595,-5.13661143486388e-06,0.0,0.0002426779101369,0.0,0.0,21.69110679626465,0.0,0.0,0.0,0.3410518169403076,4.0,0.0,1.0
657360,293.1559143066406,297.1499938964844,293.1499938964844,0.0695423185825347,-1728.3419189453125,304.1508483886719,0.673693060874939,0.1212817281484603,0.1105183586478233,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.210205078125,0.4894909858703613,0.050000000745058,0.0489581078290939,293.30615234375,297.1499938964844,293.1499938964844,0.1107083559036254,-1931.0916748046875,304.1669006347656,0.7596211433410645,0.1737659722566604,0.1233303397893905,293.1885986328125,297.1499938964844,293.1499938964844,0.3129589855670929,-5973.9345703125,304.1844787597656,0.9990000128746032,0.47257000207901,0.3810102045536041,293.31396484375,297.1499938964844,293.1499938964844,0.0070322849787771,-2443.372314453125,299.9252014160156,0.4894909858703613,0.050000000745058,0.2322361916303634,291.2110900878906,291.1499938964844,263.510009765625,261.4458312988281,281.7112121582031,294.09918212890625,291.2110900878906,1.0,0.2224317491054535,0.7628358006477356,0.7628358006477356,1.0,1.0,-1.0753726959228516,0.4356705844402313,0.6397020816802979,0.2324057668447494,0.0,0.0,0.4664523005485534,48.581302642822266,43.0,20.63251686096192,-10300.0439453125,159.4503936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37664794921875,307.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18103.615234375,18000.0,0.0,0.0,0.2382149696350097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040785431861877,0.404083639383316,-5.103731837152736e-06,0.0,0.0002417579089524,0.0,0.0,21.09033203125,0.0,0.0,0.0,0.3388210833072662,4.0,0.0,1.0
657420,293.1546325683594,297.1499938964844,293.1499938964844,0.0696284845471382,-1730.0106201171875,304.1504211425781,0.6768378615379333,0.1213896945118904,0.1105729416012764,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.4915710985660553,0.050000000745058,0.0489198192954063,293.3061218261719,297.1499938964844,293.1499938964844,0.1076518595218658,-1888.21728515625,304.1663513183594,0.757079005241394,0.1698129028081894,0.1205363869667053,293.1739196777344,297.1499938964844,293.1499938964844,0.3079566955566406,-5900.01953125,304.1811218261719,0.9990000128746032,0.4745824635028839,0.3762087523937225,293.3128967285156,297.1499938964844,293.1499938964844,0.006969622336328,-2427.5732421875,299.8695983886719,0.4915710985660553,0.050000000745058,0.2320545464754104,291.2051086425781,291.1499938964844,263.5299987792969,261.4637451171875,281.708984375,294.0693359375,291.2038879394531,1.0,0.2202938646078109,0.7628011703491211,0.7628011703491211,1.0,1.0,-1.066055178642273,0.4316525459289551,0.6344026327133179,0.229874774813652,0.0,0.0,0.4594084322452545,47.47724533081055,46.0,-2.6794302463531494,-10181.4375,154.85977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956359863281,307.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.6796875,18000.0,0.0,0.0,0.235881969332695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926172256469726,0.3926222622394562,-5.046157184551703e-06,0.0,0.0002393902104813,0.0,0.0,20.15699005126953,0.0,0.0,0.0,0.3352541327476501,4.0,0.0,1.0
657480,293.1546325683594,297.1499938964844,293.1499938964844,0.0696284845471382,-1730.0106201171875,304.1504211425781,0.6768378615379333,0.1213896945118904,0.1105729416012764,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.4915710985660553,0.050000000745058,0.0489198192954063,293.3061218261719,297.1499938964844,293.1499938964844,0.1076518595218658,-1888.21728515625,304.1663513183594,0.757079005241394,0.1698129028081894,0.1205363869667053,293.1739196777344,297.1499938964844,293.1499938964844,0.3079566955566406,-5900.01953125,304.1811218261719,0.9990000128746032,0.4745824635028839,0.3762087523937225,293.3128967285156,297.1499938964844,293.1499938964844,0.006969622336328,-2427.5732421875,299.8695983886719,0.4915710985660553,0.050000000745058,0.2320545464754104,291.2051086425781,291.1499938964844,263.5299987792969,261.4637451171875,281.708984375,294.0693359375,291.2038879394531,1.0,0.2202938646078109,0.7628011703491211,0.7628011703491211,1.0,1.0,-1.066055178642273,0.4316525459289551,0.6344026327133179,0.229874774813652,0.0,0.0,0.4594084322452545,47.47724533081055,46.0,-2.6794302463531494,-10181.4375,154.85977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956359863281,307.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.6796875,18000.0,0.0,0.0,0.235881969332695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926172256469726,0.3926222622394562,-5.046157184551703e-06,0.0,0.0002393902104813,0.0,0.0,20.15699005126953,0.0,0.0,0.0,0.3352541327476501,4.0,0.0,1.0
657540,293.1535339355469,297.1499938964844,293.1499938964844,0.0697800517082214,-1732.9095458984375,304.1500244140625,0.6775277256965637,0.1214947700500488,0.1106648817658424,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.4919066429138183,0.050000000745058,0.0489137582480907,293.3060302734375,297.1499938964844,293.1499938964844,0.1047013103961944,-1846.635009765625,304.16583251953125,0.7519276142120361,0.1658766716718673,0.1177840009331703,293.1658020019531,297.1499938964844,293.1499938964844,0.3069879412651062,-5889.04931640625,304.1722717285156,0.9990000128746032,0.4756346642971039,0.3754403293132782,293.3117980957031,297.1499938964844,293.1499938964844,0.0069153737276792,-2414.421875,299.81268310546875,0.4919066429138183,0.050000000745058,0.2320258021354675,291.1940612792969,291.1499938964844,263.54998779296875,261.4818725585937,281.71240234375,294.05810546875,291.1922607421875,1.0,0.2197115421295166,0.7627665996551514,0.7627665996551514,1.0,1.0,-1.0618959665298462,0.4299124181270599,0.6319835186004639,0.2285948693752288,0.0,0.0,0.4542225897312164,47.26059722900391,49.0,-14.163920402526855,-10111.630859375,153.33116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60858154296875,307.3236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.66015625,18000.0,0.0,0.0,0.2331372797489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843245208263397,0.3843295276165008,-5.00440364703536e-06,0.0,0.0002366046974202,0.0,0.0,19.49583625793457,0.0,0.0,0.0,0.3326619565486908,4.0,0.0,1.0
657600,293.1535339355469,297.1499938964844,293.1499938964844,0.0697800517082214,-1732.9095458984375,304.1500244140625,0.6775277256965637,0.1214947700500488,0.1106648817658424,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.4919066429138183,0.050000000745058,0.0489137582480907,293.3060302734375,297.1499938964844,293.1499938964844,0.1047013103961944,-1846.635009765625,304.16583251953125,0.7519276142120361,0.1658766716718673,0.1177840009331703,293.1658020019531,297.1499938964844,293.1499938964844,0.3069879412651062,-5889.04931640625,304.1722717285156,0.9990000128746032,0.4756346642971039,0.3754403293132782,293.3117980957031,297.1499938964844,293.1499938964844,0.0069153737276792,-2414.421875,299.81268310546875,0.4919066429138183,0.050000000745058,0.2320258021354675,291.1940612792969,291.1499938964844,263.54998779296875,261.4818725585937,281.71240234375,294.05810546875,291.1922607421875,1.0,0.2197115421295166,0.7627665996551514,0.7627665996551514,1.0,1.0,-1.0618959665298462,0.4299124181270599,0.6319835186004639,0.2285948693752288,0.0,0.0,0.4542225897312164,47.26059722900391,49.0,-14.163920402526855,-10111.630859375,153.33116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60858154296875,307.3236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.66015625,18000.0,0.0,0.0,0.2331372797489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843245208263397,0.3843295276165008,-5.00440364703536e-06,0.0,0.0002366046974202,0.0,0.0,19.49583625793457,0.0,0.0,0.0,0.3326619565486908,4.0,0.0,1.0
657660,293.1527404785156,297.1499938964844,293.1499938964844,0.0699566304683685,-1736.2967529296875,304.14971923828125,0.6761863231658936,0.1215651631355285,0.1107561215758323,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4908535778522491,0.050000000745058,0.0489329844713211,293.3060302734375,297.1499938964844,293.1499938964844,0.1018107831478118,-1805.6859130859373,304.1653747558594,0.7447794675827026,0.16192327439785,0.1150437295436859,293.164306640625,297.1499938964844,293.1499938964844,0.3092966973781585,-5928.626953125,304.1609802246094,0.9990000128746032,0.4755536317825317,0.3778584897518158,293.3110046386719,297.1499938964844,293.1499938964844,0.0068664983846247,-2403.0126953125,299.7539367675781,0.4908535778522491,0.050000000745058,0.2321169972419738,291.17926025390625,291.1499938964844,263.57000732421875,261.50018310546875,281.7206726074219,294.0616455078125,291.17724609375,1.0,0.2203525453805923,0.7626728415489197,0.7626728415489197,1.0,1.0,-1.0617499351501465,0.4299294948577881,0.6318204998970032,0.2282908111810684,0.0,0.0,0.4512954950332641,47.73931884765625,52.0,-19.77175712585449,-10080.20703125,154.15640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69305419921875,307.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.208984375,18000.0,0.0,0.0,0.2302769422531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791749775409698,0.3791799545288086,-4.976739546691533e-06,0.0,0.0002337018231628,0.0,0.0,19.08537483215332,0.0,0.0,0.0,0.3310332894325256,4.0,0.0,1.0
