time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1527404785156,297.1499938964844,293.1499938964844,0.0699566304683685,-1736.2967529296875,304.14971923828125,0.6761863231658936,0.1215651631355285,0.1107561215758323,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4908535778522491,0.050000000745058,0.0489329844713211,293.3060302734375,297.1499938964844,293.1499938964844,0.1018107831478118,-1805.6859130859373,304.1653747558594,0.7447794675827026,0.16192327439785,0.1150437295436859,293.164306640625,297.1499938964844,293.1499938964844,0.3092966973781585,-5928.626953125,304.1609802246094,0.9990000128746032,0.4755536317825317,0.3778584897518158,293.3110046386719,297.1499938964844,293.1499938964844,0.0068664983846247,-2403.0126953125,299.7539367675781,0.4908535778522491,0.050000000745058,0.2321169972419738,291.17926025390625,291.1499938964844,263.57000732421875,261.50018310546875,281.7206726074219,294.0616455078125,291.17724609375,1.0,0.2203525453805923,0.7626728415489197,0.7626728415489197,1.0,1.0,-1.0617499351501465,0.4299294948577881,0.6318204998970032,0.2282908111810684,0.0,0.0,0.4512954950332641,47.73931884765625,52.0,-19.77175712585449,-10080.20703125,154.15640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69305419921875,307.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.208984375,18000.0,0.0,0.0,0.2302769422531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791749775409698,0.3791799545288086,-4.976739546691533e-06,0.0,0.0002337018231628,0.0,0.0,19.08537483215332,0.0,0.0,0.0,0.3310332894325256,4.0,0.0,1.0
657780,293.15234375,297.1499938964844,293.1499938964844,0.0701131969690322,-1739.31689453125,304.1495666503906,0.6732496023178101,0.1215804144740104,0.1108209863305091,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4887358248233795,0.050000000745058,0.0489723645150661,293.3062438964844,297.1499938964844,293.1499938964844,0.09892388433218,-1764.5205078125,304.1650695800781,0.7361940741539001,0.1579283773899078,0.112292893230915,293.168701171875,297.1499938964844,293.1499938964844,0.3141784071922302,-6007.19580078125,304.1492004394531,0.9990000128746032,0.4743092060089111,0.3827674984931946,293.3106994628906,297.1499938964844,293.1499938964844,0.0068200682289898,-2392.25927734375,299.6938781738281,0.4887358248233795,0.050000000745058,0.2323038130998611,291.1641540527344,291.1499938964844,263.5899963378906,261.5187072753906,281.7328491210937,294.0767822265625,291.1622314453125,1.0,0.22194804251194,0.762579083442688,0.762579083442688,1.0,1.0,-1.0646886825561523,0.4312999546527862,0.6333887577056885,0.2287470549345016,0.0,0.0,0.4504287540912628,48.77079772949219,55.0,-20.79786872863769,-10079.0634765625,156.82919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347412109375,307.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7421875,18000.0,0.0,0.0,0.2275901436805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770458996295929,0.3770508468151092,-4.962745606462704e-06,0.0,0.0002309750561835,0.0,0.0,18.908327102661133,0.0,0.0,0.0,0.3303232789039612,4.0,0.0,1.0
657840,293.15234375,297.1499938964844,293.1499938964844,0.0701131969690322,-1739.31689453125,304.1495666503906,0.6732496023178101,0.1215804144740104,0.1108209863305091,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4887358248233795,0.050000000745058,0.0489723645150661,293.3062438964844,297.1499938964844,293.1499938964844,0.09892388433218,-1764.5205078125,304.1650695800781,0.7361940741539001,0.1579283773899078,0.112292893230915,293.168701171875,297.1499938964844,293.1499938964844,0.3141784071922302,-6007.19580078125,304.1492004394531,0.9990000128746032,0.4743092060089111,0.3827674984931946,293.3106994628906,297.1499938964844,293.1499938964844,0.0068200682289898,-2392.25927734375,299.6938781738281,0.4887358248233795,0.050000000745058,0.2323038130998611,291.1641540527344,291.1499938964844,263.5899963378906,261.5187072753906,281.7328491210937,294.0767822265625,291.1622314453125,1.0,0.22194804251194,0.762579083442688,0.762579083442688,1.0,1.0,-1.0646886825561523,0.4312999546527862,0.6333887577056885,0.2287470549345016,0.0,0.0,0.4504287540912628,48.77079772949219,55.0,-20.79786872863769,-10079.0634765625,156.82919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347412109375,307.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7421875,18000.0,0.0,0.0,0.2275901436805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770458996295929,0.3770508468151092,-4.962745606462704e-06,0.0,0.0002309750561835,0.0,0.0,18.908327102661133,0.0,0.0,0.0,0.3303232789039612,4.0,0.0,1.0
657900,293.1522827148437,297.1499938964844,293.1499938964844,0.0701765790581703,-1740.5513916015625,304.1495361328125,0.671309769153595,0.1215634047985076,0.110838234424591,294.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4873611032962799,0.050000000745058,0.0489983931183815,293.30645751953125,297.1499938964844,293.1499938964844,0.0974726378917694,-1743.7271728515625,304.1649475097656,0.7314911484718323,0.1559106111526489,0.1109087839722633,293.1728515625,297.1499938964844,293.1499938964844,0.3174130022525787,-6058.2939453125,304.1434631347656,0.9990000128746032,0.4732591509819031,0.3859784305095672,293.3107604980469,297.1499938964844,293.1499938964844,0.0067972815595567,-2386.959228515625,299.6633605957031,0.4873611032962799,0.050000000745058,0.2324272841215133,291.1568908691406,291.1499938964844,263.6000061035156,261.5280456542969,281.7402648925781,294.08807373046875,291.15509033203125,1.0,0.2230358868837356,0.7625321745872498,0.7625321745872498,1.0,1.0,-1.067081093788147,0.4323904514312744,0.6346906423568726,0.2292034327983856,0.0,0.0,0.4506984055042267,49.45981216430664,55.0,-20.40375328063965,-10087.173828125,158.74136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73736572265625,307.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.2263903170824051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376993715763092,0.3769986629486084,-4.960330443282146e-06,0.0,0.0002297573955729,0.0,0.0,18.89691734313965,0.0,0.0,0.0,0.330275297164917,4.0,0.0,1.0
657960,293.1523132324219,297.1499938964844,293.1499938964844,0.0702274218201637,-1741.5535888671875,304.1495361328125,0.6691221594810486,0.1215290278196334,0.1108435690402984,294.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4858134686946869,0.050000000745058,0.0490280576050281,293.30670166015625,297.1499938964844,293.1499938964844,0.0960123389959335,-1722.748291015625,304.1648864746094,0.7265507578849792,0.1538782268762588,0.109517216682434,293.1781005859375,297.1499938964844,293.1499938964844,0.3210912346839905,-6115.87646484375,304.1379699707031,0.9990000128746032,0.4719367325305938,0.3896057605743408,293.3109741210937,297.1499938964844,293.1499938964844,0.0067745996639132,-2381.646728515625,299.632568359375,0.4858134686946869,0.050000000745058,0.2325679957866668,291.1500244140625,291.1499938964844,263.6099853515625,261.5374450683594,281.7486267089844,294.1015625,291.1483154296875,1.0,0.2242838144302368,0.7624263763427734,0.7624263763427734,1.0,1.0,-1.0699751377105713,0.4336946010589599,0.6362805366516113,0.2297767996788025,0.0,0.0,0.4513893127441406,50.24787139892578,58.0,-19.57072257995605,-10099.884765625,160.9820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276916503906,307.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.225320503115654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775555193424225,0.3775604665279388,-4.960682872479083e-06,0.0,0.0002286716626258,0.0,0.0,18.932098388671875,0.0,0.0,0.0,0.3304131031036377,4.0,0.0,1.0
658020,293.1526184082031,297.1499938964844,293.1499938964844,0.0702860057353973,-1742.7581787109375,304.14959716796875,0.6641693115234375,0.1214064806699752,0.1108154281973838,294.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4822686612606048,0.050000000745058,0.0490969754755497,293.3074035644531,297.1499938964844,293.1499938964844,0.093056708574295,-1680.156494140625,304.16485595703125,0.7158727049827576,0.1497680842876434,0.1067096218466758,293.1915283203125,297.1499938964844,293.1499938964844,0.3295770585536957,-6247.20166015625,304.1278991699219,0.9990000128746032,0.4685082733631134,0.3979054689407348,293.3117980957031,297.1499938964844,293.1499938964844,0.0067290738224983,-2370.81640625,299.57012939453125,0.4822686612606048,0.050000000745058,0.2328949123620987,291.1377258300781,291.1499938964844,263.6300048828125,261.5564270019531,281.7680053710937,294.13482666015625,291.13629150390625,1.0,0.2271829396486282,0.7622147798538208,0.7622147798538208,1.0,1.0,-1.0770080089569092,0.4368511140346527,0.6401568651199341,0.231228768825531,0.0,0.0,0.4538722336292267,52.084259033203125,61.0,-17.083303451538086,-10136.34375,166.3280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6729736328125,307.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.927734375,18000.0,0.0,0.0,0.2236538380384445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380323052406311,0.3803280293941498,-4.968965185980778e-06,0.0,0.0002269802207592,0.0,0.0,19.128406524658203,0.0,0.0,0.0,0.3311906158924103,4.0,0.0,1.0
658080,293.1526184082031,297.1499938964844,293.1499938964844,0.0702860057353973,-1742.7581787109375,304.14959716796875,0.6641693115234375,0.1214064806699752,0.1108154281973838,294.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4822686612606048,0.050000000745058,0.0490969754755497,293.3074035644531,297.1499938964844,293.1499938964844,0.093056708574295,-1680.156494140625,304.16485595703125,0.7158727049827576,0.1497680842876434,0.1067096218466758,293.1915283203125,297.1499938964844,293.1499938964844,0.3295770585536957,-6247.20166015625,304.1278991699219,0.9990000128746032,0.4685082733631134,0.3979054689407348,293.3117980957031,297.1499938964844,293.1499938964844,0.0067290738224983,-2370.81640625,299.57012939453125,0.4822686612606048,0.050000000745058,0.2328949123620987,291.1377258300781,291.1499938964844,263.6300048828125,261.5564270019531,281.7680053710937,294.13482666015625,291.13629150390625,1.0,0.2271829396486282,0.7622147798538208,0.7622147798538208,1.0,1.0,-1.0770080089569092,0.4368511140346527,0.6401568651199341,0.231228768825531,0.0,0.0,0.4538722336292267,52.084259033203125,61.0,-17.083303451538086,-10136.34375,166.3280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6729736328125,307.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.927734375,18000.0,0.0,0.0,0.2236538380384445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380323052406311,0.3803280293941498,-4.968965185980778e-06,0.0,0.0002269802207592,0.0,0.0,19.128406524658203,0.0,0.0,0.0,0.3311906158924103,4.0,0.0,1.0
658140,293.1532592773437,297.1499938964844,293.1499938964844,0.0702839791774749,-1742.8397216796875,304.14971923828125,0.6586968898773193,0.1212132275104522,0.1107336282730102,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4781891107559204,0.050000000745058,0.0491766817867755,293.30828857421875,297.1499938964844,293.1499938964844,0.0900479778647422,-1636.695068359375,304.1649169921875,0.7036659717559814,0.1455996185541153,0.1038684397935867,293.20806884765625,297.1499938964844,293.1499938964844,0.3392710387706756,-6395.2763671875,304.119140625,0.9990000128746032,0.4641108810901642,0.4072940051555633,293.3131103515625,297.1499938964844,293.1499938964844,0.0066829486750066,-2359.583740234375,299.5067138671875,0.4781891107559204,0.050000000745058,0.2332730144262313,291.1275634765625,291.1499938964844,263.6499938964844,261.5756530761719,281.7908630371094,294.17608642578125,291.12646484375,1.0,0.2305051535367965,0.7620031833648682,0.7620031833648682,1.0,1.0,-1.0853174924850464,0.4405747950077057,0.6447427272796631,0.2329908013343811,0.0,0.0,0.4575680494308471,54.21208190917969,49.0,-14.059632301330566,-10183.56640625,172.64712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,307.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5234375,18000.0,0.0,0.0,0.2227065414190292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849484622478485,0.3849534392356872,-4.986075055057881e-06,0.0,0.0002260188339278,0.0,0.0,19.47024154663086,0.0,0.0,0.0,0.3325447142124176,4.0,0.0,1.0
658200,293.1532592773437,297.1499938964844,293.1499938964844,0.0702839791774749,-1742.8397216796875,304.14971923828125,0.6586968898773193,0.1212132275104522,0.1107336282730102,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4781891107559204,0.050000000745058,0.0491766817867755,293.30828857421875,297.1499938964844,293.1499938964844,0.0900479778647422,-1636.695068359375,304.1649169921875,0.7036659717559814,0.1455996185541153,0.1038684397935867,293.20806884765625,297.1499938964844,293.1499938964844,0.3392710387706756,-6395.2763671875,304.119140625,0.9990000128746032,0.4641108810901642,0.4072940051555633,293.3131103515625,297.1499938964844,293.1499938964844,0.0066829486750066,-2359.583740234375,299.5067138671875,0.4781891107559204,0.050000000745058,0.2332730144262313,291.1275634765625,291.1499938964844,263.6499938964844,261.5756530761719,281.7908630371094,294.17608642578125,291.12646484375,1.0,0.2305051535367965,0.7620031833648682,0.7620031833648682,1.0,1.0,-1.0853174924850464,0.4405747950077057,0.6447427272796631,0.2329908013343811,0.0,0.0,0.4575680494308471,54.21208190917969,49.0,-14.059632301330566,-10183.56640625,172.64712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,307.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5234375,18000.0,0.0,0.0,0.2227065414190292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849484622478485,0.3849534392356872,-4.986075055057881e-06,0.0,0.0002260188339278,0.0,0.0,19.47024154663086,0.0,0.0,0.0,0.3325447142124176,4.0,0.0,1.0
658260,293.1537780761719,297.1499938964844,293.1499938964844,0.0700568556785583,-1738.6141357421875,304.15020751953125,0.6601618528366089,0.1210241466760635,0.1105258166790008,294.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4796790480613708,0.050000000745058,0.0491476468741893,293.3090209960937,297.1499938964844,293.1499938964844,0.0868042707443237,-1589.616943359375,304.1653747558594,0.6986383199691772,0.1414423286914825,0.1009363755583763,293.2187805175781,297.1499938964844,293.1499938964844,0.3364396691322326,-6346.1689453125,304.13482666015625,0.9990000128746032,0.4604322910308838,0.4038977026939392,293.3145446777344,297.1499938964844,293.1499938964844,0.0066144163720309,-2340.144775390625,299.4482421875,0.4796790480613708,0.050000000745058,0.2331352680921554,291.13336181640625,291.1499938964844,263.6700134277344,261.5950927734375,281.8202514648437,294.2035522460937,291.1369934082031,1.0,0.2282402664422989,0.7617166042327881,0.7617166042327881,1.0,1.0,-1.077281475067139,0.4370859861373901,0.6401955485343933,0.2307365238666534,0.0,0.0,0.4598719179630279,53.35993576049805,37.0,16.47222328186035,-10150.9306640625,168.74314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,307.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.103515625,18000.0,0.0,0.0,0.2224097996950149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896912932395935,0.3896963000297546,-5.008519565308234e-06,0.0,0.0002257176674902,0.0,0.0,19.841421127319336,0.0,0.0,0.0,0.3339653611183166,4.0,0.0,1.0
658320,293.1537780761719,297.1499938964844,293.1499938964844,0.0700568556785583,-1738.6141357421875,304.15020751953125,0.6601618528366089,0.1210241466760635,0.1105258166790008,294.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4796790480613708,0.050000000745058,0.0491476468741893,293.3090209960937,297.1499938964844,293.1499938964844,0.0868042707443237,-1589.616943359375,304.1653747558594,0.6986383199691772,0.1414423286914825,0.1009363755583763,293.2187805175781,297.1499938964844,293.1499938964844,0.3364396691322326,-6346.1689453125,304.13482666015625,0.9990000128746032,0.4604322910308838,0.4038977026939392,293.3145446777344,297.1499938964844,293.1499938964844,0.0066144163720309,-2340.144775390625,299.4482421875,0.4796790480613708,0.050000000745058,0.2331352680921554,291.13336181640625,291.1499938964844,263.6700134277344,261.5950927734375,281.8202514648437,294.2035522460937,291.1369934082031,1.0,0.2282402664422989,0.7617166042327881,0.7617166042327881,1.0,1.0,-1.077281475067139,0.4370859861373901,0.6401955485343933,0.2307365238666534,0.0,0.0,0.4598719179630279,53.35993576049805,37.0,16.47222328186035,-10150.9306640625,168.74314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,307.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.103515625,18000.0,0.0,0.0,0.2224097996950149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896912932395935,0.3896963000297546,-5.008519565308234e-06,0.0,0.0002257176674902,0.0,0.0,19.841421127319336,0.0,0.0,0.0,0.3339653611183166,4.0,0.0,1.0
658380,293.1537475585937,297.1499938964844,293.1499938964844,0.0696411430835723,-1730.664794921875,304.1508178710937,0.6681354641914368,0.1209313049912452,0.1103001460433006,294.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4859292209148407,0.050000000745058,0.0490259006619453,293.30926513671875,297.1499938964844,293.1499938964844,0.0833388790488243,-1539.1754150390625,304.166015625,0.7003763318061829,0.1373636573553085,0.0979813635349273,293.21197509765625,297.1499938964844,293.1499938964844,0.3218345940113067,-6115.55078125,304.1643981933594,0.9990000128746032,0.4600348770618438,0.389335036277771,293.3154602050781,297.1499938964844,293.1499938964844,0.0065234606154263,-2311.781982421875,299.4007873535156,0.4859292209148407,0.050000000745058,0.2325577735900879,291.1665954589844,291.1499938964844,263.69000244140625,261.6147766113281,281.8323669433594,294.1808776855469,291.1709899902344,1.0,0.2218309789896011,0.761430025100708,0.761430025100708,1.0,1.0,-1.055149793624878,0.4274693131446838,0.6276804208755493,0.2248782664537429,0.0,0.0,0.4554917514324188,49.96471786499024,40.0,39.85042190551758,-9987.6484375,156.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37408447265625,307.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.2222153395414352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863053023815155,0.3863103091716766,-5.0067378651874606e-06,0.0,0.0002255203144159,0.0,0.0,19.62590980529785,0.0,0.0,0.0,0.3331128656864166,4.0,0.0,1.0
658440,293.1537475585937,297.1499938964844,293.1499938964844,0.0696411430835723,-1730.664794921875,304.1508178710937,0.6681354641914368,0.1209313049912452,0.1103001460433006,294.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4859292209148407,0.050000000745058,0.0490259006619453,293.30926513671875,297.1499938964844,293.1499938964844,0.0833388790488243,-1539.1754150390625,304.166015625,0.7003763318061829,0.1373636573553085,0.0979813635349273,293.21197509765625,297.1499938964844,293.1499938964844,0.3218345940113067,-6115.55078125,304.1643981933594,0.9990000128746032,0.4600348770618438,0.389335036277771,293.3154602050781,297.1499938964844,293.1499938964844,0.0065234606154263,-2311.781982421875,299.4007873535156,0.4859292209148407,0.050000000745058,0.2325577735900879,291.1665954589844,291.1499938964844,263.69000244140625,261.6147766113281,281.8323669433594,294.1808776855469,291.1709899902344,1.0,0.2218309789896011,0.761430025100708,0.761430025100708,1.0,1.0,-1.055149793624878,0.4274693131446838,0.6276804208755493,0.2248782664537429,0.0,0.0,0.4554917514324188,49.96471786499024,40.0,39.85042190551758,-9987.6484375,156.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37408447265625,307.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.2222153395414352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863053023815155,0.3863103091716766,-5.0067378651874606e-06,0.0,0.0002255203144159,0.0,0.0,19.62590980529785,0.0,0.0,0.0,0.3331128656864166,4.0,0.0,1.0
658500,293.153564453125,297.1499938964844,293.1499938964844,0.0694874003529548,-1727.7022705078125,304.15093994140625,0.671392023563385,0.1209207475185394,0.1102399453520774,294.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4883101880550384,0.050000000745058,0.0489805079996585,293.3092041015625,297.1499938964844,293.1499938964844,0.0816544741392135,-1514.7745361328125,304.1661682128906,0.7002779841423035,0.1353557705879211,0.0965403541922569,293.20367431640625,297.1499938964844,293.1499938964844,0.3159715831279754,-6024.38330078125,304.1723327636719,0.9990000128746032,0.4608802795410156,0.3837611973285675,293.3156433105469,297.1499938964844,293.1499938964844,0.0064814197830855,-2298.674072265625,299.37744140625,0.4883101880550384,0.050000000745058,0.2323424369096756,291.18231201171875,291.1499938964844,263.70001220703125,261.62469482421875,281.8287353515625,294.15655517578125,291.18536376953125,1.0,0.2197010815143585,0.761286735534668,0.761286735534668,1.0,1.0,-1.0463393926620483,0.4236878752708435,0.6226515173912048,0.2224378585815429,0.0,0.0,0.4517421722412109,48.68962478637695,40.0,36.85268783569336,-9899.626953125,151.68128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35693359375,307.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.046875,18000.0,0.0,0.0,0.2219583094120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819073438644409,0.3819123208522796,-4.993045422452269e-06,0.0,0.0002252594713354,0.0,0.0,19.30820083618164,0.0,0.0,0.0,0.3318694829940796,4.0,0.0,1.0
658560,293.1533203125,297.1499938964844,293.1499938964844,0.0694220960140228,-1726.4705810546875,304.1509094238281,0.6736603379249573,0.1209239810705185,0.1102076545357704,294.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4899311065673828,0.050000000745058,0.0489501766860485,293.3090515136719,297.1499938964844,293.1499938964844,0.0800625309348106,-1491.8948974609375,304.1661071777344,0.699055552482605,0.1333673149347305,0.0951220095157623,293.1958312988281,297.1499938964844,293.1499938964844,0.3120441436767578,-5964.0634765625,304.17535400390625,0.9990000128746032,0.4617369174957275,0.3799913823604584,293.3156433105469,297.1499938964844,293.1499938964844,0.0064452509395778,-2288.052978515625,299.3511962890625,0.4899311065673828,0.050000000745058,0.232198566198349,291.1888732910156,291.1499938964844,263.7099914550781,261.6347045898437,281.8245544433594,294.1357421875,291.1890869140625,1.0,0.2180866599082946,0.7612776160240173,0.7612776160240173,1.0,1.0,-1.0398629903793335,0.4209331274032593,0.6189298629760742,0.2206295728683471,0.0,0.0,0.4484370052814483,47.82937240600586,43.0,21.42402648925781,-9820.9111328125,148.42355346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545837402344,307.1307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.724609375,18000.0,0.0,0.0,0.2215723842382431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769794106483459,0.3769843578338623,-4.9739905989554245e-06,0.0,0.000224867806537,0.0,0.0,18.942731857299805,0.0,0.0,0.0,0.3304515779018402,4.0,0.0,1.0
658620,293.1527404785156,297.1499938964844,293.1499938964844,0.0694416537880897,-1726.9141845703125,304.15057373046875,0.6761824488639832,0.1209544762969017,0.1101986318826675,294.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4916792809963226,0.050000000745058,0.048918105661869,293.3085021972656,297.1499938964844,293.1499938964844,0.0770439729094505,-1448.9012451171875,304.165771484375,0.69437175989151,0.1294510960578918,0.0923496112227439,293.1838684082031,297.1499938964844,293.1499938964844,0.3078848421573639,-5902.12109375,304.1736145019531,0.9990000128746032,0.463016927242279,0.3759626746177673,293.3153381347656,297.1499938964844,293.1499938964844,0.0063849445432424,-2271.477783203125,299.293212890625,0.4916792809963226,0.050000000745058,0.232046440243721,291.1846618652344,291.1499938964844,263.7300109863281,261.6548767089844,281.82061767578125,294.10894775390625,291.1837463378906,1.0,0.2162302881479263,0.7612593770027161,0.7612593770027161,1.0,1.0,-1.031465768814087,0.4174142181873321,0.6140514612197876,0.218158483505249,0.0,0.0,0.444005936384201,46.89557266235352,46.0,-0.3043018579483032,-9718.6103515625,144.56866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,307.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.59765625,18000.0,0.0,0.0,0.2204797267913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698938190937042,0.3698987662792206,-4.94015148433391e-06,0.0,0.000223758892389,0.0,0.0,18.4021224975586,0.0,0.0,0.0,0.3283085823059082,4.0,0.0,1.0
658680,293.1527404785156,297.1499938964844,293.1499938964844,0.0694416537880897,-1726.9141845703125,304.15057373046875,0.6761824488639832,0.1209544762969017,0.1101986318826675,294.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4916792809963226,0.050000000745058,0.048918105661869,293.3085021972656,297.1499938964844,293.1499938964844,0.0770439729094505,-1448.9012451171875,304.165771484375,0.69437175989151,0.1294510960578918,0.0923496112227439,293.1838684082031,297.1499938964844,293.1499938964844,0.3078848421573639,-5902.12109375,304.1736145019531,0.9990000128746032,0.463016927242279,0.3759626746177673,293.3153381347656,297.1499938964844,293.1499938964844,0.0063849445432424,-2271.477783203125,299.293212890625,0.4916792809963226,0.050000000745058,0.232046440243721,291.1846618652344,291.1499938964844,263.7300109863281,261.6548767089844,281.82061767578125,294.10894775390625,291.1837463378906,1.0,0.2162302881479263,0.7612593770027161,0.7612593770027161,1.0,1.0,-1.031465768814087,0.4174142181873321,0.6140514612197876,0.218158483505249,0.0,0.0,0.444005936384201,46.89557266235352,46.0,-0.3043018579483032,-9718.6103515625,144.56866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,307.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.59765625,18000.0,0.0,0.0,0.2204797267913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698938190937042,0.3698987662792206,-4.94015148433391e-06,0.0,0.000223758892389,0.0,0.0,18.4021224975586,0.0,0.0,0.0,0.3283085823059082,4.0,0.0,1.0
658740,293.1522827148437,297.1499938964844,293.1499938964844,0.0695169866085052,-1728.398681640625,304.1502380371094,0.6763615012168884,0.1209830567240715,0.110225960612297,294.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4917614459991455,0.050000000745058,0.048916645348072,293.3077392578125,297.1499938964844,293.1499938964844,0.0740981474518776,-1407.29541015625,304.1654357910156,0.6871753931045532,0.1255884319543838,0.0896432623267173,293.177978515625,297.1499938964844,293.1499938964844,0.3075129389762878,-5899.5361328125,304.1662902832031,0.9990000128746032,0.4633649587631225,0.3757746517658233,293.31494140625,297.1499938964844,293.1499938964844,0.0063314270228147,-2257.094482421875,299.234130859375,0.4917614459991455,0.050000000745058,0.2320394963026046,291.1766662597656,291.1499938964844,263.75,261.6753234863281,281.8232116699219,294.1004638671875,291.17529296875,1.0,0.2158693969249725,0.76124107837677,0.76124107837677,1.0,1.0,-1.0280126333236694,0.416044682264328,0.6119679808616638,0.2169306576251983,0.0,0.0,0.4409531652927398,46.80393600463867,49.0,-10.057583808898926,-9662.9775390625,143.50987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,307.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.453125,18000.0,0.0,0.0,0.2191485166549682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651332557201385,0.3651381731033325,-4.916973921353929e-06,0.0,0.0002224078780272,0.0,0.0,18.04216194152832,0.0,0.0,0.0,0.3268599510192871,4.0,0.0,1.0
658800,293.1522827148437,297.1499938964844,293.1499938964844,0.0695169866085052,-1728.398681640625,304.1502380371094,0.6763615012168884,0.1209830567240715,0.110225960612297,294.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4917614459991455,0.050000000745058,0.048916645348072,293.3077392578125,297.1499938964844,293.1499938964844,0.0740981474518776,-1407.29541015625,304.1654357910156,0.6871753931045532,0.1255884319543838,0.0896432623267173,293.177978515625,297.1499938964844,293.1499938964844,0.3075129389762878,-5899.5361328125,304.1662902832031,0.9990000128746032,0.4633649587631225,0.3757746517658233,293.31494140625,297.1499938964844,293.1499938964844,0.0063314270228147,-2257.094482421875,299.234130859375,0.4917614459991455,0.050000000745058,0.2320394963026046,291.1766662597656,291.1499938964844,263.75,261.6753234863281,281.8232116699219,294.1004638671875,291.17529296875,1.0,0.2158693969249725,0.76124107837677,0.76124107837677,1.0,1.0,-1.0280126333236694,0.416044682264328,0.6119679808616638,0.2169306576251983,0.0,0.0,0.4409531652927398,46.80393600463867,49.0,-10.057583808898926,-9662.9775390625,143.50987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,307.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.453125,18000.0,0.0,0.0,0.2191485166549682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651332557201385,0.3651381731033325,-4.916973921353929e-06,0.0,0.0002224078780272,0.0,0.0,18.04216194152832,0.0,0.0,0.0,0.3268599510192871,4.0,0.0,1.0
658860,293.1520080566406,297.1499938964844,293.1499938964844,0.0696114525198936,-1730.255859375,304.1500244140625,0.6746156215667725,0.1209775507450103,0.1102522984147071,294.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4905233979225158,0.050000000745058,0.0489393100142478,293.3069763183594,297.1499938964844,293.1499938964844,0.0711846351623535,-1366.526123046875,304.1651306152344,0.6780031323432922,0.1217460110783577,0.0869740322232246,293.17822265625,297.1499938964844,293.1499938964844,0.3102307915687561,-5944.724609375,304.15631103515625,0.9990000128746032,0.4626150131225586,0.3786220550537109,293.31475830078125,297.1499938964844,293.1499938964844,0.0062822247855365,-2244.14599609375,299.17333984375,0.4905233979225158,0.050000000745058,0.2321470230817794,291.16571044921875,291.1499938964844,263.7690124511719,261.69512939453125,281.83154296875,294.107177734375,291.1641540527344,1.0,0.2166869193315506,0.7611739039421082,0.7611739039421082,1.0,1.0,-1.0284130573272705,0.416329026222229,0.6120840311050415,0.2166971266269683,0.0,0.0,0.4395824372768402,47.37580108642578,52.0,-14.595152854919434,-9642.63671875,144.61459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,307.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.640625,18000.0,0.0,0.0,0.2177664339542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625536262989044,0.3625585436820984,-4.902822183794342e-06,0.0,0.0002210052480222,0.0,0.0,17.84346580505371,0.0,0.0,0.0,0.3260573744773865,4.0,0.0,1.0
658920,293.1520080566406,297.1499938964844,293.1499938964844,0.0696114525198936,-1730.255859375,304.1500244140625,0.6746156215667725,0.1209775507450103,0.1102522984147071,294.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4905233979225158,0.050000000745058,0.0489393100142478,293.3069763183594,297.1499938964844,293.1499938964844,0.0711846351623535,-1366.526123046875,304.1651306152344,0.6780031323432922,0.1217460110783577,0.0869740322232246,293.17822265625,297.1499938964844,293.1499938964844,0.3102307915687561,-5944.724609375,304.15631103515625,0.9990000128746032,0.4626150131225586,0.3786220550537109,293.31475830078125,297.1499938964844,293.1499938964844,0.0062822247855365,-2244.14599609375,299.17333984375,0.4905233979225158,0.050000000745058,0.2321470230817794,291.16571044921875,291.1499938964844,263.7690124511719,261.69512939453125,281.83154296875,294.107177734375,291.1641540527344,1.0,0.2166869193315506,0.7611739039421082,0.7611739039421082,1.0,1.0,-1.0284130573272705,0.416329026222229,0.6120840311050415,0.2166971266269683,0.0,0.0,0.4395824372768402,47.37580108642578,52.0,-14.595152854919434,-9642.63671875,144.61459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,307.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.640625,18000.0,0.0,0.0,0.2177664339542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625536262989044,0.3625585436820984,-4.902822183794342e-06,0.0,0.0002210052480222,0.0,0.0,17.84346580505371,0.0,0.0,0.0,0.3260573744773865,4.0,0.0,1.0
658980,293.1520690917969,297.1499938964844,293.1499938964844,0.0696813389658927,-1731.66064453125,304.14990234375,0.6713638305664062,0.1209135726094245,0.110249638557434,294.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4882764816284179,0.050000000745058,0.04898127540946,293.30633544921875,297.1499938964844,293.1499938964844,0.0682570934295654,-1325.94775390625,304.1649780273437,0.6674257516860962,0.1179019659757614,0.0843212753534317,293.1839904785156,297.1499938964844,293.1499938964844,0.3153800368309021,-6026.7998046875,304.1456298828125,0.9990000128746032,0.4607396721839905,0.3838407397270202,293.31500244140625,297.1499938964844,293.1499938964844,0.0062348395586013,-2231.67138671875,299.1113586425781,0.4882764816284179,0.050000000745058,0.2323460876941681,291.1547241210937,291.1499938964844,263.7861022949219,261.71337890625,281.84478759765625,294.12677001953125,291.1533203125,1.0,0.2184246778488159,0.7611066699028015,0.7611066699028015,1.0,1.0,-1.0317779779434204,0.4178813695907593,0.6138966083526611,0.2172559648752212,0.0,0.0,0.439695805311203,48.47721481323242,55.0,-15.088212966918944,-9649.7587890625,147.42715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,307.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.216520294547081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620813190937042,0.3620862066745758,-4.897654434898868e-06,0.0,0.0002197405701735,0.0,0.0,17.798757553100586,0.0,0.0,0.0,0.3258707523345947,4.0,0.0,1.0
659040,293.1520690917969,297.1499938964844,293.1499938964844,0.0696813389658927,-1731.66064453125,304.14990234375,0.6713638305664062,0.1209135726094245,0.110249638557434,294.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4882764816284179,0.050000000745058,0.04898127540946,293.30633544921875,297.1499938964844,293.1499938964844,0.0682570934295654,-1325.94775390625,304.1649780273437,0.6674257516860962,0.1179019659757614,0.0843212753534317,293.1839904785156,297.1499938964844,293.1499938964844,0.3153800368309021,-6026.7998046875,304.1456298828125,0.9990000128746032,0.4607396721839905,0.3838407397270202,293.31500244140625,297.1499938964844,293.1499938964844,0.0062348395586013,-2231.67138671875,299.1113586425781,0.4882764816284179,0.050000000745058,0.2323460876941681,291.1547241210937,291.1499938964844,263.7861022949219,261.71337890625,281.84478759765625,294.12677001953125,291.1533203125,1.0,0.2184246778488159,0.7611066699028015,0.7611066699028015,1.0,1.0,-1.0317779779434204,0.4178813695907593,0.6138966083526611,0.2172559648752212,0.0,0.0,0.439695805311203,48.47721481323242,55.0,-15.088212966918944,-9649.7587890625,147.42715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,307.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.216520294547081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620813190937042,0.3620862066745758,-4.897654434898868e-06,0.0,0.0002197405701735,0.0,0.0,17.798757553100586,0.0,0.0,0.0,0.3258707523345947,4.0,0.0,1.0
659100,293.1522521972656,297.1499938964844,293.1499938964844,0.0696989446878433,-1732.043701171875,304.1498718261719,0.6692899465560913,0.1208538711071014,0.1102306172251701,294.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4868514835834503,0.050000000745058,0.0490083768963813,293.3060607910156,297.1499938964844,293.1499938964844,0.0667795166373252,-1305.622802734375,304.1649475097656,0.661784827709198,0.1159738600254058,0.0829962491989135,293.1886901855469,297.1499938964844,293.1499938964844,0.3187099993228912,-6079.0830078125,304.140380859375,0.9990000128746032,0.4593872427940368,0.3871738612651825,293.3153076171875,297.1499938964844,293.1499938964844,0.0062114628963172,-2225.478271484375,299.0799255371094,0.4868514835834503,0.050000000745058,0.2324746400117874,291.14959716796875,291.1499938964844,263.7939147949219,261.7219543457031,281.85302734375,294.140869140625,291.14825439453125,1.0,0.2195744812488556,0.7610730528831482,0.7610730528831482,1.0,1.0,-1.034351825714111,0.4190414249897003,0.6153103709220886,0.2177681177854538,0.0,0.0,0.4402428269386291,49.1950569152832,55.0,-14.620097160339355,-9660.998046875,149.37033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44000244140625,307.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.95703125,18000.0,0.0,0.0,0.2159991413354873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625311255455017,0.3625360131263733,-4.898052793578245e-06,0.0,0.0002192116662627,0.0,0.0,17.82646942138672,0.0,0.0,0.0,0.3259795308113098,4.0,0.0,1.0
659160,293.15252685546875,297.1499938964844,293.1499938964844,0.0697023048996925,-1732.1649169921875,304.14990234375,0.6669824123382568,0.1207741647958755,0.1101973950862884,294.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.4852616786956787,0.050000000745058,0.049038965255022,293.30584716796875,297.1499938964844,293.1499938964844,0.0652891993522644,-1285.2330322265625,304.1649475097656,0.6560046076774597,0.114039845764637,0.0816699415445327,293.1944274902344,297.1499938964844,293.1499938964844,0.3224604725837707,-6137.50927734375,304.13531494140625,0.9990000128746032,0.4577731788158417,0.3909023106098175,293.3157653808594,297.1499938964844,293.1499938964844,0.0061881262809038,-2219.257568359375,299.04815673828125,0.4852616786956787,0.050000000745058,0.2326197326183319,291.144775390625,291.1499938964844,263.8013000488281,261.7301330566406,281.8624267578125,294.1576843261719,291.1435546875,1.0,0.2208778858184814,0.7609831690788269,0.7609831690788269,1.0,1.0,-1.0374057292938232,0.4204036593437195,0.617002010345459,0.2183946669101715,0.0,0.0,0.441077709197998,50.0078353881836,43.0,-13.843048095703123,-9676.2080078125,151.61834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,307.0616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0390625,18000.0,0.0,0.0,0.2155674546957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633894324302673,0.3633943498134613,-4.900222847936675e-06,0.0,0.0002187735663028,0.0,0.0,17.884048461914062,0.0,0.0,0.0,0.3262087404727936,4.0,0.0,1.0
659220,293.1529541015625,297.1499938964844,293.1499938964844,0.0695027783513069,-1728.4669189453125,304.1502685546875,0.6697476506233215,0.1206208243966102,0.1100134551525116,294.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4874990582466125,0.050000000745058,0.0489960387349128,293.30523681640625,297.1499938964844,293.1499938964844,0.0621063373982906,-1241.895751953125,304.165283203125,0.6515399217605591,0.1102129593491554,0.0789530873298645,293.2003479003906,297.1499938964844,293.1499938964844,0.317612886428833,-6058.81103515625,304.1489562988281,0.9990000128746032,0.4554129540920257,0.3856578767299652,293.3167724609375,297.1499938964844,293.1499938964844,0.0061228545382618,-2199.696044921875,298.98974609375,0.4874990582466125,0.050000000745058,0.2324161082506179,291.1493225097656,291.1499938964844,263.814697265625,261.7454833984375,281.8860168457031,294.17742919921875,291.1529846191406,1.0,0.2179277837276458,0.7608033418655396,0.7608033418655396,1.0,1.0,-1.0273422002792358,0.4160619080066681,0.6112803220748901,0.2157166451215744,0.0,0.0,0.441313773393631,48.78323745727539,46.0,15.673870086669922,-9630.8916015625,146.79470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,307.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.2149102091789245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649831712245941,0.3649880588054657,-4.907781203655759e-06,0.0,0.0002181065501645,0.0,0.0,18.002878189086914,0.0,0.0,0.0,0.3266519606113434,4.0,0.0,1.0
659280,293.1529541015625,297.1499938964844,293.1499938964844,0.0695027783513069,-1728.4669189453125,304.1502685546875,0.6697476506233215,0.1206208243966102,0.1100134551525116,294.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4874990582466125,0.050000000745058,0.0489960387349128,293.30523681640625,297.1499938964844,293.1499938964844,0.0621063373982906,-1241.895751953125,304.165283203125,0.6515399217605591,0.1102129593491554,0.0789530873298645,293.2003479003906,297.1499938964844,293.1499938964844,0.317612886428833,-6058.81103515625,304.1489562988281,0.9990000128746032,0.4554129540920257,0.3856578767299652,293.3167724609375,297.1499938964844,293.1499938964844,0.0061228545382618,-2199.696044921875,298.98974609375,0.4874990582466125,0.050000000745058,0.2324161082506179,291.1493225097656,291.1499938964844,263.814697265625,261.7454833984375,281.8860168457031,294.17742919921875,291.1529846191406,1.0,0.2179277837276458,0.7608033418655396,0.7608033418655396,1.0,1.0,-1.0273422002792358,0.4160619080066681,0.6112803220748901,0.2157166451215744,0.0,0.0,0.441313773393631,48.78323745727539,46.0,15.673870086669922,-9630.8916015625,146.79470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,307.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.2149102091789245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649831712245941,0.3649880588054657,-4.907781203655759e-06,0.0,0.0002181065501645,0.0,0.0,18.002878189086914,0.0,0.0,0.0,0.3266519606113434,4.0,0.0,1.0
659340,293.1532897949219,297.1499938964844,293.1499938964844,0.0692502558231353,-1723.6727294921875,304.1506042480469,0.6708807945251465,0.1204783543944358,0.1098675653338432,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4885106384754181,0.050000000745058,0.0489769205451011,293.30426025390625,297.1499938964844,293.1499938964844,0.0588860288262367,-1198.51513671875,304.16552734375,0.645558774471283,0.106479987502098,0.0763060376048088,293.1976318359375,297.1499938964844,293.1499938964844,0.3148123621940613,-6014.7392578125,304.153564453125,0.9990000128746032,0.4546909928321838,0.3832949995994568,293.3177185058594,297.1499938964844,293.1499938964844,0.0060554244555532,-2178.42138671875,298.93756103515625,0.4885106384754181,0.050000000745058,0.2323254346847534,291.1698913574219,291.1499938964844,263.8263854980469,261.7594299316406,281.8905944824219,294.1705322265625,291.1697692871094,1.0,0.2169064134359359,0.760623574256897,0.760623574256897,1.0,1.0,-1.0210167169570925,0.4133894443511963,0.607627272605896,0.2138611823320388,0.0,0.0,0.4369401931762695,48.20891189575195,49.0,12.456089973449709,-9544.7919921875,144.14337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,307.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.998046875,18000.0,0.0,0.0,0.2142073065042495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360146552324295,0.360151469707489,-4.896733116765972e-06,0.0,0.0002173931861761,0.0,0.0,17.682363510131836,0.0,0.0,0.0,0.3253970444202423,4.0,0.0,1.0
659400,293.1532897949219,297.1499938964844,293.1499938964844,0.0692502558231353,-1723.6727294921875,304.1506042480469,0.6708807945251465,0.1204783543944358,0.1098675653338432,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4885106384754181,0.050000000745058,0.0489769205451011,293.30426025390625,297.1499938964844,293.1499938964844,0.0588860288262367,-1198.51513671875,304.16552734375,0.645558774471283,0.106479987502098,0.0763060376048088,293.1976318359375,297.1499938964844,293.1499938964844,0.3148123621940613,-6014.7392578125,304.153564453125,0.9990000128746032,0.4546909928321838,0.3832949995994568,293.3177185058594,297.1499938964844,293.1499938964844,0.0060554244555532,-2178.42138671875,298.93756103515625,0.4885106384754181,0.050000000745058,0.2323254346847534,291.1698913574219,291.1499938964844,263.8263854980469,261.7594299316406,281.8905944824219,294.1705322265625,291.1697692871094,1.0,0.2169064134359359,0.760623574256897,0.760623574256897,1.0,1.0,-1.0210167169570925,0.4133894443511963,0.607627272605896,0.2138611823320388,0.0,0.0,0.4369401931762695,48.20891189575195,49.0,12.456089973449709,-9544.7919921875,144.14337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,307.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.998046875,18000.0,0.0,0.0,0.2142073065042495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360146552324295,0.360151469707489,-4.896733116765972e-06,0.0,0.0002173931861761,0.0,0.0,17.682363510131836,0.0,0.0,0.0,0.3253970444202423,4.0,0.0,1.0
659460,293.153564453125,297.1499938964844,293.1499938964844,0.0691987797617912,-1722.8641357421875,304.1504821777344,0.6697587370872498,0.1203362122178077,0.1097523793578147,294.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4878984093666076,0.050000000745058,0.0489885173738002,293.3025817871094,297.1499938964844,293.1499938964844,0.0559547506272792,-1159.8072509765625,304.16522216796875,0.6378923654556274,0.1029113084077835,0.0737999454140663,293.19793701171875,297.1499938964844,293.1499938964844,0.3163079619407654,-6038.91796875,304.1497497558594,0.9990000128746032,0.4534323811531067,0.3847244381904602,293.31854248046875,297.1499938964844,293.1499938964844,0.0060009914450347,-2163.079345703125,298.874267578125,0.4878984093666076,0.050000000745058,0.2323804348707199,291.1627502441406,291.1499938964844,263.8363952636719,261.7720642089844,281.8935546875,294.17022705078125,291.16162109375,1.0,0.2171884477138519,0.7605347037315369,0.7605347037315369,1.0,1.0,-1.019664645195007,0.4128854870796203,0.6067792177200317,0.213257297873497,0.0,0.0,0.4356358051300049,48.478797912597656,52.0,-4.822611808776856,-9505.8515625,144.2612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,307.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.505859375,18000.0,0.0,0.0,0.2133916765451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572786152362823,0.3572834730148315,-4.881441782345064e-06,0.0,0.0002165654295822,0.0,0.0,17.4653263092041,0.0,0.0,0.0,0.3245361745357513,4.0,0.0,1.0
