time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.153564453125,297.1499938964844,293.1499938964844,0.0691987797617912,-1722.8641357421875,304.1504821777344,0.6697587370872498,0.1203362122178077,0.1097523793578147,294.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4878984093666076,0.050000000745058,0.0489885173738002,293.3025817871094,297.1499938964844,293.1499938964844,0.0559547506272792,-1159.8072509765625,304.16522216796875,0.6378923654556274,0.1029113084077835,0.0737999454140663,293.19793701171875,297.1499938964844,293.1499938964844,0.3163079619407654,-6038.91796875,304.1497497558594,0.9990000128746032,0.4534323811531067,0.3847244381904602,293.31854248046875,297.1499938964844,293.1499938964844,0.0060009914450347,-2163.079345703125,298.874267578125,0.4878984093666076,0.050000000745058,0.2323804348707199,291.1627502441406,291.1499938964844,263.8363952636719,261.7720642089844,281.8935546875,294.17022705078125,291.16162109375,1.0,0.2171884477138519,0.7605347037315369,0.7605347037315369,1.0,1.0,-1.019664645195007,0.4128854870796203,0.6067792177200317,0.213257297873497,0.0,0.0,0.4356358051300049,48.478797912597656,52.0,-4.822611808776856,-9505.8515625,144.2612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,307.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.505859375,18000.0,0.0,0.0,0.2133916765451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572786152362823,0.3572834730148315,-4.881441782345064e-06,0.0,0.0002165654295822,0.0,0.0,17.4653263092041,0.0,0.0,0.0,0.3245361745357513,4.0,0.0,1.0
659580,293.15399169921875,297.1499938964844,293.1499938964844,0.0691519677639007,-1722.1435546875,304.150390625,0.6670442223548889,0.1201609894633293,0.1096369996666908,294.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4861534237861633,0.050000000745058,0.0490218624472618,293.3009033203125,297.1499938964844,293.1499938964844,0.0530665554106235,-1122.113525390625,304.1649780273437,0.6290807723999023,0.0993865579366684,0.0713572725653648,293.2026672363281,297.1499938964844,293.1499938964844,0.3204289078712463,-6103.73876953125,304.1429138183594,0.9990000128746032,0.45126673579216,0.3888111412525177,293.3194885253906,297.1499938964844,293.1499938964844,0.0059498837217688,-2148.72021484375,298.8099060058594,0.4861534237861633,0.050000000745058,0.2325386106967926,291.154541015625,291.1499938964844,263.8448181152344,261.783447265625,281.8998413085937,294.1841125488281,291.1532897949219,1.0,0.2185091823339462,0.7604458928108215,0.7604458928108215,1.0,1.0,-1.0217281579971311,0.4139173328876495,0.6078107953071594,0.2133533507585525,0.0,0.0,0.4355722069740295,49.3413200378418,40.0,-10.518336296081545,-9503.30078125,146.2969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3535461425781,306.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.2126561999320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566995859146118,0.3567044734954834,-4.8761844482214656e-06,0.0,0.0002158190036425,0.0,0.0,17.41466522216797,0.0,0.0,0.0,0.3243209421634674,4.0,0.0,1.0
659640,293.15399169921875,297.1499938964844,293.1499938964844,0.0691519677639007,-1722.1435546875,304.150390625,0.6670442223548889,0.1201609894633293,0.1096369996666908,294.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4861534237861633,0.050000000745058,0.0490218624472618,293.3009033203125,297.1499938964844,293.1499938964844,0.0530665554106235,-1122.113525390625,304.1649780273437,0.6290807723999023,0.0993865579366684,0.0713572725653648,293.2026672363281,297.1499938964844,293.1499938964844,0.3204289078712463,-6103.73876953125,304.1429138183594,0.9990000128746032,0.45126673579216,0.3888111412525177,293.3194885253906,297.1499938964844,293.1499938964844,0.0059498837217688,-2148.72021484375,298.8099060058594,0.4861534237861633,0.050000000745058,0.2325386106967926,291.154541015625,291.1499938964844,263.8448181152344,261.783447265625,281.8998413085937,294.1841125488281,291.1532897949219,1.0,0.2185091823339462,0.7604458928108215,0.7604458928108215,1.0,1.0,-1.0217281579971311,0.4139173328876495,0.6078107953071594,0.2133533507585525,0.0,0.0,0.4355722069740295,49.3413200378418,40.0,-10.518336296081545,-9503.30078125,146.2969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3535461425781,306.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.2126561999320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566995859146118,0.3567044734954834,-4.8761844482214656e-06,0.0,0.0002158190036425,0.0,0.0,17.41466522216797,0.0,0.0,0.0,0.3243209421634674,4.0,0.0,1.0
659700,293.1542053222656,297.1499938964844,293.1499938964844,0.0690828934311866,-1720.9410400390625,304.15045166015625,0.6681318283081055,0.1200686693191528,0.1095349639654159,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4870797097682953,0.050000000745058,0.0490041151642799,293.300048828125,297.1499938964844,293.1499938964844,0.0515837967395782,-1102.89892578125,304.1649475097656,0.6267439126968384,0.0976448357105255,0.0701195001602172,293.2049255371094,297.1499938964844,293.1499938964844,0.3185574412345886,-6073.51806640625,304.1477355957031,0.9990000128746032,0.4501506388187408,0.386640191078186,293.3199768066406,297.1499938964844,293.1499938964844,0.0059197121299803,-2139.931884765625,298.7777709960937,0.4870797097682953,0.050000000745058,0.2324544340372085,291.1510925292969,291.1499938964844,263.84844970703125,261.7886657714844,281.90753173828125,294.1922912597656,291.1513061523437,1.0,0.2171249836683273,0.7604014277458191,0.7604014277458191,1.0,1.0,-1.017398238182068,0.4120859801769256,0.6053122282028198,0.2121322005987167,0.0,0.0,0.4358682036399841,48.83189010620117,40.0,-3.9641406536102295,-9482.6416015625,144.28460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447570800781,306.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.2123457491397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569879829883575,0.3569928407669067,-4.8761244215711486e-06,0.0,0.0002155039401259,0.0,0.0,17.43122100830078,0.0,0.0,0.0,0.3243825733661651,4.0,0.0,1.0
659760,293.1543273925781,297.1499938964844,293.1499938964844,0.0689272806048393,-1718.0347900390625,304.1506652832031,0.6711885333061218,0.1199893653392791,0.1094159260392189,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4894017279148102,0.050000000745058,0.0489602610468864,293.2991027832031,297.1499938964844,293.1499938964844,0.0500274561345577,-1082.7218017578125,304.1650695800781,0.626010000705719,0.0959279164671897,0.0688786059617996,293.2035217285156,297.1499938964844,293.1499938964844,0.3132498264312744,-5989.41357421875,304.1578674316406,0.9990000128746032,0.449729323387146,0.3812213242053985,293.3204345703125,297.1499938964844,293.1499938964844,0.0058835861273109,-2128.390869140625,298.7499084472656,0.4894017279148102,0.050000000745058,0.2322463989257812,291.1578063964844,291.1499938964844,263.8516845703125,261.7935791015625,281.912841796875,294.1898803710937,291.1612854003906,1.0,0.2146694809198379,0.7603392004966736,0.7603392004966736,1.0,1.0,-1.008961796760559,0.4084705710411072,0.6004912257194519,0.2099081873893737,0.0,0.0,0.4347388446331024,47.60795593261719,43.0,14.859345436096191,-9439.3857421875,140.00831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,307.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.212022989988327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566600978374481,0.3566649854183197,-4.876406819676049e-06,0.0,0.0002151763765141,0.0,0.0,17.4130916595459,0.0,0.0,0.0,0.324283093214035,4.0,0.0,1.0
659820,293.1545715332031,297.1499938964844,293.1499938964844,0.0686569958925247,-1712.952880859375,304.15087890625,0.673442006111145,0.1198331117630004,0.1092452257871627,294.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.491219699382782,0.050000000745058,0.0489267148077487,293.2972412109375,297.1499938964844,293.1499938964844,0.0469721779227256,-1043.391357421875,304.1651306152344,0.6211882829666138,0.0925276651978492,0.0664703473448753,293.1965637207031,297.1499938964844,293.1499938964844,0.3085775971412658,-5916.9462890625,304.1625671386719,0.9990000128746032,0.4497886896133423,0.3770192861557007,293.3212280273437,297.1499938964844,293.1499938964844,0.005815845914185,-2106.52783203125,298.6969299316406,0.491219699382782,0.050000000745058,0.2320872694253921,291.17755126953125,291.1499938964844,263.8570861816406,261.80255126953125,281.9071960449219,294.1732177734375,291.1773681640625,1.0,0.2129550725221634,0.7602146863937378,0.7602146863937378,1.0,1.0,-1.0005860328674316,0.4050452709197998,0.5955408215522766,0.2072431594133377,0.0,0.0,0.429416686296463,46.636268615722656,46.0,11.328365325927734,-9343.318359375,136.2372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,306.98065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.46484375,18000.0,0.0,0.0,0.2111924737691879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506832122802734,0.3506880700588226,-4.860686658503255e-06,0.0,0.0002143335150321,0.0,0.0,17.017457962036133,0.0,0.0,0.0,0.3227173089981079,4.0,0.0,1.0
659880,293.1545715332031,297.1499938964844,293.1499938964844,0.0686569958925247,-1712.952880859375,304.15087890625,0.673442006111145,0.1198331117630004,0.1092452257871627,294.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.491219699382782,0.050000000745058,0.0489267148077487,293.2972412109375,297.1499938964844,293.1499938964844,0.0469721779227256,-1043.391357421875,304.1651306152344,0.6211882829666138,0.0925276651978492,0.0664703473448753,293.1965637207031,297.1499938964844,293.1499938964844,0.3085775971412658,-5916.9462890625,304.1625671386719,0.9990000128746032,0.4497886896133423,0.3770192861557007,293.3212280273437,297.1499938964844,293.1499938964844,0.005815845914185,-2106.52783203125,298.6969299316406,0.491219699382782,0.050000000745058,0.2320872694253921,291.17755126953125,291.1499938964844,263.8570861816406,261.80255126953125,281.9071960449219,294.1732177734375,291.1773681640625,1.0,0.2129550725221634,0.7602146863937378,0.7602146863937378,1.0,1.0,-1.0005860328674316,0.4050452709197998,0.5955408215522766,0.2072431594133377,0.0,0.0,0.429416686296463,46.636268615722656,46.0,11.328365325927734,-9343.318359375,136.2372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,306.98065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.46484375,18000.0,0.0,0.0,0.2111924737691879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506832122802734,0.3506880700588226,-4.860686658503255e-06,0.0,0.0002143335150321,0.0,0.0,17.017457962036133,0.0,0.0,0.0,0.3227173089981079,4.0,0.0,1.0
659940,293.1549377441406,297.1499938964844,293.1499938964844,0.0685736835002899,-1711.5950927734375,304.1507263183594,0.673068106174469,0.1196456998586654,0.1090873405337333,294.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.4911985993385315,0.050000000745058,0.0489271320402622,293.2953796386719,297.1499938964844,293.1499938964844,0.0441123694181442,-1007.124267578125,304.16485595703125,0.6138774752616882,0.0891728028655052,0.0641186833381652,293.19342041015625,297.1499938964844,293.1499938964844,0.3086265325546264,-5919.5869140625,304.1581726074219,0.9990000128746032,0.4492527544498443,0.3770680129528045,293.3219909667969,297.1499938964844,293.1499938964844,0.0057609495706856,-2090.6064453125,298.6322326660156,0.4911985993385315,0.050000000745058,0.2320892512798309,291.16949462890625,291.1499938964844,263.8611145019531,261.8104248046875,281.9021301269531,294.1729431152344,291.16815185546875,1.0,0.2126997113227844,0.760090172290802,0.760090172290802,1.0,1.0,-0.9976335763931274,0.4040865898132324,0.593546986579895,0.2055962681770324,0.0,0.0,0.4272717535495758,46.5887336730957,49.0,-6.405900001525879,-9296.125,135.42092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,306.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.375,18000.0,0.0,0.0,0.2101303488016128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467270135879516,0.3467318415641784,-4.841397185373353e-06,0.0,0.0002132555964635,0.0,0.0,16.730100631713867,0.0,0.0,0.0,0.3215652406215668,4.0,0.0,1.0
660000,293.1549377441406,297.1499938964844,293.1499938964844,0.0685736835002899,-1711.5950927734375,304.1507263183594,0.673068106174469,0.1196456998586654,0.1090873405337333,294.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.4911985993385315,0.050000000745058,0.0489271320402622,293.2953796386719,297.1499938964844,293.1499938964844,0.0441123694181442,-1007.124267578125,304.16485595703125,0.6138774752616882,0.0891728028655052,0.0641186833381652,293.19342041015625,297.1499938964844,293.1499938964844,0.3086265325546264,-5919.5869140625,304.1581726074219,0.9990000128746032,0.4492527544498443,0.3770680129528045,293.3219909667969,297.1499938964844,293.1499938964844,0.0057609495706856,-2090.6064453125,298.6322326660156,0.4911985993385315,0.050000000745058,0.2320892512798309,291.16949462890625,291.1499938964844,263.8611145019531,261.8104248046875,281.9021301269531,294.1729431152344,291.16815185546875,1.0,0.2126997113227844,0.760090172290802,0.760090172290802,1.0,1.0,-0.9976335763931274,0.4040865898132324,0.593546986579895,0.2055962681770324,0.0,0.0,0.4272717535495758,46.5887336730957,49.0,-6.405900001525879,-9296.125,135.42092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,306.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.375,18000.0,0.0,0.0,0.2101303488016128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467270135879516,0.3467318415641784,-4.841397185373353e-06,0.0,0.0002132555964635,0.0,0.0,16.730100631713867,0.0,0.0,0.0,0.3215652406215668,4.0,0.0,1.0
660060,293.1556091308594,297.1499938964844,293.1499938964844,0.0684688240289688,-1709.8592529296875,304.1506652832031,0.6707385182380676,0.1193834319710731,0.1088954359292984,294.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4898710548877716,0.050000000745058,0.0489516295492649,293.293701171875,297.1499938964844,293.1499938964844,0.0412869751453399,-971.4696655273438,304.16461181640625,0.6041854619979858,0.0858351811766624,0.0618034973740577,293.1955261230469,297.1499938964844,293.1499938964844,0.3116530776023865,-5968.56689453125,304.1503601074219,0.9990000128746032,0.447741150856018,0.3801330327987671,293.3229675292969,297.1499938964844,293.1499938964844,0.005708874668926,-2075.572021484375,298.5658264160156,0.4898710548877716,0.050000000745058,0.2322054505348205,291.15985107421875,291.1499938964844,263.8638000488281,261.8172302246094,281.8995056152344,294.19207763671875,291.1583251953125,1.0,0.2136051803827285,0.7600600123405457,0.7600600123405457,1.0,1.0,-0.998470664024353,0.4049451351165771,0.5935255289077759,0.2044365257024765,0.0,0.0,0.4265884459018707,47.19001388549805,52.0,-12.686738014221191,-9289.0419921875,136.65093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,306.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.056640625,18000.0,0.0,0.0,0.2090633958578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452814519405365,0.3452862799167633,-4.832574177271454e-06,0.0,0.0002121727738995,0.0,0.0,16.620187759399414,0.0,0.0,0.0,0.3211060762405395,4.0,0.0,1.0
660120,293.1556091308594,297.1499938964844,293.1499938964844,0.0684688240289688,-1709.8592529296875,304.1506652832031,0.6707385182380676,0.1193834319710731,0.1088954359292984,294.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4898710548877716,0.050000000745058,0.0489516295492649,293.293701171875,297.1499938964844,293.1499938964844,0.0412869751453399,-971.4696655273438,304.16461181640625,0.6041854619979858,0.0858351811766624,0.0618034973740577,293.1955261230469,297.1499938964844,293.1499938964844,0.3116530776023865,-5968.56689453125,304.1503601074219,0.9990000128746032,0.447741150856018,0.3801330327987671,293.3229675292969,297.1499938964844,293.1499938964844,0.005708874668926,-2075.572021484375,298.5658264160156,0.4898710548877716,0.050000000745058,0.2322054505348205,291.15985107421875,291.1499938964844,263.8638000488281,261.8172302246094,281.8995056152344,294.19207763671875,291.1583251953125,1.0,0.2136051803827285,0.7600600123405457,0.7600600123405457,1.0,1.0,-0.998470664024353,0.4049451351165771,0.5935255289077759,0.2044365257024765,0.0,0.0,0.4265884459018707,47.19001388549805,52.0,-12.686738014221191,-9289.0419921875,136.65093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,306.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.056640625,18000.0,0.0,0.0,0.2090633958578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452814519405365,0.3452862799167633,-4.832574177271454e-06,0.0,0.0002121727738995,0.0,0.0,16.620187759399414,0.0,0.0,0.0,0.3211060762405395,4.0,0.0,1.0
660180,293.1567687988281,297.1499938964844,293.1499938964844,0.0683114826679229,-1707.206298828125,304.15069580078125,0.6668267846107483,0.1190059706568718,0.1086273044347763,294.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4875284433364868,0.050000000745058,0.0489957183599472,293.2923278808594,297.1499938964844,293.1499938964844,0.0384729243814945,-935.9918823242188,304.1644287109375,0.5924828052520752,0.0824736654758453,0.0594932287931442,293.20263671875,297.1499938964844,293.1499938964844,0.3171578645706177,-6055.423828125,304.1410522460937,0.9990000128746032,0.4451533854007721,0.3855908811092376,293.3244934082031,297.1499938964844,293.1499938964844,0.0056588291190564,-2061.251953125,298.4966125488281,0.4875284433364868,0.050000000745058,0.2324145883321762,291.1481628417969,291.1499938964844,263.8652038574219,261.82305908203125,281.8995056152344,294.2301330566406,291.1465148925781,1.0,0.2154226005077362,0.7600299119949341,0.7600299119949341,1.0,1.0,-1.0022293329238892,0.4072561264038086,0.5949732661247253,0.2034766376018524,0.0,0.0,0.4276093244552612,48.31382751464844,40.0,-15.784931182861328,-9309.9560546875,139.5095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802490234375,306.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.2081698328256607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458708226680755,0.3458756804466247,-4.831603746424662e-06,0.0,0.0002112659276463,0.0,0.0,16.650634765625,0.0,0.0,0.0,0.3212235271930694,4.0,0.0,1.0
660240,293.1567687988281,297.1499938964844,293.1499938964844,0.0683114826679229,-1707.206298828125,304.15069580078125,0.6668267846107483,0.1190059706568718,0.1086273044347763,294.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4875284433364868,0.050000000745058,0.0489957183599472,293.2923278808594,297.1499938964844,293.1499938964844,0.0384729243814945,-935.9918823242188,304.1644287109375,0.5924828052520752,0.0824736654758453,0.0594932287931442,293.20263671875,297.1499938964844,293.1499938964844,0.3171578645706177,-6055.423828125,304.1410522460937,0.9990000128746032,0.4451533854007721,0.3855908811092376,293.3244934082031,297.1499938964844,293.1499938964844,0.0056588291190564,-2061.251953125,298.4966125488281,0.4875284433364868,0.050000000745058,0.2324145883321762,291.1481628417969,291.1499938964844,263.8652038574219,261.82305908203125,281.8995056152344,294.2301330566406,291.1465148925781,1.0,0.2154226005077362,0.7600299119949341,0.7600299119949341,1.0,1.0,-1.0022293329238892,0.4072561264038086,0.5949732661247253,0.2034766376018524,0.0,0.0,0.4276093244552612,48.31382751464844,40.0,-15.784931182861328,-9309.9560546875,139.5095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802490234375,306.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.2081698328256607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458708226680755,0.3458756804466247,-4.831603746424662e-06,0.0,0.0002112659276463,0.0,0.0,16.650634765625,0.0,0.0,0.0,0.3212235271930694,4.0,0.0,1.0
660300,293.157470703125,297.1499938964844,293.1499938964844,0.0681569576263427,-1704.4871826171875,304.1508483886719,0.6673441529273987,0.1187835559248924,0.1084216460585594,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4882067441940307,0.050000000745058,0.0489828623831272,293.2917175292969,297.1499938964844,293.1499938964844,0.0370189063251018,-917.5715942382812,304.1644592285156,0.5888333916664124,0.0807909667491912,0.0583054423332214,293.2061462402344,297.1499938964844,293.1499938964844,0.3158803284168243,-6034.396484375,304.1451416015625,0.9990000128746032,0.4437943398952484,0.3840056955814361,293.3254089355469,297.1499938964844,293.1499938964844,0.0056285732425749,-2052.191162109375,298.46197509765625,0.4882067441940307,0.050000000745058,0.2323536127805709,291.143798828125,291.1499938964844,263.8654479980469,261.8255920410156,281.9058532714844,294.2508544921875,291.1439208984375,1.0,0.2142442315816879,0.7600148320198059,0.7600148320198059,1.0,1.0,-0.9985716938972472,0.4059251844882965,0.5926465392112732,0.2018923163414001,0.0,0.0,0.4284875690937042,47.92668533325195,40.0,-6.963664531707764,-9300.462890625,137.92733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,306.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55859375,18000.0,0.0,0.0,0.2078226953744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469132781028747,0.3469181060791015,-4.834245373785961e-06,0.0,0.0002109136112267,0.0,0.0,16.718225479125977,0.0,0.0,0.0,0.3214899003505707,4.0,0.0,1.0
660360,293.1581115722656,297.1499938964844,293.1499938964844,0.067897155880928,-1699.724609375,304.15118408203125,0.669835090637207,0.1185635551810264,0.1081848293542862,294.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4903148710727691,0.050000000745058,0.0489434599876403,293.2910461425781,297.1499938964844,293.1499938964844,0.0355007387697696,-898.1185913085938,304.1645812988281,0.5870137214660645,0.0791226997971534,0.0571050196886062,293.2059936523437,297.1499938964844,293.1499938964844,0.311087965965271,-5958.10400390625,304.15478515625,0.9990000128746032,0.4431104063987732,0.3791062831878662,293.32635498046875,297.1499938964844,293.1499938964844,0.0055924397893249,-2040.3079833984373,298.4320068359375,0.4903148710727691,0.050000000745058,0.2321667075157165,291.1506042480469,291.1499938964844,263.86541748046875,261.8279113769531,281.9109802246094,294.25897216796875,291.1543273925781,1.0,0.2119685709476471,0.7599456310272217,0.7599456310272217,1.0,1.0,-0.9906967878341676,0.4026861190795898,0.5880106687545776,0.1994977593421936,0.0,0.0,0.4278335869312286,46.81858825683594,28.0,14.34572696685791,-9266.154296875,134.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,306.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.2074932605028152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472813665866852,0.3472862243652344,-4.8372971832577605e-06,0.0,0.0002105792809743,0.0,0.0,16.748796463012695,0.0,0.0,0.0,0.3215876817703247,4.0,0.0,1.0
660420,293.1589050292969,297.1499938964844,293.1499938964844,0.0672449320554733,-1687.6177978515625,304.15185546875,0.6798845529556274,0.1181941702961921,0.1076997444033622,294.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4980247616767883,0.050000000745058,0.0488084889948368,293.2894592285156,297.1499938964844,293.1499938964844,0.0324361473321914,-858.1640625,304.1648254394531,0.5878928303718567,0.0758754312992096,0.0547114238142967,293.1932678222656,297.1499938964844,293.1499938964844,0.2937235534191131,-5683.23193359375,304.1823425292969,0.9990000128746032,0.4442339837551117,0.3618223369121551,293.3279724121094,297.1499938964844,293.1499938964844,0.0055079725570976,-2011.1243896484373,298.3818054199219,0.4980247616767883,0.050000000745058,0.2315264642238617,291.18505859375,291.1499938964844,263.864501953125,261.83184814453125,281.91033935546875,294.2318725585937,291.19024658203125,1.0,0.2045356333255767,0.7598073482513428,0.7598073482513428,1.0,1.0,-0.9655702710151672,0.3919181823730469,0.5736520886421204,0.1931759566068649,0.0,0.0,0.4209605455398559,43.08119583129883,31.0,41.9525260925293,-9093.8974609375,121.85770416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,306.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.044921875,18000.0,0.0,0.0,0.2066093534231186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412177264690399,0.3412225544452667,-4.82538553114864e-06,0.0,0.00020968222816,0.0,0.0,16.367765426635742,0.0,0.0,0.0,0.3200535774230957,4.0,0.0,1.0
660480,293.1589050292969,297.1499938964844,293.1499938964844,0.0672449320554733,-1687.6177978515625,304.15185546875,0.6798845529556274,0.1181941702961921,0.1076997444033622,294.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4980247616767883,0.050000000745058,0.0488084889948368,293.2894592285156,297.1499938964844,293.1499938964844,0.0324361473321914,-858.1640625,304.1648254394531,0.5878928303718567,0.0758754312992096,0.0547114238142967,293.1932678222656,297.1499938964844,293.1499938964844,0.2937235534191131,-5683.23193359375,304.1823425292969,0.9990000128746032,0.4442339837551117,0.3618223369121551,293.3279724121094,297.1499938964844,293.1499938964844,0.0055079725570976,-2011.1243896484373,298.3818054199219,0.4980247616767883,0.050000000745058,0.2315264642238617,291.18505859375,291.1499938964844,263.864501953125,261.83184814453125,281.91033935546875,294.2318725585937,291.19024658203125,1.0,0.2045356333255767,0.7598073482513428,0.7598073482513428,1.0,1.0,-0.9655702710151672,0.3919181823730469,0.5736520886421204,0.1931759566068649,0.0,0.0,0.4209605455398559,43.08119583129883,31.0,41.9525260925293,-9093.8974609375,121.85770416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,306.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.044921875,18000.0,0.0,0.0,0.2066093534231186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412177264690399,0.3412225544452667,-4.82538553114864e-06,0.0,0.00020968222816,0.0,0.0,16.367765426635742,0.0,0.0,0.0,0.3200535774230957,4.0,0.0,1.0
660540,293.1591186523437,297.1499938964844,293.1499938964844,0.066792719066143,-1679.3018798828125,304.1519775390625,0.6871233582496643,0.1179236322641372,0.1073569729924202,294.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.5036431550979614,0.050000000745058,0.0487205386161804,293.2873229980469,297.1499938964844,293.1499938964844,0.0296892467886209,-821.2789916992188,304.1644287109375,0.5857865214347839,0.0727719739079475,0.0524535551667213,293.1719970703125,297.1499938964844,293.1499938964844,0.2815395295619964,-5492.93798828125,304.1912841796875,0.9990000128746032,0.4474547505378723,0.3500966429710388,293.3288269042969,297.1499938964844,293.1499938964844,0.0054331249557435,-1985.821044921875,298.3290405273437,0.5036431550979614,0.050000000745058,0.2311092615127563,291.20977783203125,291.1499938964844,263.86248779296875,261.8349609375,281.8874206542969,294.1808776855469,291.2099609375,1.0,0.1999144852161407,0.7596690058708191,0.7596690058708191,1.0,1.0,-0.9477627277374268,0.3844842314720154,0.5632784962654114,0.1882477402687072,0.0,0.0,0.4109237790107727,40.62178421020508,34.0,21.87433815002441,-8910.634765625,113.8136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,306.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.939453125,18000.0,0.0,0.0,0.2050307244062423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292043805122375,0.3292091488838196,-4.787415946339024e-06,0.0,0.0002080801205011,0.0,0.0,15.581883430480955,0.0,0.0,0.0,0.3169133067131042,4.0,0.0,1.0
660600,293.1591186523437,297.1499938964844,293.1499938964844,0.066792719066143,-1679.3018798828125,304.1519775390625,0.6871233582496643,0.1179236322641372,0.1073569729924202,294.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.5036431550979614,0.050000000745058,0.0487205386161804,293.2873229980469,297.1499938964844,293.1499938964844,0.0296892467886209,-821.2789916992188,304.1644287109375,0.5857865214347839,0.0727719739079475,0.0524535551667213,293.1719970703125,297.1499938964844,293.1499938964844,0.2815395295619964,-5492.93798828125,304.1912841796875,0.9990000128746032,0.4474547505378723,0.3500966429710388,293.3288269042969,297.1499938964844,293.1499938964844,0.0054331249557435,-1985.821044921875,298.3290405273437,0.5036431550979614,0.050000000745058,0.2311092615127563,291.20977783203125,291.1499938964844,263.86248779296875,261.8349609375,281.8874206542969,294.1808776855469,291.2099609375,1.0,0.1999144852161407,0.7596690058708191,0.7596690058708191,1.0,1.0,-0.9477627277374268,0.3844842314720154,0.5632784962654114,0.1882477402687072,0.0,0.0,0.4109237790107727,40.62178421020508,34.0,21.87433815002441,-8910.634765625,113.8136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,306.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.939453125,18000.0,0.0,0.0,0.2050307244062423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292043805122375,0.3292091488838196,-4.787415946339024e-06,0.0,0.0002080801205011,0.0,0.0,15.581883430480955,0.0,0.0,0.0,0.3169133067131042,4.0,0.0,1.0
660660,293.1592712402344,297.1499938964844,293.1499938964844,0.0666053742170333,-1676.1329345703125,304.1516418457031,0.6907342076301575,0.1176643818616867,0.1070856973528862,294.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5066702365875244,0.050000000745058,0.0486767925322055,293.284912109375,297.1499938964844,293.1499938964844,0.0270033925771713,-785.97607421875,304.1640930175781,0.5801641941070557,0.0697813183069229,0.0503130927681922,293.1556396484375,297.1499938964844,293.1499938964844,0.2754833102226257,-5400.974609375,304.1874084472656,0.9990000128746032,0.4502285718917846,0.3441137373447418,293.32916259765625,297.1499938964844,293.1499938964844,0.0053736623376607,-1967.62255859375,298.2628479003906,0.5066702365875244,0.050000000745058,0.2309017479419708,291.2020874023437,291.1499938964844,263.8594970703125,261.8372802734375,281.8658142089844,294.15557861328125,291.2001647949219,1.0,0.1973377168178558,0.7598156929016113,0.7598156929016113,1.0,1.0,-0.9373833537101746,0.3804708123207092,0.5569125413894653,0.184659332036972,0.0,0.0,0.4043388068675995,39.36505889892578,37.0,-5.946927070617676,-8794.90234375,109.52297973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,306.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.654296875,18000.0,0.0,0.0,0.2028130143880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199491798877716,0.3199539184570312,-4.749623712996254e-06,0.0,0.0002058294194284,0.0,0.0,14.964385032653809,0.0,0.0,0.0,0.3143936395645141,4.0,0.0,1.0
660720,293.1592712402344,297.1499938964844,293.1499938964844,0.0666053742170333,-1676.1329345703125,304.1516418457031,0.6907342076301575,0.1176643818616867,0.1070856973528862,294.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5066702365875244,0.050000000745058,0.0486767925322055,293.284912109375,297.1499938964844,293.1499938964844,0.0270033925771713,-785.97607421875,304.1640930175781,0.5801641941070557,0.0697813183069229,0.0503130927681922,293.1556396484375,297.1499938964844,293.1499938964844,0.2754833102226257,-5400.974609375,304.1874084472656,0.9990000128746032,0.4502285718917846,0.3441137373447418,293.32916259765625,297.1499938964844,293.1499938964844,0.0053736623376607,-1967.62255859375,298.2628479003906,0.5066702365875244,0.050000000745058,0.2309017479419708,291.2020874023437,291.1499938964844,263.8594970703125,261.8372802734375,281.8658142089844,294.15557861328125,291.2001647949219,1.0,0.1973377168178558,0.7598156929016113,0.7598156929016113,1.0,1.0,-0.9373833537101746,0.3804708123207092,0.5569125413894653,0.184659332036972,0.0,0.0,0.4043388068675995,39.36505889892578,37.0,-5.946927070617676,-8794.90234375,109.52297973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,306.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.654296875,18000.0,0.0,0.0,0.2028130143880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199491798877716,0.3199539184570312,-4.749623712996254e-06,0.0,0.0002058294194284,0.0,0.0,14.964385032653809,0.0,0.0,0.0,0.3143936395645141,4.0,0.0,1.0
660780,293.15966796875,297.1499938964844,293.1499938964844,0.0664499700069427,-1673.599853515625,304.1513366699219,0.6913048624992371,0.1173471361398696,0.106806457042694,294.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5075482726097107,0.050000000745058,0.0486645847558975,293.28253173828125,297.1499938964844,293.1499938964844,0.0250485334545373,-756.822998046875,304.1627197265625,0.5715847611427307,0.0668461322784423,0.0482461564242839,293.14630126953125,297.1499938964844,293.1499938964844,0.2736664712429046,-5376.4423828125,304.1778564453125,0.9990000128746032,0.4519893825054168,0.3424218297004699,293.3295593261719,297.1499938964844,293.1499938964844,0.0053200586698949,-1951.64306640625,298.1933288574219,0.5075482726097107,0.050000000745058,0.2308438420295715,291.1878356933594,291.1499938964844,263.8555908203125,261.8388366699219,281.8487243652344,294.1560974121094,291.18536376953125,1.0,0.1964114308357238,0.7599623799324036,0.7599623799324036,1.0,1.0,-0.9324505925178528,0.3789807558059692,0.5534698367118835,0.1818913072347641,0.0,0.0,0.4002048373222351,38.96364974975586,40.0,-18.56037712097168,-8736.4541015625,107.82235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60675048828125,306.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.154296875,18000.0,0.0,0.0,0.2002793103456497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314159631729126,0.3141643404960632,-4.724764494312694e-06,0.0,0.0002032580377999,0.0,0.0,14.580913543701172,0.0,0.0,0.0,0.3128009140491485,4.0,0.0,1.0
660840,293.15966796875,297.1499938964844,293.1499938964844,0.0664499700069427,-1673.599853515625,304.1513366699219,0.6913048624992371,0.1173471361398696,0.106806457042694,294.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5075482726097107,0.050000000745058,0.0486645847558975,293.28253173828125,297.1499938964844,293.1499938964844,0.0250485334545373,-756.822998046875,304.1627197265625,0.5715847611427307,0.0668461322784423,0.0482461564242839,293.14630126953125,297.1499938964844,293.1499938964844,0.2736664712429046,-5376.4423828125,304.1778564453125,0.9990000128746032,0.4519893825054168,0.3424218297004699,293.3295593261719,297.1499938964844,293.1499938964844,0.0053200586698949,-1951.64306640625,298.1933288574219,0.5075482726097107,0.050000000745058,0.2308438420295715,291.1878356933594,291.1499938964844,263.8555908203125,261.8388366699219,281.8487243652344,294.1560974121094,291.18536376953125,1.0,0.1964114308357238,0.7599623799324036,0.7599623799324036,1.0,1.0,-0.9324505925178528,0.3789807558059692,0.5534698367118835,0.1818913072347641,0.0,0.0,0.4002048373222351,38.96364974975586,40.0,-18.56037712097168,-8736.4541015625,107.82235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60675048828125,306.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.154296875,18000.0,0.0,0.0,0.2002793103456497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314159631729126,0.3141643404960632,-4.724764494312694e-06,0.0,0.0002032580377999,0.0,0.0,14.580913543701172,0.0,0.0,0.0,0.3128009140491485,4.0,0.0,1.0
660900,293.1600341796875,297.1499938964844,293.1499938964844,0.0663647279143333,-1672.2152099609375,304.1512451171875,0.6905729174613953,0.1171517446637153,0.1066467761993408,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5072846412658691,0.050000000745058,0.0486682578921318,293.2814636230469,297.1499938964844,293.1499938964844,0.0239744503051042,-741.103271484375,304.162353515625,0.566266655921936,0.065378725528717,0.0472243018448352,293.14434814453125,297.1499938964844,293.1499938964844,0.2741114199161529,-5385.57373046875,304.1719970703125,0.9990000128746032,0.452420175075531,0.3429279327392578,293.3299255371094,297.1499938964844,293.1499938964844,0.0052944240160286,-1944.1082763671875,298.15728759765625,0.5072846412658691,0.050000000745058,0.2308612614870071,291.17919921875,291.1499938964844,263.8533020019531,261.83935546875,281.84161376953125,294.16473388671875,291.1764831542969,1.0,0.1964636594057083,0.7600357532501221,0.7600357532501221,1.0,1.0,-0.9316644668579102,0.3790200054645538,0.5526444315910339,0.1807366460561752,0.0,0.0,0.3991227447986603,39.02732849121094,40.0,-22.27693557739257,-8723.7919921875,107.75511932373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64068603515625,306.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3359375,18000.0,0.0,0.0,0.1989906579256057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123962879180908,0.3124009966850281,-4.71646717414842e-06,0.0,0.0002019502280745,0.0,0.0,14.46303939819336,0.0,0.0,0.0,0.3123084604740143,4.0,0.0,1.0
660960,293.1605529785156,297.1499938964844,293.1499938964844,0.0662650614976883,-1670.5777587890625,304.1512145996094,0.6892449855804443,0.1169268190860748,0.1064674034714698,294.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5066233277320862,0.050000000745058,0.0486775264143943,293.2804870605469,297.1499938964844,293.1499938964844,0.0229466911405324,-725.5628051757812,304.1619873046875,0.5603272318840027,0.0639029517769813,0.0462027378380298,293.14410400390625,297.1499938964844,293.1499938964844,0.2753311693668365,-5406.85888671875,304.165771484375,0.9990000128746032,0.452540785074234,0.344205230474472,293.3304443359375,297.1499938964844,293.1499938964844,0.0052691712044179,-1936.70751953125,298.1205139160156,0.5066233277320862,0.050000000745058,0.2309052348136901,291.1700744628906,291.1499938964844,263.8507995605469,261.8397216796875,281.83551025390625,294.1781005859375,291.1673278808594,1.0,0.1968083828687667,0.7600423693656921,0.7600423693656921,1.0,1.0,-0.9318192005157472,0.3794922828674316,0.5523269176483154,0.1796977519989013,0.0,0.0,0.3986991047859192,39.24191665649414,43.0,-24.28747940063477,-8721.2333984375,108.12863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651916503906,306.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.484375,18000.0,0.0,0.0,0.197738379240036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114230632781982,0.3114277720451355,-4.710901976068271e-06,0.0,0.0002006793220061,0.0,0.0,14.395402908325195,0.0,0.0,0.0,0.3120209574699402,4.0,0.0,1.0
661020,293.16192626953125,297.1499938964844,293.1499938964844,0.0659993737936019,-1666.112060546875,304.1512451171875,0.685029923915863,0.1163797825574874,0.1060376763343811,294.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5043056011199951,0.050000000745058,0.048710897564888,293.2789611816406,297.1499938964844,293.1499938964844,0.0209600236266851,-694.151611328125,304.16131591796875,0.5468284487724304,0.0609075464308261,0.0441446155309677,293.1483459472656,297.1499938964844,293.1499938964844,0.2797841727733612,-5480.6669921875,304.1531066894531,0.9990000128746032,0.4518455266952514,0.3487683832645416,293.33209228515625,297.1499938964844,293.1499938964844,0.0052187824621796,-1921.83935546875,298.0451965332031,0.5043056011199951,0.050000000745058,0.2310635298490524,291.1523132324219,291.1499938964844,263.84521484375,261.8399658203125,281.8254699707031,294.2167663574219,291.1497802734375,1.0,0.1982582360506057,0.760055661201477,0.760055661201477,1.0,1.0,-0.934538722038269,0.3815598785877228,0.5529788136482239,0.1779401153326034,0.0,0.0,0.3995950818061828,40.07026290893555,46.0,-24.52316665649414,-8741.3271484375,110.03067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799011230469,306.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1954865902662277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116343319416046,0.3116390407085418,-4.707572315965081e-06,0.0,0.000198394031031,0.0,0.0,14.397254943847656,0.0,0.0,0.0,0.3120090961456299,4.0,0.0,1.0
661080,293.16192626953125,297.1499938964844,293.1499938964844,0.0659993737936019,-1666.112060546875,304.1512451171875,0.685029923915863,0.1163797825574874,0.1060376763343811,294.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5043056011199951,0.050000000745058,0.048710897564888,293.2789611816406,297.1499938964844,293.1499938964844,0.0209600236266851,-694.151611328125,304.16131591796875,0.5468284487724304,0.0609075464308261,0.0441446155309677,293.1483459472656,297.1499938964844,293.1499938964844,0.2797841727733612,-5480.6669921875,304.1531066894531,0.9990000128746032,0.4518455266952514,0.3487683832645416,293.33209228515625,297.1499938964844,293.1499938964844,0.0052187824621796,-1921.83935546875,298.0451965332031,0.5043056011199951,0.050000000745058,0.2310635298490524,291.1523132324219,291.1499938964844,263.84521484375,261.8399658203125,281.8254699707031,294.2167663574219,291.1497802734375,1.0,0.1982582360506057,0.760055661201477,0.760055661201477,1.0,1.0,-0.934538722038269,0.3815598785877228,0.5529788136482239,0.1779401153326034,0.0,0.0,0.3995950818061828,40.07026290893555,46.0,-24.52316665649414,-8741.3271484375,110.03067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799011230469,306.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1954865902662277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116343319416046,0.3116390407085418,-4.707572315965081e-06,0.0,0.000198394031031,0.0,0.0,14.397254943847656,0.0,0.0,0.0,0.3120090961456299,4.0,0.0,1.0
661140,293.16326904296875,297.1499938964844,293.1499938964844,0.0656835883855819,-1660.7591552734375,304.1513671875,0.6792755126953125,0.1158023104071617,0.1055554449558258,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5009998083114624,0.050000000745058,0.0487610213458538,293.2777709960937,297.1499938964844,293.1499938964844,0.0190755054354667,-662.3202514648438,304.1606750488281,0.5318478941917419,0.0578831881284713,0.0420663021504879,293.15777587890625,297.1499938964844,293.1499938964844,0.2864909172058105,-5588.9033203125,304.14093017578125,0.9990000128746032,0.4499847888946533,0.3555145561695099,293.3342590332031,297.1499938964844,293.1499938964844,0.0051686773076653,-1906.95068359375,297.9678649902344,0.5009998083114624,0.050000000745058,0.2313012927770614,291.1351013183594,291.1499938964844,263.8388977050781,261.8396301269531,281.8051147460937,294.2466125488281,291.1323547363281,1.0,0.2005446851253509,0.760068953037262,0.760068953037262,1.0,1.0,-0.9399065375328064,0.3848475217819214,0.555059015750885,0.1765723675489425,0.0,0.0,0.402717649936676,41.34947204589844,49.0,-25.3367977142334,-8792.2001953125,113.24508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64453125,306.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.080078125,18000.0,0.0,0.0,0.1937751322984695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144412040710449,0.3144459128379822,-4.713509497378254e-06,0.0,0.0001966571289813,0.0,0.0,14.563924789428713,0.0,0.0,0.0,0.3126797676086426,4.0,0.0,1.0
661200,293.16326904296875,297.1499938964844,293.1499938964844,0.0656835883855819,-1660.7591552734375,304.1513671875,0.6792755126953125,0.1158023104071617,0.1055554449558258,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5009998083114624,0.050000000745058,0.0487610213458538,293.2777709960937,297.1499938964844,293.1499938964844,0.0190755054354667,-662.3202514648438,304.1606750488281,0.5318478941917419,0.0578831881284713,0.0420663021504879,293.15777587890625,297.1499938964844,293.1499938964844,0.2864909172058105,-5588.9033203125,304.14093017578125,0.9990000128746032,0.4499847888946533,0.3555145561695099,293.3342590332031,297.1499938964844,293.1499938964844,0.0051686773076653,-1906.95068359375,297.9678649902344,0.5009998083114624,0.050000000745058,0.2313012927770614,291.1351013183594,291.1499938964844,263.8388977050781,261.8396301269531,281.8051147460937,294.2466125488281,291.1323547363281,1.0,0.2005446851253509,0.760068953037262,0.760068953037262,1.0,1.0,-0.9399065375328064,0.3848475217819214,0.555059015750885,0.1765723675489425,0.0,0.0,0.402717649936676,41.34947204589844,49.0,-25.3367977142334,-8792.2001953125,113.24508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64453125,306.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.080078125,18000.0,0.0,0.0,0.1937751322984695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144412040710449,0.3144459128379822,-4.713509497378254e-06,0.0,0.0001966571289813,0.0,0.0,14.563924789428713,0.0,0.0,0.0,0.3126797676086426,4.0,0.0,1.0
661260,293.16375732421875,297.1499938964844,293.1499938964844,0.0654845982789993,-1657.518310546875,304.1512451171875,0.6728943586349487,0.115369863808155,0.105193480849266,294.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4970793128013611,0.050000000745058,0.0488244593143463,293.2763061523437,297.1499938964844,293.1499938964844,0.0173647999763488,-631.3150634765625,304.15997314453125,0.5166988372802734,0.0549438707530498,0.0400395430624485,293.1708374023437,297.1499938964844,293.1499938964844,0.2950003743171692,-5724.01171875,304.1298217773437,0.9990000128746032,0.4471418857574463,0.3638750910758972,293.3363037109375,297.1499938964844,293.1499938964844,0.0051207276992499,-1892.8201904296875,297.8889465332031,0.4970793128013611,0.050000000745058,0.23160220682621,291.11572265625,291.1499938964844,263.8319091796875,261.8387756347656,281.773681640625,294.2613525390625,291.11297607421875,1.0,0.2034890949726104,0.7599567174911499,0.7599567174911499,1.0,1.0,-0.9475101828575134,0.3891227841377258,0.5583873987197876,0.1755921840667724,0.0,0.0,0.4085827469825744,42.98992919921875,52.0,-26.269847869873047,-8876.7548828125,117.57743072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572814941406,306.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.7109375,18000.0,0.0,0.0,0.1928288489580154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203754723072052,0.3203802108764648,-4.729658485302934e-06,0.0,0.0001956967753358,0.0,0.0,14.929520606994627,0.0,0.0,0.0,0.3141673505306244,4.0,0.0,1.0
