time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.16375732421875,297.1499938964844,293.1499938964844,0.0654845982789993,-1657.518310546875,304.1512451171875,0.6728943586349487,0.115369863808155,0.105193480849266,294.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4970793128013611,0.050000000745058,0.0488244593143463,293.2763061523437,297.1499938964844,293.1499938964844,0.0173647999763488,-631.3150634765625,304.15997314453125,0.5166988372802734,0.0549438707530498,0.0400395430624485,293.1708374023437,297.1499938964844,293.1499938964844,0.2950003743171692,-5724.01171875,304.1298217773437,0.9990000128746032,0.4471418857574463,0.3638750910758972,293.3363037109375,297.1499938964844,293.1499938964844,0.0051207276992499,-1892.8201904296875,297.8889465332031,0.4970793128013611,0.050000000745058,0.23160220682621,291.11572265625,291.1499938964844,263.8319091796875,261.8387756347656,281.773681640625,294.2613525390625,291.11297607421875,1.0,0.2034890949726104,0.7599567174911499,0.7599567174911499,1.0,1.0,-0.9475101828575134,0.3891227841377258,0.5583873987197876,0.1755921840667724,0.0,0.0,0.4085827469825744,42.98992919921875,52.0,-26.269847869873047,-8876.7548828125,117.57743072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572814941406,306.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.7109375,18000.0,0.0,0.0,0.1928288489580154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203754723072052,0.3203802108764648,-4.729658485302934e-06,0.0,0.0001956967753358,0.0,0.0,14.929520606994627,0.0,0.0,0.0,0.3141673505306244,4.0,0.0,1.0
661380,293.16363525390625,297.1499938964844,293.1499938964844,0.0653709098696708,-1655.7515869140625,304.1510009765625,0.6662562489509583,0.1150416508316993,0.1049496233463287,294.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4927812218666076,0.050000000745058,0.0488989390432834,293.2744445800781,297.1499938964844,293.1499938964844,0.0158354975283145,-601.450439453125,304.1591796875,0.502275824546814,0.0521192550659179,0.0380993038415908,293.1866455078125,297.1499938964844,293.1499938964844,0.304826557636261,-5877.85546875,304.1202087402344,0.9990000128746032,0.4434155225753784,0.3734531998634338,293.3379821777344,297.1499938964844,293.1499938964844,0.0050734905526041,-1878.6328125,297.8113098144531,0.4927812218666076,0.050000000745058,0.2319555282592773,291.0989074707031,291.1499938964844,263.8243103027344,261.83746337890625,281.74188232421875,294.27655029296875,291.0968322753906,1.0,0.2069490402936935,0.7598444819450378,0.7598444819450378,1.0,1.0,-0.9568970203399658,0.3941614329814911,0.5627355575561523,0.1750285923480987,0.0,0.0,0.4165702164173126,44.93135833740234,55.0,-22.420679092407227,-8987.572265625,122.87368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,306.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.609375,18000.0,0.0,0.0,0.1928336769342422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293061554431915,0.3293108940124511,-4.757408532896079e-06,0.0,0.0001957016793312,0.0,0.0,15.497929573059082,0.0,0.0,0.0,0.3164837956428528,4.0,0.0,1.0
661440,293.16363525390625,297.1499938964844,293.1499938964844,0.0653709098696708,-1655.7515869140625,304.1510009765625,0.6662562489509583,0.1150416508316993,0.1049496233463287,294.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4927812218666076,0.050000000745058,0.0488989390432834,293.2744445800781,297.1499938964844,293.1499938964844,0.0158354975283145,-601.450439453125,304.1591796875,0.502275824546814,0.0521192550659179,0.0380993038415908,293.1866455078125,297.1499938964844,293.1499938964844,0.304826557636261,-5877.85546875,304.1202087402344,0.9990000128746032,0.4434155225753784,0.3734531998634338,293.3379821777344,297.1499938964844,293.1499938964844,0.0050734905526041,-1878.6328125,297.8113098144531,0.4927812218666076,0.050000000745058,0.2319555282592773,291.0989074707031,291.1499938964844,263.8243103027344,261.83746337890625,281.74188232421875,294.27655029296875,291.0968322753906,1.0,0.2069490402936935,0.7598444819450378,0.7598444819450378,1.0,1.0,-0.9568970203399658,0.3941614329814911,0.5627355575561523,0.1750285923480987,0.0,0.0,0.4165702164173126,44.93135833740234,55.0,-22.420679092407227,-8987.572265625,122.87368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,306.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.609375,18000.0,0.0,0.0,0.1928336769342422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293061554431915,0.3293108940124511,-4.757408532896079e-06,0.0,0.0001957016793312,0.0,0.0,15.497929573059082,0.0,0.0,0.0,0.3164837956428528,4.0,0.0,1.0
661500,293.1634826660156,297.1499938964844,293.1499938964844,0.0653281435370445,-1655.093505859375,304.1509094238281,0.6628975868225098,0.1149009317159652,0.104855753481388,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4905357658863067,0.050000000745058,0.0489397495985031,293.2734069824219,297.1499938964844,293.1499938964844,0.0151329087093472,-586.9229125976562,304.1588134765625,0.495381623506546,0.0507484041154384,0.037161398679018,293.1953430175781,297.1499938964844,293.1499938964844,0.3101208209991455,-5959.94677734375,304.11602783203125,0.9990000128746032,0.4412421882152557,0.3785986304283142,293.3387451171875,297.1499938964844,293.1499938964844,0.0050499993376433,-1871.4302978515625,297.7732849121094,0.4905357658863067,0.050000000745058,0.2321491092443466,291.0921936035156,291.1499938964844,263.8203125,261.8366394042969,281.7274475097656,294.2861328125,291.0904541015625,1.0,0.2088330239057541,0.7597883343696594,0.7597883343696594,1.0,1.0,-0.9621151685714722,0.3968924283981323,0.5652227401733398,0.1749061644077301,0.0,0.0,0.4211046397686004,45.99952697753906,55.0,-19.668603897094727,-9048.736328125,125.83893585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,306.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.5390625,18000.0,0.0,0.0,0.1932250410318374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346220552921295,0.3346268236637115,-4.775154138769722e-06,0.0,0.0001960988447535,0.0,0.0,15.84483528137207,0.0,0.0,0.0,0.3178991675376892,4.0,0.0,1.0
661560,293.16326904296875,297.1499938964844,293.1499938964844,0.0652898028492927,-1654.4981689453125,304.1508178710937,0.6595598459243774,0.1147707924246788,0.1047745794057846,294.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.4882524013519287,0.050000000745058,0.0489823967218399,293.2723083496094,297.1499938964844,293.1499938964844,0.0144979087635874,-573.5973510742188,304.1501159667969,0.4890838265419006,0.050000000745058,0.0363501459360122,293.2044677734375,297.1499938964844,293.1499938964844,0.3155930042266845,-6044.25927734375,304.1122436523437,0.9990000128746032,0.4388755261898041,0.3839021027088165,293.3394470214844,297.1499938964844,293.1499938964844,0.0050264969468116,-1864.1268310546875,297.7357788085937,0.4882524013519287,0.050000000745058,0.2323513925075531,291.0865783691406,291.1499938964844,263.8161926269531,261.835693359375,281.7145690917969,294.2974853515625,291.0851745605469,1.0,0.2108024507761001,0.7596848011016846,0.7596848011016846,1.0,1.0,-0.9677026271820068,0.3997648954391479,0.5679377317428589,0.174897089600563,0.0,0.0,0.4259020090103149,47.11936569213867,43.0,-16.757308959960938,-9112.7744140625,129.00563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,306.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.236328125,18000.0,0.0,0.0,0.1938775926828384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403982818126678,0.3404030799865722,-4.795180757355411e-06,0.0,0.0001967611169675,0.0,0.0,16.22835350036621,0.0,0.0,0.0,0.3194630146026611,4.0,0.0,1.0
661620,293.1625366210937,297.1499938964844,293.1499938964844,0.0650579780340194,-1650.32080078125,304.15093994140625,0.6608989238739014,0.1145831197500228,0.1045587435364723,294.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4895628690719604,0.050000000745058,0.0489577986299991,293.27105712890625,297.1499938964844,293.1499938964844,0.0142448553815484,-568.5999755859375,304.10870361328125,0.4895650744438171,0.050000000745058,0.0361605174839496,293.21563720703125,297.1499938964844,293.1499938964844,0.3132455348968506,-6001.56591796875,304.1294250488281,0.9990000128746032,0.4351955950260162,0.3808512985706329,293.3404846191406,297.1499938964844,293.1499938964844,0.0049656811170279,-1843.53369140625,297.6688842773437,0.4895628690719604,0.050000000745058,0.2322347164154052,291.09063720703125,291.1499938964844,263.8075866699219,261.8335876464844,281.7044677734375,294.3077697753906,291.0948791503906,1.0,0.2090010046958923,0.7594776749610901,0.7594776749610901,1.0,1.0,-0.9633929133415222,0.3983055055141449,0.5650873780250549,0.1727227717638015,0.0,0.0,0.4340142011642456,46.42225646972656,31.0,17.067975997924805,-9162.6806640625,126.83273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,306.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.685546875,18000.0,0.0,0.0,0.1958429664373397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520097136497497,0.3520145714282989,-4.840173914999468e-06,0.0,0.000198755718884,0.0,0.0,17.028295516967773,0.0,0.0,0.0,0.3226903080940246,4.0,0.0,1.0
661680,293.1625366210937,297.1499938964844,293.1499938964844,0.0650579780340194,-1650.32080078125,304.15093994140625,0.6608989238739014,0.1145831197500228,0.1045587435364723,294.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4895628690719604,0.050000000745058,0.0489577986299991,293.27105712890625,297.1499938964844,293.1499938964844,0.0142448553815484,-568.5999755859375,304.10870361328125,0.4895650744438171,0.050000000745058,0.0361605174839496,293.21563720703125,297.1499938964844,293.1499938964844,0.3132455348968506,-6001.56591796875,304.1294250488281,0.9990000128746032,0.4351955950260162,0.3808512985706329,293.3404846191406,297.1499938964844,293.1499938964844,0.0049656811170279,-1843.53369140625,297.6688842773437,0.4895628690719604,0.050000000745058,0.2322347164154052,291.09063720703125,291.1499938964844,263.8075866699219,261.8335876464844,281.7044677734375,294.3077697753906,291.0948791503906,1.0,0.2090010046958923,0.7594776749610901,0.7594776749610901,1.0,1.0,-0.9633929133415222,0.3983055055141449,0.5650873780250549,0.1727227717638015,0.0,0.0,0.4340142011642456,46.42225646972656,31.0,17.067975997924805,-9162.6806640625,126.83273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,306.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.685546875,18000.0,0.0,0.0,0.1958429664373397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520097136497497,0.3520145714282989,-4.840173914999468e-06,0.0,0.000198755718884,0.0,0.0,17.028295516967773,0.0,0.0,0.0,0.3226903080940246,4.0,0.0,1.0
661740,293.16131591796875,297.1499938964844,293.1499938964844,0.0646232888102531,-1642.12548828125,304.1513366699219,0.6694762706756592,0.1145100966095924,0.10435601323843,294.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4959973394870758,0.050000000745058,0.048842791467905,293.2698669433594,297.1499938964844,293.1499938964844,0.0140229985117912,-563.7886962890625,304.0684509277344,0.4959973394870758,0.050000000745058,0.036075122654438,293.2089538574219,297.1499938964844,293.1499938964844,0.2986765205860138,-5767.70166015625,304.1607666015625,0.9990000128746032,0.4348503053188324,0.3662487864494324,293.3408508300781,297.1499938964844,293.1499938964844,0.0048888912424445,-1815.111328125,297.6211242675781,0.4959973394870758,0.050000000745058,0.2316891849040985,291.1297302246094,291.1499938964844,263.7986145019531,261.8311462402344,281.685546875,294.2660522460937,291.13604736328125,1.0,0.2029231190681457,0.7592705488204956,0.7592705488204956,1.0,1.0,-0.9447323083877563,0.3902512788772583,0.554481029510498,0.1683950722217559,0.0,0.0,0.4342592358589172,43.29136657714844,34.0,49.2441291809082,-9075.5615234375,117.4350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,306.7897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3671875,18000.0,0.0,0.0,0.1981153637170791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555208444595337,0.3555257022380829,-4.866915787715698e-06,0.0,0.0002010619064094,0.0,0.0,17.31640625,0.0,0.0,0.0,0.32385915517807,4.0,0.0,1.0
661800,293.16131591796875,297.1499938964844,293.1499938964844,0.0646232888102531,-1642.12548828125,304.1513366699219,0.6694762706756592,0.1145100966095924,0.10435601323843,294.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4959973394870758,0.050000000745058,0.048842791467905,293.2698669433594,297.1499938964844,293.1499938964844,0.0140229985117912,-563.7886962890625,304.0684509277344,0.4959973394870758,0.050000000745058,0.036075122654438,293.2089538574219,297.1499938964844,293.1499938964844,0.2986765205860138,-5767.70166015625,304.1607666015625,0.9990000128746032,0.4348503053188324,0.3662487864494324,293.3408508300781,297.1499938964844,293.1499938964844,0.0048888912424445,-1815.111328125,297.6211242675781,0.4959973394870758,0.050000000745058,0.2316891849040985,291.1297302246094,291.1499938964844,263.7986145019531,261.8311462402344,281.685546875,294.2660522460937,291.13604736328125,1.0,0.2029231190681457,0.7592705488204956,0.7592705488204956,1.0,1.0,-0.9447323083877563,0.3902512788772583,0.554481029510498,0.1683950722217559,0.0,0.0,0.4342592358589172,43.29136657714844,34.0,49.2441291809082,-9075.5615234375,117.4350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,306.7897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3671875,18000.0,0.0,0.0,0.1981153637170791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555208444595337,0.3555257022380829,-4.866915787715698e-06,0.0,0.0002010619064094,0.0,0.0,17.31640625,0.0,0.0,0.0,0.32385915517807,4.0,0.0,1.0
661860,293.1597900390625,297.1499938964844,293.1499938964844,0.0643683150410652,-1637.2705078125,304.1513061523437,0.6756098866462708,0.1145329922437667,0.1042883917689323,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5004561543464661,0.050000000745058,0.0487696789205074,293.2677307128906,297.1499938964844,293.1499938964844,0.0138495676219463,-560.06591796875,304.0318603515625,0.5004561543464661,0.050000000745058,0.0360211208462715,293.1927795410156,297.1499938964844,293.1499938964844,0.2886060178279876,-5608.802734375,304.1733703613281,0.9990000128746032,0.4366399347782135,0.3566518723964691,293.34039306640625,297.1499938964844,293.1499938964844,0.0048194602131843,-1789.7791748046875,297.5722961425781,0.5004561543464661,0.050000000745058,0.2313423603773117,291.1616516113281,291.1499938964844,263.7892761230469,261.8284606933594,281.6427001953125,294.1961975097656,291.1630249023437,1.0,0.1994350403547287,0.7592388987541199,0.7592388987541199,1.0,1.0,-0.9325582385063172,0.3852036893367767,0.547354519367218,0.1651074141263961,0.0,0.0,0.4301776885986328,41.28916931152344,37.0,31.649715423583984,-8970.2021484375,111.5368423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,306.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.90234375,18000.0,0.0,0.0,0.2000106126070022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512314856052398,0.351236343383789,-4.8599995352560654e-06,0.0,0.0002029853349085,0.0,0.0,17.04678726196289,0.0,0.0,0.0,0.322824627161026,4.0,0.0,1.0
661920,293.1597900390625,297.1499938964844,293.1499938964844,0.0643683150410652,-1637.2705078125,304.1513061523437,0.6756098866462708,0.1145329922437667,0.1042883917689323,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5004561543464661,0.050000000745058,0.0487696789205074,293.2677307128906,297.1499938964844,293.1499938964844,0.0138495676219463,-560.06591796875,304.0318603515625,0.5004561543464661,0.050000000745058,0.0360211208462715,293.1927795410156,297.1499938964844,293.1499938964844,0.2886060178279876,-5608.802734375,304.1733703613281,0.9990000128746032,0.4366399347782135,0.3566518723964691,293.34039306640625,297.1499938964844,293.1499938964844,0.0048194602131843,-1789.7791748046875,297.5722961425781,0.5004561543464661,0.050000000745058,0.2313423603773117,291.1616516113281,291.1499938964844,263.7892761230469,261.8284606933594,281.6427001953125,294.1961975097656,291.1630249023437,1.0,0.1994350403547287,0.7592388987541199,0.7592388987541199,1.0,1.0,-0.9325582385063172,0.3852036893367767,0.547354519367218,0.1651074141263961,0.0,0.0,0.4301776885986328,41.28916931152344,37.0,31.649715423583984,-8970.2021484375,111.5368423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,306.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.90234375,18000.0,0.0,0.0,0.2000106126070022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512314856052398,0.351236343383789,-4.8599995352560654e-06,0.0,0.0002029853349085,0.0,0.0,17.04678726196289,0.0,0.0,0.0,0.322824627161026,4.0,0.0,1.0
661980,293.15802001953125,297.1499938964844,293.1499938964844,0.0644129887223243,-1638.1171875,304.1507873535156,0.6786482930183411,0.1146421656012535,0.104336068034172,294.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5025469064712524,0.050000000745058,0.048737347126007,293.2650451660156,297.1499938964844,293.1499938964844,0.0137471174821257,-558.2747192382812,303.9976501464844,0.5025469064712524,0.050000000745058,0.035997238010168,293.1802673339844,297.1499938964844,293.1499938964844,0.2841698229312897,-5540.9453125,304.1727600097656,0.9990000128746032,0.4381053149700165,0.3523235619068146,293.3392333984375,297.1499938964844,293.1499938964844,0.0047635128721594,-1771.001220703125,297.5093688964844,0.5025469064712524,0.050000000745058,0.2311889827251434,291.1613464355469,291.1499938964844,263.7796936035156,261.8255615234375,281.6011657714844,294.1443786621094,291.1604919433594,1.0,0.1978186666965484,0.7592072486877441,0.7592072486877441,1.0,1.0,-0.9271669387817384,0.3832142353057861,0.5439527034759521,0.163000002503395,0.0,0.0,0.4285225868225097,40.39127731323242,40.0,4.086474418640137,-8925.0908203125,108.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81817626953125,306.6914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.767578125,18000.0,0.0,0.0,0.2013998031616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481189310550689,0.3481237590312958,-4.845532203034964e-06,0.0,0.0002043951972154,0.0,0.0,16.822542190551758,0.0,0.0,0.0,0.3219345808029175,4.0,0.0,1.0
662040,293.15802001953125,297.1499938964844,293.1499938964844,0.0644129887223243,-1638.1171875,304.1507873535156,0.6786482930183411,0.1146421656012535,0.104336068034172,294.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5025469064712524,0.050000000745058,0.048737347126007,293.2650451660156,297.1499938964844,293.1499938964844,0.0137471174821257,-558.2747192382812,303.9976501464844,0.5025469064712524,0.050000000745058,0.035997238010168,293.1802673339844,297.1499938964844,293.1499938964844,0.2841698229312897,-5540.9453125,304.1727600097656,0.9990000128746032,0.4381053149700165,0.3523235619068146,293.3392333984375,297.1499938964844,293.1499938964844,0.0047635128721594,-1771.001220703125,297.5093688964844,0.5025469064712524,0.050000000745058,0.2311889827251434,291.1613464355469,291.1499938964844,263.7796936035156,261.8255615234375,281.6011657714844,294.1443786621094,291.1604919433594,1.0,0.1978186666965484,0.7592072486877441,0.7592072486877441,1.0,1.0,-0.9271669387817384,0.3832142353057861,0.5439527034759521,0.163000002503395,0.0,0.0,0.4285225868225097,40.39127731323242,40.0,4.086474418640137,-8925.0908203125,108.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81817626953125,306.6914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.767578125,18000.0,0.0,0.0,0.2013998031616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481189310550689,0.3481237590312958,-4.845532203034964e-06,0.0,0.0002043951972154,0.0,0.0,16.822542190551758,0.0,0.0,0.0,0.3219345808029175,4.0,0.0,1.0
662100,293.1571044921875,297.1499938964844,293.1499938964844,0.0644856989383697,-1639.4591064453125,304.1505126953125,0.6792429685592651,0.1147245690226554,0.1043976172804832,294.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5028711557388306,0.050000000745058,0.0487324483692646,293.2635803222656,297.1499938964844,293.1499938964844,0.013707298785448,-557.654296875,303.98126220703125,0.5028711557388306,0.050000000745058,0.0359936207532882,293.1760559082031,297.1499938964844,293.1499938964844,0.2834342122077942,-5530.71240234375,304.1699523925781,0.9990000128746032,0.4385499656200409,0.3516624569892883,293.3385009765625,297.1499938964844,293.1499938964844,0.0047382009215652,-1762.658203125,297.4769287109375,0.5028711557388306,0.050000000745058,0.2311657518148422,291.158203125,291.1499938964844,263.7748413085937,261.8240661621094,281.5824584960937,294.1257629394531,291.1571044921875,1.0,0.1975981891155243,0.7591914534568787,0.7591914534568787,1.0,1.0,-0.926408350467682,0.3830848336219787,0.5433235168457031,0.1622964888811111,0.0,0.0,0.4282861053943634,40.248085021972656,40.0,-3.2082791328430176,-8924.12890625,108.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285522460937,306.6921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.560546875,18000.0,0.0,0.0,0.2019500136375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475317060947418,0.347536563873291,-4.841620011575287e-06,0.0,0.0002049535978585,0.0,0.0,16.776681900024414,0.0,0.0,0.0,0.3217425644397735,4.0,0.0,1.0
662160,293.1561584472656,297.1499938964844,293.1499938964844,0.0645827203989029,-1641.239990234375,304.1502380371094,0.679294228553772,0.114820696413517,0.1044792011380195,294.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5027729272842407,0.050000000745058,0.0487339384853839,293.2620544433594,297.1499938964844,293.1499938964844,0.0136730559170246,-557.16552734375,303.9653015136719,0.5027729272842407,0.050000000745058,0.0359947197139263,293.1732788085937,297.1499938964844,293.1499938964844,0.2835515737533569,-5534.00341796875,304.1661071777344,0.9990000128746032,0.4387648701667785,0.3518624603748321,293.3377380371094,297.1499938964844,293.1499938964844,0.004713924601674,-1754.714599609375,297.4442138671875,0.5027729272842407,0.050000000745058,0.2311728149652481,291.1541442871094,291.1499938964844,263.7698974609375,261.8225402832031,281.5650939941406,294.1114807128906,291.1527404785156,1.0,0.1977140456438064,0.7592038512229919,0.7592038512229919,1.0,1.0,-0.9267571568489076,0.3834491968154907,0.5433079600334167,0.1618054509162902,0.0,0.0,0.4284152686595917,40.27846145629883,43.0,-8.50145149230957,-8933.4580078125,108.6830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432006835937,306.6976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.2024319469928741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473869562149048,0.347391813993454,-4.839601388084702e-06,0.0,0.0002054427022812,0.0,0.0,16.762069702148438,0.0,0.0,0.0,0.3216797411441803,4.0,0.0,1.0
662220,293.154296875,297.1499938964844,293.1499938964844,0.0648331046104431,-1645.8203125,304.1497497558594,0.6779826879501343,0.1150406673550605,0.1046875566244125,294.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5014938116073608,0.050000000745058,0.0487535111606121,293.2590026855469,297.1499938964844,293.1499938964844,0.0136184589937329,-556.5186157226562,303.9342956542969,0.5014938116073608,0.050000000745058,0.0360091775655746,293.17193603515625,297.1499938964844,293.1499938964844,0.2860313057899475,-5575.86376953125,304.15655517578125,0.9990000128746032,0.4384573101997375,0.3544898629188537,293.3362121582031,297.1499938964844,293.1499938964844,0.0046681147068738,-1739.86865234375,297.3778381347656,0.5014938116073608,0.050000000745058,0.2312656641006469,291.1434936523437,291.1499938964844,263.7599792480469,261.81939697265625,281.5345764160156,294.0944519042969,291.14178466796875,1.0,0.1988159269094467,0.7592287063598633,0.7592287063598633,1.0,1.0,-0.9303115606307985,0.3854337036609649,0.544877827167511,0.1613896936178207,0.0,0.0,0.4299772977828979,40.79034805297852,46.0,-14.424559593200684,-8980.6357421875,110.2587432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,306.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.2032750248908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486877083778381,0.3486925363540649,-4.841440386371687e-06,0.0,0.000206298296689,0.0,0.0,16.84211540222168,0.0,0.0,0.0,0.3219988346099853,4.0,0.0,1.0
662280,293.154296875,297.1499938964844,293.1499938964844,0.0648331046104431,-1645.8203125,304.1497497558594,0.6779826879501343,0.1150406673550605,0.1046875566244125,294.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5014938116073608,0.050000000745058,0.0487535111606121,293.2590026855469,297.1499938964844,293.1499938964844,0.0136184589937329,-556.5186157226562,303.9342956542969,0.5014938116073608,0.050000000745058,0.0360091775655746,293.17193603515625,297.1499938964844,293.1499938964844,0.2860313057899475,-5575.86376953125,304.15655517578125,0.9990000128746032,0.4384573101997375,0.3544898629188537,293.3362121582031,297.1499938964844,293.1499938964844,0.0046681147068738,-1739.86865234375,297.3778381347656,0.5014938116073608,0.050000000745058,0.2312656641006469,291.1434936523437,291.1499938964844,263.7599792480469,261.81939697265625,281.5345764160156,294.0944519042969,291.14178466796875,1.0,0.1988159269094467,0.7592287063598633,0.7592287063598633,1.0,1.0,-0.9303115606307985,0.3854337036609649,0.544877827167511,0.1613896936178207,0.0,0.0,0.4299772977828979,40.79034805297852,46.0,-14.424559593200684,-8980.6357421875,110.2587432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,306.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.2032750248908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486877083778381,0.3486925363540649,-4.841440386371687e-06,0.0,0.000206298296689,0.0,0.0,16.84211540222168,0.0,0.0,0.0,0.3219988346099853,4.0,0.0,1.0
662340,293.152587890625,297.1499938964844,293.1499938964844,0.0651222765445709,-1651.0819091796875,304.1493530273437,0.6751411557197571,0.1152799576520919,0.1049355939030647,294.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4990760385990143,0.050000000745058,0.0487917624413967,293.25604248046875,297.1499938964844,293.1499938964844,0.013575735501945,-556.1327514648438,303.9041442871094,0.4990760385990143,0.050000000745058,0.0360374301671981,293.1757202148437,297.1499938964844,293.1499938964844,0.2909882366657257,-5656.0712890625,304.1461181640625,0.9990000128746032,0.4371457099914551,0.3595703542232513,293.3348388671875,297.1499938964844,293.1499938964844,0.0046243602409958,-1725.6844482421875,297.3111877441406,0.4990760385990143,0.050000000745058,0.2314471155405044,291.1323547363281,291.1499938964844,263.75,261.81622314453125,281.5096130371094,294.0903625488281,291.1307983398437,1.0,0.200878232717514,0.7592535614967346,0.7592535614967346,1.0,1.0,-0.9370034337043762,0.3887827694416046,0.5482206344604492,0.1616362631320953,0.0,0.0,0.4330848455429077,41.81003952026367,49.0,-15.318962097167969,-9058.970703125,113.3418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,306.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.845703125,18000.0,0.0,0.0,0.2041060328483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520956337451935,0.3521004915237427,-4.851629910263e-06,0.0,0.0002071416820399,0.0,0.0,17.069787979125977,0.0,0.0,0.0,0.3229146003723144,4.0,0.0,1.0
662400,293.152587890625,297.1499938964844,293.1499938964844,0.0651222765445709,-1651.0819091796875,304.1493530273437,0.6751411557197571,0.1152799576520919,0.1049355939030647,294.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4990760385990143,0.050000000745058,0.0487917624413967,293.25604248046875,297.1499938964844,293.1499938964844,0.013575735501945,-556.1327514648438,303.9041442871094,0.4990760385990143,0.050000000745058,0.0360374301671981,293.1757202148437,297.1499938964844,293.1499938964844,0.2909882366657257,-5656.0712890625,304.1461181640625,0.9990000128746032,0.4371457099914551,0.3595703542232513,293.3348388671875,297.1499938964844,293.1499938964844,0.0046243602409958,-1725.6844482421875,297.3111877441406,0.4990760385990143,0.050000000745058,0.2314471155405044,291.1323547363281,291.1499938964844,263.75,261.81622314453125,281.5096130371094,294.0903625488281,291.1307983398437,1.0,0.200878232717514,0.7592535614967346,0.7592535614967346,1.0,1.0,-0.9370034337043762,0.3887827694416046,0.5482206344604492,0.1616362631320953,0.0,0.0,0.4330848455429077,41.81003952026367,49.0,-15.318962097167969,-9058.970703125,113.3418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,306.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.845703125,18000.0,0.0,0.0,0.2041060328483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520956337451935,0.3521004915237427,-4.851629910263e-06,0.0,0.0002071416820399,0.0,0.0,17.069787979125977,0.0,0.0,0.0,0.3229146003723144,4.0,0.0,1.0
662460,293.15106201171875,297.1499938964844,293.1499938964844,0.0654249265789985,-1656.5625,304.1490783691406,0.6711724996566772,0.1155240908265113,0.1052053198218345,294.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4958493709564209,0.050000000745058,0.0488453954458236,293.25323486328125,297.1499938964844,293.1499938964844,0.0135408965870738,-555.902099609375,303.8747253417969,0.4958493709564209,0.050000000745058,0.036077044904232,293.1838684082031,297.1499938964844,293.1499938964844,0.2979200482368469,-5766.17041015625,304.1358642578125,0.9990000128746032,0.4348475337028503,0.3665758371353149,293.333740234375,297.1499938964844,293.1499938964844,0.0045817913487553,-1711.7767333984375,297.2447814941406,0.4958493709564209,0.050000000745058,0.2317015379667282,291.122314453125,291.1499938964844,263.7387084960937,261.8118896484375,281.4898986816406,294.09686279296875,291.1209716796875,1.0,0.2036980390548706,0.7591322064399719,0.7591322064399719,1.0,1.0,-0.9461515545845032,0.3931711614131927,0.5529804229736328,0.1624234020709991,0.0,0.0,0.4374600052833557,43.24762344360352,52.0,-14.062490463256836,-9159.2578125,117.68740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89898681640625,306.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.40625,18000.0,0.0,0.0,0.2050885707139969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572958111763,0.3573006987571716,-4.86950239064754e-06,0.0,0.0002081388229271,0.0,0.0,17.42765998840332,0.0,0.0,0.0,0.3243577182292938,4.0,0.0,1.0
662520,293.15106201171875,297.1499938964844,293.1499938964844,0.0654249265789985,-1656.5625,304.1490783691406,0.6711724996566772,0.1155240908265113,0.1052053198218345,294.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4958493709564209,0.050000000745058,0.0488453954458236,293.25323486328125,297.1499938964844,293.1499938964844,0.0135408965870738,-555.902099609375,303.8747253417969,0.4958493709564209,0.050000000745058,0.036077044904232,293.1838684082031,297.1499938964844,293.1499938964844,0.2979200482368469,-5766.17041015625,304.1358642578125,0.9990000128746032,0.4348475337028503,0.3665758371353149,293.333740234375,297.1499938964844,293.1499938964844,0.0045817913487553,-1711.7767333984375,297.2447814941406,0.4958493709564209,0.050000000745058,0.2317015379667282,291.122314453125,291.1499938964844,263.7387084960937,261.8118896484375,281.4898986816406,294.09686279296875,291.1209716796875,1.0,0.2036980390548706,0.7591322064399719,0.7591322064399719,1.0,1.0,-0.9461515545845032,0.3931711614131927,0.5529804229736328,0.1624234020709991,0.0,0.0,0.4374600052833557,43.24762344360352,52.0,-14.062490463256836,-9159.2578125,117.68740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89898681640625,306.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.40625,18000.0,0.0,0.0,0.2050885707139969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572958111763,0.3573006987571716,-4.86950239064754e-06,0.0,0.0002081388229271,0.0,0.0,17.42765998840332,0.0,0.0,0.0,0.3243577182292938,4.0,0.0,1.0
662580,293.14971923828125,297.1499938964844,293.1499938964844,0.0657313987612724,-1662.09375,304.1488647460937,0.6664367914199829,0.1157665401697158,0.1054867506027221,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4920710325241089,0.050000000745058,0.0489118322730064,293.2505187988281,297.1499938964844,293.1499938964844,0.0135125517845153,-555.794921875,303.84600830078125,0.4920710325241089,0.050000000745058,0.036126110702753,293.1956481933594,297.1499938964844,293.1499938964844,0.3064332008361816,-5899.5478515625,304.1264343261719,0.9990000128746032,0.4316060841083526,0.3750724494457245,293.3329162597656,297.1499938964844,293.1499938964844,0.0045399768278002,-1697.996337890625,297.178466796875,0.4920710325241089,0.050000000745058,0.2320166677236557,291.11346435546875,291.1499938964844,263.7249450683594,261.8054504394531,281.4742431640625,294.1122741699219,291.1123046875,1.0,0.2071097642183303,0.759010910987854,0.759010910987854,1.0,1.0,-0.9572030901908876,0.3983651399612427,0.558837890625,0.1636872142553329,0.0,0.0,0.4429361820220947,45.032752990722656,40.0,-12.348743438720703,-9275.7197265625,123.11164855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,306.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.84375,18000.0,0.0,0.0,0.2063553631305694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640957474708557,0.3641006648540497,-4.894480298389681e-06,0.0,0.0002094244555337,0.0,0.0,17.906652450561523,0.0,0.0,0.0,0.326287567615509,4.0,0.0,1.0
662640,293.14971923828125,297.1499938964844,293.1499938964844,0.0657313987612724,-1662.09375,304.1488647460937,0.6664367914199829,0.1157665401697158,0.1054867506027221,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4920710325241089,0.050000000745058,0.0489118322730064,293.2505187988281,297.1499938964844,293.1499938964844,0.0135125517845153,-555.794921875,303.84600830078125,0.4920710325241089,0.050000000745058,0.036126110702753,293.1956481933594,297.1499938964844,293.1499938964844,0.3064332008361816,-5899.5478515625,304.1264343261719,0.9990000128746032,0.4316060841083526,0.3750724494457245,293.3329162597656,297.1499938964844,293.1499938964844,0.0045399768278002,-1697.996337890625,297.178466796875,0.4920710325241089,0.050000000745058,0.2320166677236557,291.11346435546875,291.1499938964844,263.7249450683594,261.8054504394531,281.4742431640625,294.1122741699219,291.1123046875,1.0,0.2071097642183303,0.759010910987854,0.759010910987854,1.0,1.0,-0.9572030901908876,0.3983651399612427,0.558837890625,0.1636872142553329,0.0,0.0,0.4429361820220947,45.032752990722656,40.0,-12.348743438720703,-9275.7197265625,123.11164855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,306.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.84375,18000.0,0.0,0.0,0.2063553631305694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640957474708557,0.3641006648540497,-4.894480298389681e-06,0.0,0.0002094244555337,0.0,0.0,17.906652450561523,0.0,0.0,0.0,0.326287567615509,4.0,0.0,1.0
662700,293.1490478515625,297.1499938964844,293.1499938964844,0.0658449530601501,-1664.12158203125,304.1488647460937,0.6668986082077026,0.1159018501639366,0.1055976524949073,294.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4922249913215637,0.050000000745058,0.0489090420305728,293.2491149902344,297.1499938964844,293.1499938964844,0.0134803727269172,-555.2708129882812,303.832275390625,0.4922249913215637,0.050000000745058,0.0361240543425083,293.2009582519531,297.1499938964844,293.1499938964844,0.3064098358154297,-5897.265625,304.1308898925781,0.9990000128746032,0.4299841523170471,0.3747208416461944,293.3325500488281,297.1499938964844,293.1499938964844,0.0045156031847,-1689.711669921875,297.1462097167969,0.4922249913215637,0.050000000745058,0.2320034503936767,291.1107177734375,291.1499938964844,263.7171936035156,261.8014831542969,281.4700927734375,294.1175842285156,291.1112060546875,1.0,0.2066189348697662,0.7589502334594727,0.7589502334594727,1.0,1.0,-0.9568983316421508,0.3983293175697326,0.5585690140724182,0.1633307486772537,0.0,0.0,0.4458523988723755,44.953311920166016,40.0,-3.2666244506835938,-9308.21484375,122.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857666015625,306.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.0703125,18000.0,0.0,0.0,0.207109659910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680041134357452,0.3680090308189392,-4.909540166408988e-06,0.0,0.0002101899735862,0.0,0.0,18.18735885620117,0.0,0.0,0.0,0.327412337064743,4.0,0.0,1.0
662760,293.1483154296875,297.1499938964844,293.1499938964844,0.0658795908093452,-1664.5992431640625,304.1490173339844,0.6695259809494019,0.116056777536869,0.1056994423270225,294.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.493917167186737,0.050000000745058,0.0488788895308971,293.2475280761719,297.1499938964844,293.1499938964844,0.0134232062846422,-553.9951782226562,303.8195495605469,0.493917167186737,0.050000000745058,0.0361017808318138,293.2022705078125,297.1499938964844,293.1499938964844,0.3027508854866028,-5837.51416015625,304.1410827636719,0.9990000128746032,0.4290750920772552,0.3708850145339966,293.3321228027344,297.1499938964844,293.1499938964844,0.0044873310253024,-1679.341064453125,297.1196594238281,0.493917167186737,0.050000000745058,0.231860414147377,291.11822509765625,291.1499938964844,263.7088928222656,261.7970275878906,281.4624328613281,294.1095886230469,291.1223449707031,1.0,0.2049615979194641,0.7588536143302917,0.7588536143302917,1.0,1.0,-0.9521844983100892,0.3963311910629272,0.5558533668518066,0.1621342897415161,0.0,0.0,0.4472846388816833,44.13322830200195,28.0,17.641571044921875,-9314.4755859375,120.49040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,306.83966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.21484375,18000.0,0.0,0.0,0.2078821361064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712047934532165,0.3712097108364105,-4.924751920043491e-06,0.0,0.0002109739434672,0.0,0.0,18.42862892150879,0.0,0.0,0.0,0.3283528387546539,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0658184140920639,-1662.983154296875,304.1494445800781,0.6801878809928894,0.1164305135607719,0.1059015467762947,294.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5010868906974792,0.050000000745058,0.0487598404288291,293.2438049316406,297.1499938964844,293.1499938964844,0.0132637377828359,-550.0452880859375,303.7970886230469,0.5010868906974792,0.050000000745058,0.0360138490796089,293.1917724609375,297.1499938964844,293.1499938964844,0.2872520983219147,-5589.02685546875,304.17010498046875,0.9990000128746032,0.4298427700996399,0.3553347587585449,293.3309936523437,297.1499938964844,293.1499938964844,0.0044211624190211,-1653.9375,297.07977294921875,0.5010868906974792,0.050000000745058,0.2312956750392913,291.1553039550781,291.1499938964844,263.6907958984375,261.78680419921875,281.43084716796875,294.0509948730469,291.16131591796875,1.0,0.1985890567302703,0.7586603164672852,0.7586603164672852,1.0,1.0,-0.9328414797782898,0.3879290819168091,0.5449123978614807,0.157921552658081,0.0,0.0,0.4442411363124847,40.90171432495117,31.0,46.84811782836914,-9222.0751953125,110.98419952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.265625,18000.0,0.0,0.0,0.2091839164495468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702489733695984,0.3702538907527923,-4.934098797093611e-06,0.0,0.000212295082747,0.0,0.0,18.40301513671875,0.0,0.0,0.0,0.3282416760921478,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0658184140920639,-1662.983154296875,304.1494445800781,0.6801878809928894,0.1164305135607719,0.1059015467762947,294.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5010868906974792,0.050000000745058,0.0487598404288291,293.2438049316406,297.1499938964844,293.1499938964844,0.0132637377828359,-550.0452880859375,303.7970886230469,0.5010868906974792,0.050000000745058,0.0360138490796089,293.1917724609375,297.1499938964844,293.1499938964844,0.2872520983219147,-5589.02685546875,304.17010498046875,0.9990000128746032,0.4298427700996399,0.3553347587585449,293.3309936523437,297.1499938964844,293.1499938964844,0.0044211624190211,-1653.9375,297.07977294921875,0.5010868906974792,0.050000000745058,0.2312956750392913,291.1553039550781,291.1499938964844,263.6907958984375,261.78680419921875,281.43084716796875,294.0509948730469,291.16131591796875,1.0,0.1985890567302703,0.7586603164672852,0.7586603164672852,1.0,1.0,-0.9328414797782898,0.3879290819168091,0.5449123978614807,0.157921552658081,0.0,0.0,0.4442411363124847,40.90171432495117,31.0,46.84811782836914,-9222.0751953125,110.98419952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.265625,18000.0,0.0,0.0,0.2091839164495468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702489733695984,0.3702538907527923,-4.934098797093611e-06,0.0,0.000212295082747,0.0,0.0,18.40301513671875,0.0,0.0,0.0,0.3282416760921478,4.0,0.0,1.0
662940,293.1449279785156,297.1499938964844,293.1499938964844,0.0659084916114807,-1664.2047119140625,304.14947509765625,0.688155472278595,0.1168683841824531,0.1062097400426864,294.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5062670111656189,0.050000000745058,0.048682827502489,293.239501953125,297.1499938964844,293.1499938964844,0.0131441727280616,-547.1044921875,303.7773132324219,0.5062670111656189,0.050000000745058,0.035956971347332,293.1719055175781,297.1499938964844,293.1499938964844,0.2763912975788116,-5417.40087890625,304.1809387207031,0.9990000128746032,0.4328152239322662,0.3448997735977173,293.3292236328125,297.1499938964844,293.1499938964844,0.0043612881563603,-1631.30615234375,297.0383605957031,0.5062670111656189,0.050000000745058,0.2309303730726242,291.1853332519531,291.1499938964844,263.6708374023437,261.77496337890625,281.3803100585937,293.96942138671875,291.1865234375,1.0,0.1948489993810653,0.7584670186042786,0.7584670186042786,1.0,1.0,-0.92008239030838,0.3824905753135681,0.537591814994812,0.1548849791288375,0.0,0.0,0.4371443390846252,38.8050651550293,34.0,29.209697723388672,-9112.2255859375,104.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,306.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.26171875,18000.0,0.0,0.0,0.2097385972738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617130815982818,0.3617179989814758,-4.9088080231740605e-06,0.0,0.0002128580090356,0.0,0.0,17.813724517822266,0.0,0.0,0.0,0.3259302377700805,4.0,0.0,1.0
663000,293.1449279785156,297.1499938964844,293.1499938964844,0.0659084916114807,-1664.2047119140625,304.14947509765625,0.688155472278595,0.1168683841824531,0.1062097400426864,294.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5062670111656189,0.050000000745058,0.048682827502489,293.239501953125,297.1499938964844,293.1499938964844,0.0131441727280616,-547.1044921875,303.7773132324219,0.5062670111656189,0.050000000745058,0.035956971347332,293.1719055175781,297.1499938964844,293.1499938964844,0.2763912975788116,-5417.40087890625,304.1809387207031,0.9990000128746032,0.4328152239322662,0.3448997735977173,293.3292236328125,297.1499938964844,293.1499938964844,0.0043612881563603,-1631.30615234375,297.0383605957031,0.5062670111656189,0.050000000745058,0.2309303730726242,291.1853332519531,291.1499938964844,263.6708374023437,261.77496337890625,281.3803100585937,293.96942138671875,291.1865234375,1.0,0.1948489993810653,0.7584670186042786,0.7584670186042786,1.0,1.0,-0.92008239030838,0.3824905753135681,0.537591814994812,0.1548849791288375,0.0,0.0,0.4371443390846252,38.8050651550293,34.0,29.209697723388672,-9112.2255859375,104.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,306.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.26171875,18000.0,0.0,0.0,0.2097385972738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617130815982818,0.3617179989814758,-4.9088080231740605e-06,0.0,0.0002128580090356,0.0,0.0,17.813724517822266,0.0,0.0,0.0,0.3259302377700805,4.0,0.0,1.0
663060,293.1430969238281,297.1499938964844,293.1499938964844,0.0662844255566597,-1670.9332275390625,304.1490173339844,0.6927019357681274,0.1173712834715843,0.1066113635897636,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5088954567909241,0.050000000745058,0.0486464910209178,293.2348327636719,297.1499938964844,293.1499938964844,0.0130894379690289,-546.0872802734375,303.7591247558594,0.5088954567909241,0.050000000745058,0.0359301343560218,293.1560363769531,297.1499938964844,293.1499938964844,0.2712840735912323,-5338.98388671875,304.1789245605469,0.9990000128746032,0.4354854822158813,0.3398645520210266,293.32696533203125,297.1499938964844,293.1499938964844,0.0043134419247508,-1614.7811279296875,296.981201171875,0.5088954567909241,0.050000000745058,0.2307580113410949,291.18267822265625,291.1499938964844,263.6492004394531,261.7616271972656,281.33319091796875,293.90789794921875,291.18121337890625,1.0,0.1930258572101593,0.758564829826355,0.758564829826355,1.0,1.0,-0.9142364263534546,0.3801458775997162,0.5340905785560608,0.1531936377286911,0.0,0.0,0.4327714145183563,37.81205368041992,37.0,-0.2811888754367828,-9059.013671875,102.18386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,306.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.970703125,18000.0,0.0,0.0,0.2095513492822647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547262847423553,0.3547311723232269,-4.877455921814544e-06,0.0,0.0002126679901266,0.0,0.0,17.304325103759766,0.0,0.0,0.0,0.3239006102085113,4.0,0.0,1.0
