time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1430969238281,297.1499938964844,293.1499938964844,0.0662844255566597,-1670.9332275390625,304.1490173339844,0.6927019357681274,0.1173712834715843,0.1066113635897636,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5088954567909241,0.050000000745058,0.0486464910209178,293.2348327636719,297.1499938964844,293.1499938964844,0.0130894379690289,-546.0872802734375,303.7591247558594,0.5088954567909241,0.050000000745058,0.0359301343560218,293.1560363769531,297.1499938964844,293.1499938964844,0.2712840735912323,-5338.98388671875,304.1789245605469,0.9990000128746032,0.4354854822158813,0.3398645520210266,293.32696533203125,297.1499938964844,293.1499938964844,0.0043134419247508,-1614.7811279296875,296.981201171875,0.5088954567909241,0.050000000745058,0.2307580113410949,291.18267822265625,291.1499938964844,263.6492004394531,261.7616271972656,281.33319091796875,293.90789794921875,291.18121337890625,1.0,0.1930258572101593,0.758564829826355,0.758564829826355,1.0,1.0,-0.9142364263534546,0.3801458775997162,0.5340905785560608,0.1531936377286911,0.0,0.0,0.4327714145183563,37.81205368041992,37.0,-0.2811888754367828,-9059.013671875,102.18386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,306.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.970703125,18000.0,0.0,0.0,0.2095513492822647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547262847423553,0.3547311723232269,-4.877455921814544e-06,0.0,0.0002126679901266,0.0,0.0,17.304325103759766,0.0,0.0,0.0,0.3239006102085113,4.0,0.0,1.0
663180,293.1412048339844,297.1499938964844,293.1499938964844,0.0667868256568908,-1680.0224609375,304.14849853515625,0.6945739388465881,0.1179306507110595,0.1070953160524368,294.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5094473958015442,0.050000000745058,0.0486390888690948,293.2298278808594,297.1499938964844,293.1499938964844,0.0130640035495162,-545.8494262695312,303.7431335449219,0.5094473958015442,0.050000000745058,0.0359246656298637,293.146240234375,297.1499938964844,293.1499938964844,0.2701574862003326,-5324.423828125,304.1710510253906,0.9990000128746032,0.4373342096805572,0.3388287425041199,293.324462890625,297.1499938964844,293.1499938964844,0.0042716856114566,-1600.8427734375,296.9203491210937,0.5094473958015442,0.050000000745058,0.230722889304161,291.1708984375,291.1499938964844,263.6260986328125,261.7470397949219,281.2925720214844,293.8661499023437,291.1686706542969,1.0,0.1927592754364013,0.7586626410484314,0.7586626410484314,1.0,1.0,-0.9135149121284484,0.3800609409809112,0.5334540009498596,0.1524782031774521,0.0,0.0,0.4307252764701843,37.60554122924805,40.0,-14.897150993347168,-9061.2734375,101.71417999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,306.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0625,18000.0,0.0,0.0,0.2088976055383682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511202037334442,0.3511250615119934,-4.85846794617828e-06,0.0,0.0002120045246556,0.0,0.0,17.035512924194336,0.0,0.0,0.0,0.3228030204772949,4.0,0.0,1.0
663240,293.1412048339844,297.1499938964844,293.1499938964844,0.0667868256568908,-1680.0224609375,304.14849853515625,0.6945739388465881,0.1179306507110595,0.1070953160524368,294.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5094473958015442,0.050000000745058,0.0486390888690948,293.2298278808594,297.1499938964844,293.1499938964844,0.0130640035495162,-545.8494262695312,303.7431335449219,0.5094473958015442,0.050000000745058,0.0359246656298637,293.146240234375,297.1499938964844,293.1499938964844,0.2701574862003326,-5324.423828125,304.1710510253906,0.9990000128746032,0.4373342096805572,0.3388287425041199,293.324462890625,297.1499938964844,293.1499938964844,0.0042716856114566,-1600.8427734375,296.9203491210937,0.5094473958015442,0.050000000745058,0.230722889304161,291.1708984375,291.1499938964844,263.6260986328125,261.7470397949219,281.2925720214844,293.8661499023437,291.1686706542969,1.0,0.1927592754364013,0.7586626410484314,0.7586626410484314,1.0,1.0,-0.9135149121284484,0.3800609409809112,0.5334540009498596,0.1524782031774521,0.0,0.0,0.4307252764701843,37.60554122924805,40.0,-14.897150993347168,-9061.2734375,101.71417999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,306.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0625,18000.0,0.0,0.0,0.2088976055383682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511202037334442,0.3511250615119934,-4.85846794617828e-06,0.0,0.0002120045246556,0.0,0.0,17.035512924194336,0.0,0.0,0.0,0.3228030204772949,4.0,0.0,1.0
663300,293.1402587890625,297.1499938964844,293.1499938964844,0.0670696347951889,-1685.1552734375,304.14825439453125,0.694648027420044,0.1182239577174186,0.1073602214455604,294.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5090546607971191,0.050000000745058,0.0486443564295768,293.227294921875,297.1499938964844,293.1499938964844,0.013059270568192,-545.9358520507812,303.73583984375,0.5090546607971191,0.050000000745058,0.0359285548329353,293.1436462402344,297.1499938964844,293.1499938964844,0.2708478569984436,-5337.08740234375,304.1659851074219,0.9990000128746032,0.4378881454467773,0.339565098285675,293.3232116699219,297.1499938964844,293.1499938964844,0.0042522395960986,-1594.46240234375,296.88922119140625,0.5090546607971191,0.050000000745058,0.2307478785514831,291.1632385253906,291.1499938964844,263.61407470703125,261.73931884765625,281.2746276855469,293.8517150878906,291.1607666015625,1.0,0.1931132227182388,0.7587115168571472,0.7587115168571472,1.0,1.0,-0.914756953716278,0.3807200789451599,0.5340368747711182,0.1524362564086914,0.0,0.0,0.4306046962738037,37.74640655517578,40.0,-19.22099876403809,-9078.3955078125,102.18963623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,306.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.603515625,18000.0,0.0,0.0,0.2084880471229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504450917243957,0.3504499495029449,-4.853452082898002e-06,0.0,0.000211588863749,0.0,0.0,16.98079490661621,0.0,0.0,0.0,0.3225772976875305,4.0,0.0,1.0
663360,293.1393737792969,297.1499938964844,293.1499938964844,0.0673660784959793,-1690.5413818359375,304.1480407714844,0.6942263245582581,0.118522435426712,0.1076359078288078,294.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5082851648330688,0.050000000745058,0.0486547835171222,293.2247314453125,297.1499938964844,293.1499938964844,0.0130586260929703,-546.1235961914062,303.7289733886719,0.5082851648330688,0.050000000745058,0.0359362587332725,293.142578125,297.1499938964844,293.1499938964844,0.2722593247890472,-5361.11767578125,304.1604919433594,0.9990000128746032,0.4381829500198364,0.3410185277462005,293.3219909667969,297.1499938964844,293.1499938964844,0.0042334888130426,-1588.3509521484375,296.8577880859375,0.5082851648330688,0.050000000745058,0.2307973504066467,291.1549377441406,291.1499938964844,263.60174560546875,261.7313232421875,281.2583312988281,293.8409729003906,291.15240478515625,1.0,0.1937457770109176,0.7586983442306519,0.7586983442306519,1.0,1.0,-0.9169127345085144,0.3817693889141083,0.5351433753967285,0.1525751799345016,0.0,0.0,0.4311045408248901,38.02780532836914,43.0,-21.786151885986328,-9105.1728515625,103.07492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,306.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.796875,18000.0,0.0,0.0,0.2080730646848678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505759239196777,0.3505807816982269,-4.851520770898787e-06,0.0,0.0002111677022185,0.0,0.0,16.982166290283203,0.0,0.0,0.0,0.322577953338623,4.0,0.0,1.0
663420,293.1377258300781,297.1499938964844,293.1499938964844,0.0679778605699539,-1701.6588134765625,304.1476745605469,0.6921104788780212,0.1191252022981643,0.1082087382674217,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5058139562606812,0.050000000745058,0.0486892983317375,293.2196960449219,297.1499938964844,293.1499938964844,0.0130660142749547,-546.6937866210938,303.7164001464844,0.5058139562606812,0.050000000745058,0.0359617471694946,293.14453125,297.1499938964844,293.1499938964844,0.2769489288330078,-5438.2509765625,304.1492004394531,0.9990000128746032,0.4379821717739105,0.3457851111888885,293.3197937011719,297.1499938964844,293.1499938964844,0.0041973013430833,-1576.551513671875,296.794921875,0.5058139562606812,0.050000000745058,0.2309610545635223,291.13836669921875,291.1499938964844,263.5762939453125,261.71466064453125,281.2301940917969,293.829345703125,291.135986328125,1.0,0.1957346946001052,0.7586718797683716,0.7586718797683716,1.0,1.0,-0.9235886335372924,0.3848862051963806,0.5387024283409119,0.1533647179603576,0.0,0.0,0.4337758123874664,38.96245574951172,46.0,-22.87455368041992,-9183.0673828125,105.93792724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,307.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.150390625,18000.0,0.0,0.0,0.2073702067136764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353120893239975,0.3531257510185241,-4.856879513681633e-06,0.0,0.0002104543964378,0.0,0.0,17.145570755004883,0.0,0.0,0.0,0.323229044675827,4.0,0.0,1.0
663480,293.1377258300781,297.1499938964844,293.1499938964844,0.0679778605699539,-1701.6588134765625,304.1476745605469,0.6921104788780212,0.1191252022981643,0.1082087382674217,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5058139562606812,0.050000000745058,0.0486892983317375,293.2196960449219,297.1499938964844,293.1499938964844,0.0130660142749547,-546.6937866210938,303.7164001464844,0.5058139562606812,0.050000000745058,0.0359617471694946,293.14453125,297.1499938964844,293.1499938964844,0.2769489288330078,-5438.2509765625,304.1492004394531,0.9990000128746032,0.4379821717739105,0.3457851111888885,293.3197937011719,297.1499938964844,293.1499938964844,0.0041973013430833,-1576.551513671875,296.794921875,0.5058139562606812,0.050000000745058,0.2309610545635223,291.13836669921875,291.1499938964844,263.5762939453125,261.71466064453125,281.2301940917969,293.829345703125,291.135986328125,1.0,0.1957346946001052,0.7586718797683716,0.7586718797683716,1.0,1.0,-0.9235886335372924,0.3848862051963806,0.5387024283409119,0.1533647179603576,0.0,0.0,0.4337758123874664,38.96245574951172,46.0,-22.87455368041992,-9183.0673828125,105.93792724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,307.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.150390625,18000.0,0.0,0.0,0.2073702067136764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353120893239975,0.3531257510185241,-4.856879513681633e-06,0.0,0.0002104543964378,0.0,0.0,17.145570755004883,0.0,0.0,0.0,0.323229044675827,4.0,0.0,1.0
663540,293.1363220214844,297.1499938964844,293.1499938964844,0.0685942023992538,-1712.85498046875,304.1474304199219,0.6886463165283203,0.1197235882282257,0.1087955385446548,294.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5024165511131287,0.050000000745058,0.0487393997609615,293.21484375,297.1499938964844,293.1499938964844,0.0130818169564008,-547.435546875,303.7051086425781,0.5024165511131287,0.050000000745058,0.0359987542033195,293.1513977050781,297.1499938964844,293.1499938964844,0.2837111949920654,-5547.0966796875,304.1382141113281,0.9990000128746032,0.4367404282093048,0.3525905907154083,293.3179626464844,297.1499938964844,293.1499938964844,0.0041620796546339,-1564.9736328125,296.732421875,0.5024165511131287,0.050000000745058,0.2311987280845642,291.1230773925781,291.1499938964844,263.54998779296875,261.6972351074219,281.2076110839844,293.8290100097656,291.1210021972656,1.0,0.1985206305980682,0.7586454749107361,0.7586454749107361,1.0,1.0,-0.9328497648239136,0.3891030550003052,0.5437467098236084,0.1547637432813644,0.0,0.0,0.4384039938449859,40.32178497314453,49.0,-21.244016647338867,-9285.7021484375,110.06751251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,307.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.4453125,18000.0,0.0,0.0,0.207042783498764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583805859088897,0.3583854436874389,-4.873645593761466e-06,0.0,0.0002101221034536,0.0,0.0,17.504135131835938,0.0,0.0,0.0,0.3246713280677795,4.0,0.0,1.0
663600,293.1363220214844,297.1499938964844,293.1499938964844,0.0685942023992538,-1712.85498046875,304.1474304199219,0.6886463165283203,0.1197235882282257,0.1087955385446548,294.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5024165511131287,0.050000000745058,0.0487393997609615,293.21484375,297.1499938964844,293.1499938964844,0.0130818169564008,-547.435546875,303.7051086425781,0.5024165511131287,0.050000000745058,0.0359987542033195,293.1513977050781,297.1499938964844,293.1499938964844,0.2837111949920654,-5547.0966796875,304.1382141113281,0.9990000128746032,0.4367404282093048,0.3525905907154083,293.3179626464844,297.1499938964844,293.1499938964844,0.0041620796546339,-1564.9736328125,296.732421875,0.5024165511131287,0.050000000745058,0.2311987280845642,291.1230773925781,291.1499938964844,263.54998779296875,261.6972351074219,281.2076110839844,293.8290100097656,291.1210021972656,1.0,0.1985206305980682,0.7586454749107361,0.7586454749107361,1.0,1.0,-0.9328497648239136,0.3891030550003052,0.5437467098236084,0.1547637432813644,0.0,0.0,0.4384039938449859,40.32178497314453,49.0,-21.244016647338867,-9285.7021484375,110.06751251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,307.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.4453125,18000.0,0.0,0.0,0.207042783498764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583805859088897,0.3583854436874389,-4.873645593761466e-06,0.0,0.0002101221034536,0.0,0.0,17.504135131835938,0.0,0.0,0.0,0.3246713280677795,4.0,0.0,1.0
663660,293.1351318359375,297.1499938964844,293.1499938964844,0.0692004784941673,-1723.8614501953125,304.14727783203125,0.6842174530029297,0.1203097254037857,0.1093847751617431,294.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4984183609485626,0.050000000745058,0.0488024912774562,293.2101135253906,297.1499938964844,293.1499938964844,0.0131044667214155,-548.2998657226562,303.6951904296875,0.4984183609485626,0.050000000745058,0.036045353859663,293.16229248046875,297.1499938964844,293.1499938964844,0.2921202480792999,-5680.447265625,304.128173828125,0.9990000128746032,0.4344983398914337,0.3609780669212341,293.3164978027344,297.1499938964844,293.1499938964844,0.0041272891685366,-1553.3939208984375,296.6705017089844,0.4984183609485626,0.050000000745058,0.2314980030059814,291.1097717285156,291.1499938964844,263.5230407714844,261.67919921875,281.1907958984375,293.8379821777344,291.1080322265625,1.0,0.2019303292036056,0.7584964036941528,0.7584964036941528,1.0,1.0,-0.944113790988922,0.3941399455070495,0.5499738454818726,0.156682476401329,0.0,0.0,0.4446797966957092,42.03496170043945,52.0,-18.385831832885746,-9406.212890625,115.28079986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,307.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.244140625,18000.0,0.0,0.0,0.2072859406471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366046130657196,0.3660510182380676,-4.901015927316621e-06,0.0,0.000210368874832,0.0,0.0,18.043195724487305,0.0,0.0,0.0,0.3268395662307739,4.0,0.0,1.0
663720,293.1351318359375,297.1499938964844,293.1499938964844,0.0692004784941673,-1723.8614501953125,304.14727783203125,0.6842174530029297,0.1203097254037857,0.1093847751617431,294.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4984183609485626,0.050000000745058,0.0488024912774562,293.2101135253906,297.1499938964844,293.1499938964844,0.0131044667214155,-548.2998657226562,303.6951904296875,0.4984183609485626,0.050000000745058,0.036045353859663,293.16229248046875,297.1499938964844,293.1499938964844,0.2921202480792999,-5680.447265625,304.128173828125,0.9990000128746032,0.4344983398914337,0.3609780669212341,293.3164978027344,297.1499938964844,293.1499938964844,0.0041272891685366,-1553.3939208984375,296.6705017089844,0.4984183609485626,0.050000000745058,0.2314980030059814,291.1097717285156,291.1499938964844,263.5230407714844,261.67919921875,281.1907958984375,293.8379821777344,291.1080322265625,1.0,0.2019303292036056,0.7584964036941528,0.7584964036941528,1.0,1.0,-0.944113790988922,0.3941399455070495,0.5499738454818726,0.156682476401329,0.0,0.0,0.4446797966957092,42.03496170043945,52.0,-18.385831832885746,-9406.212890625,115.28079986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,307.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.244140625,18000.0,0.0,0.0,0.2072859406471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366046130657196,0.3660510182380676,-4.901015927316621e-06,0.0,0.000210368874832,0.0,0.0,18.043195724487305,0.0,0.0,0.0,0.3268395662307739,4.0,0.0,1.0
663780,293.1341552734375,297.1499938964844,293.1499938964844,0.0697914510965347,-1734.5814208984375,304.1471862792969,0.6791566014289856,0.1208831518888473,0.1099729835987091,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.494054764509201,0.050000000745058,0.0488765016198158,293.2054138183594,297.1499938964844,293.1499938964844,0.0131333116441965,-549.2631225585938,303.6869812011719,0.494054764509201,0.050000000745058,0.0361000187695026,293.176513671875,297.1499938964844,293.1499938964844,0.3018288314342499,-5832.4453125,304.11932373046875,0.9990000128746032,0.4313099682331085,0.3705756664276123,293.3153991699219,297.1499938964844,293.1499938964844,0.0040926579385995,-1541.7027587890625,296.6092834472656,0.494054764509201,0.050000000745058,0.2318490892648697,291.09869384765625,291.1499938964844,263.49560546875,261.6607360839844,281.1791076660156,293.8547058105469,291.0973205566406,1.0,0.2058233469724655,0.7583472728729248,0.7583472728729248,1.0,1.0,-0.9569141268730164,0.3997999727725982,0.5571141242980957,0.1590726673603058,0.0,0.0,0.4522881209850311,44.04575347900391,40.0,-15.208037376403809,-9539.5615234375,121.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,307.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5,18000.0,0.0,0.0,0.2082345783710479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375808835029602,0.3758137822151184,-4.93841253046412e-06,0.0,0.0002113316149916,0.0,0.0,18.75068664550781,0.0,0.0,0.0,0.3296757936477661,4.0,0.0,1.0
663840,293.1341552734375,297.1499938964844,293.1499938964844,0.0697914510965347,-1734.5814208984375,304.1471862792969,0.6791566014289856,0.1208831518888473,0.1099729835987091,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.494054764509201,0.050000000745058,0.0488765016198158,293.2054138183594,297.1499938964844,293.1499938964844,0.0131333116441965,-549.2631225585938,303.6869812011719,0.494054764509201,0.050000000745058,0.0361000187695026,293.176513671875,297.1499938964844,293.1499938964844,0.3018288314342499,-5832.4453125,304.11932373046875,0.9990000128746032,0.4313099682331085,0.3705756664276123,293.3153991699219,297.1499938964844,293.1499938964844,0.0040926579385995,-1541.7027587890625,296.6092834472656,0.494054764509201,0.050000000745058,0.2318490892648697,291.09869384765625,291.1499938964844,263.49560546875,261.6607360839844,281.1791076660156,293.8547058105469,291.0973205566406,1.0,0.2058233469724655,0.7583472728729248,0.7583472728729248,1.0,1.0,-0.9569141268730164,0.3997999727725982,0.5571141242980957,0.1590726673603058,0.0,0.0,0.4522881209850311,44.04575347900391,40.0,-15.208037376403809,-9539.5615234375,121.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,307.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5,18000.0,0.0,0.0,0.2082345783710479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375808835029602,0.3758137822151184,-4.93841253046412e-06,0.0,0.0002113316149916,0.0,0.0,18.75068664550781,0.0,0.0,0.0,0.3296757936477661,4.0,0.0,1.0
663900,293.1336669921875,297.1499938964844,293.1499938964844,0.0700414627790451,-1739.08984375,304.1472473144531,0.6796603202819824,0.1211801022291183,0.1102336123585701,294.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4940087795257568,0.050000000745058,0.0488772951066494,293.2030029296875,297.1499938964844,293.1499938964844,0.0131301833316683,-549.267578125,303.68365478515625,0.4940087795257568,0.050000000745058,0.0361006036400795,293.182861328125,297.1499938964844,293.1499938964844,0.3023129999637604,-5837.78369140625,304.1241455078125,0.9990000128746032,0.4297223091125488,0.3706790506839752,293.3148803710937,297.1499938964844,293.1499938964844,0.0040722512640058,-1534.56982421875,296.579833984375,0.4940087795257568,0.050000000745058,0.2318528592586517,291.09521484375,291.1499938964844,263.4817810058594,261.6513977050781,281.1749572753906,293.8599853515625,291.0954895019531,1.0,0.2055352181196212,0.7582727670669556,0.7582727670669556,1.0,1.0,-0.9573631286621094,0.4000080525875091,0.5573551058769226,0.1590985506772995,0.0,0.0,0.4563133120536804,44.07002639770508,40.0,-5.722952365875244,-9578.927734375,121.58096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,307.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.939453125,18000.0,0.0,0.0,0.2089757621288299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813312351703644,0.3813362121582031,-4.9606687753112055e-06,0.0,0.0002120838180417,0.0,0.0,19.161073684692383,0.0,0.0,0.0,0.3313100636005401,4.0,0.0,1.0
663960,293.1331481933594,297.1499938964844,293.1499938964844,0.0702091455459594,-1741.9664306640625,304.1474609375,0.6824619174003601,0.1214935332536697,0.1104824542999267,294.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4955485463142395,0.050000000745058,0.0488505512475967,293.2005615234375,297.1499938964844,293.1499938964844,0.0131029598414897,-548.530517578125,303.6813659667969,0.4955485463142395,0.050000000745058,0.0360808484256267,293.1850891113281,297.1499938964844,293.1499938964844,0.2991183996200561,-5784.8310546875,304.1347045898437,0.9990000128746032,0.4288678169250488,0.3672415316104889,293.3143615722656,297.1499938964844,293.1499938964844,0.0040484815835952,-1525.5872802734375,296.55645751953125,0.4955485463142395,0.050000000745058,0.2317259758710861,291.10186767578125,291.1499938964844,263.4678955078125,261.6420288085937,281.16552734375,293.8518981933594,291.10565185546875,1.0,0.2040576934814453,0.7581668496131897,0.7581668496131897,1.0,1.0,-0.9533304572105408,0.3982723653316498,0.5550581216812134,0.1581421941518783,0.0,0.0,0.4589244127273559,43.3460578918457,28.0,15.078232765197754,-9591.3701171875,119.47762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97882080078125,307.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.92578125,18000.0,0.0,0.0,0.2098239362239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862226009368896,0.3862276077270508,-4.983624421583954e-06,0.0,0.0002129446074832,0.0,0.0,19.53989219665528,0.0,0.0,0.0,0.3327829539775848,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.070399597287178,-1744.8468017578125,304.1479797363281,0.6936859488487244,0.1221730336546897,0.1109684556722641,294.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5025356411933899,0.050000000745058,0.048737559467554,293.19537353515625,297.1499938964844,293.1499938964844,0.0130025902763009,-545.6347045898438,303.6796264648437,0.5025356411933899,0.050000000745058,0.0359973944723606,293.1757507324219,297.1499938964844,293.1499938964844,0.2844100892543793,-5547.58984375,304.16455078125,0.9990000128746032,0.4298301935195923,0.3523469567298889,293.31298828125,297.1499938964844,293.1499938964844,0.0039921700954437,-1503.3050537109375,296.5238037109375,0.5025356411933899,0.050000000745058,0.2311899960041046,291.1371459960937,291.1499938964844,263.44012451171875,261.6232604980469,281.1272277832031,293.7931823730469,291.1429748535156,1.0,0.1979868113994598,0.7579551339149475,0.7579551339149475,1.0,1.0,-0.9351624250411988,0.3904190957546234,0.5447433590888977,0.1540953665971756,0.0,0.0,0.4584280252456665,40.280372619628906,31.0,44.74966430664063,-9511.7783203125,110.5025863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968505859375,307.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.47265625,18000.0,0.0,0.0,0.2115115523338318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887670934200287,0.3887721002101898,-5.0083399401046336e-06,0.0,0.0002146573242498,0.0,0.0,19.7835693359375,0.0,0.0,0.0,0.3337218165397644,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.070399597287178,-1744.8468017578125,304.1479797363281,0.6936859488487244,0.1221730336546897,0.1109684556722641,294.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5025356411933899,0.050000000745058,0.048737559467554,293.19537353515625,297.1499938964844,293.1499938964844,0.0130025902763009,-545.6347045898438,303.6796264648437,0.5025356411933899,0.050000000745058,0.0359973944723606,293.1757507324219,297.1499938964844,293.1499938964844,0.2844100892543793,-5547.58984375,304.16455078125,0.9990000128746032,0.4298301935195923,0.3523469567298889,293.31298828125,297.1499938964844,293.1499938964844,0.0039921700954437,-1503.3050537109375,296.5238037109375,0.5025356411933899,0.050000000745058,0.2311899960041046,291.1371459960937,291.1499938964844,263.44012451171875,261.6232604980469,281.1272277832031,293.7931823730469,291.1429748535156,1.0,0.1979868113994598,0.7579551339149475,0.7579551339149475,1.0,1.0,-0.9351624250411988,0.3904190957546234,0.5447433590888977,0.1540953665971756,0.0,0.0,0.4584280252456665,40.280372619628906,31.0,44.74966430664063,-9511.7783203125,110.5025863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968505859375,307.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.47265625,18000.0,0.0,0.0,0.2115115523338318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887670934200287,0.3887721002101898,-5.0083399401046336e-06,0.0,0.0002146573242498,0.0,0.0,19.7835693359375,0.0,0.0,0.0,0.3337218165397644,4.0,0.0,1.0
664140,293.1305847167969,297.1499938964844,293.1499938964844,0.0707130953669548,-1750.0867919921875,304.1481018066406,0.7020449042320251,0.1228979527950286,0.1115430667996406,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5075507760047913,0.050000000745058,0.0486648641526699,293.19000244140625,297.1499938964844,293.1499938964844,0.0129349417984485,-543.6100463867188,303.67987060546875,0.5075507760047913,0.050000000745058,0.0359437018632888,293.15643310546875,297.1499938964844,293.1499938964844,0.2741257548332214,-5384.17333984375,304.17626953125,0.9990000128746032,0.4330962598323822,0.3424191772937774,293.31103515625,297.1499938964844,293.1499938964844,0.0039407606236636,-1483.2286376953125,296.490234375,0.5075507760047913,0.050000000745058,0.2308451533317566,291.1670837402344,291.1499938964844,263.4125061035156,261.60455322265625,281.0742492675781,293.7137145996094,291.1685485839844,1.0,0.1944887787103653,0.7577433586120605,0.7577433586120605,1.0,1.0,-0.9233654737472534,0.3853667676448822,0.5379987359046936,0.1513511836528778,0.0,0.0,0.4538056552410126,38.305782318115234,34.0,29.94898223876953,-9416.037109375,104.8589859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8823547363281,307.0153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.841796875,18000.0,0.0,0.0,0.21271912753582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834555447101593,0.383460521697998,-4.995896688342327e-06,0.0,0.0002158828719984,0.0,0.0,19.412891387939453,0.0,0.0,0.0,0.3323014676570892,4.0,0.0,1.0
664200,293.1305847167969,297.1499938964844,293.1499938964844,0.0707130953669548,-1750.0867919921875,304.1481018066406,0.7020449042320251,0.1228979527950286,0.1115430667996406,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5075507760047913,0.050000000745058,0.0486648641526699,293.19000244140625,297.1499938964844,293.1499938964844,0.0129349417984485,-543.6100463867188,303.67987060546875,0.5075507760047913,0.050000000745058,0.0359437018632888,293.15643310546875,297.1499938964844,293.1499938964844,0.2741257548332214,-5384.17333984375,304.17626953125,0.9990000128746032,0.4330962598323822,0.3424191772937774,293.31103515625,297.1499938964844,293.1499938964844,0.0039407606236636,-1483.2286376953125,296.490234375,0.5075507760047913,0.050000000745058,0.2308451533317566,291.1670837402344,291.1499938964844,263.4125061035156,261.60455322265625,281.0742492675781,293.7137145996094,291.1685485839844,1.0,0.1944887787103653,0.7577433586120605,0.7577433586120605,1.0,1.0,-0.9233654737472534,0.3853667676448822,0.5379987359046936,0.1513511836528778,0.0,0.0,0.4538056552410126,38.305782318115234,34.0,29.94898223876953,-9416.037109375,104.8589859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8823547363281,307.0153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.841796875,18000.0,0.0,0.0,0.21271912753582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834555447101593,0.383460521697998,-4.995896688342327e-06,0.0,0.0002158828719984,0.0,0.0,19.412891387939453,0.0,0.0,0.0,0.3323014676570892,4.0,0.0,1.0
664260,293.12921142578125,297.1499938964844,293.1499938964844,0.0712815001606941,-1760.3477783203125,304.1477966308594,0.706871509552002,0.1236678436398506,0.1121920272707939,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5100091695785522,0.050000000745058,0.0486316159367561,293.1845703125,297.1499938964844,293.1499938964844,0.0129244150593876,-543.3380126953125,303.6810302734375,0.5100091695785522,0.050000000745058,0.0359191484749317,293.14093017578125,297.1499938964844,293.1499938964844,0.2693970799446106,-5311.107421875,304.1751708984375,0.9990000128746032,0.4360886514186859,0.3377819955348968,293.3086242675781,297.1499938964844,293.1499938964844,0.0038994855713099,-1468.390869140625,296.44122314453125,0.5100091695785522,0.050000000745058,0.2306874543428421,291.167236328125,291.1499938964844,263.3851928710937,261.5861511230469,281.0296630859375,293.65625,291.16632080078125,1.0,0.1928631365299224,0.7578213214874268,0.7578213214874268,1.0,1.0,-0.9183182716369628,0.3832675218582153,0.5350507497787476,0.1500930488109588,0.0,0.0,0.4513260722160339,37.40510559082031,37.0,3.5043392181396484,-9373.251953125,102.39469909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,307.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.333984375,18000.0,0.0,0.0,0.2133873254060745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789966106414795,0.3790015876293182,-4.974416697223205e-06,0.0,0.0002165610058,0.0,0.0,19.066553115844727,0.0,0.0,0.0,0.3309536874294281,4.0,0.0,1.0
664320,293.12921142578125,297.1499938964844,293.1499938964844,0.0712815001606941,-1760.3477783203125,304.1477966308594,0.706871509552002,0.1236678436398506,0.1121920272707939,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5100091695785522,0.050000000745058,0.0486316159367561,293.1845703125,297.1499938964844,293.1499938964844,0.0129244150593876,-543.3380126953125,303.6810302734375,0.5100091695785522,0.050000000745058,0.0359191484749317,293.14093017578125,297.1499938964844,293.1499938964844,0.2693970799446106,-5311.107421875,304.1751708984375,0.9990000128746032,0.4360886514186859,0.3377819955348968,293.3086242675781,297.1499938964844,293.1499938964844,0.0038994855713099,-1468.390869140625,296.44122314453125,0.5100091695785522,0.050000000745058,0.2306874543428421,291.167236328125,291.1499938964844,263.3851928710937,261.5861511230469,281.0296630859375,293.65625,291.16632080078125,1.0,0.1928631365299224,0.7578213214874268,0.7578213214874268,1.0,1.0,-0.9183182716369628,0.3832675218582153,0.5350507497787476,0.1500930488109588,0.0,0.0,0.4513260722160339,37.40510559082031,37.0,3.5043392181396484,-9373.251953125,102.39469909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,307.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.333984375,18000.0,0.0,0.0,0.2133873254060745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789966106414795,0.3790015876293182,-4.974416697223205e-06,0.0,0.0002165610058,0.0,0.0,19.066553115844727,0.0,0.0,0.0,0.3309536874294281,4.0,0.0,1.0
664380,293.12811279296875,297.1499938964844,293.1499938964844,0.0718130767345428,-1770.0335693359375,304.1474914550781,0.7087453603744507,0.1243106201291084,0.1127577945590019,294.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5104684233665466,0.050000000745058,0.048625573515892,293.18017578125,297.1499938964844,293.1499938964844,0.0129352621734142,-543.64599609375,303.6831970214844,0.5104684233665466,0.050000000745058,0.0359146818518638,293.1328430175781,297.1499938964844,293.1499938964844,0.2684340178966522,-5298.07568359375,304.1698303222656,0.9990000128746032,0.4378975331783294,0.3369318544864654,293.3065490722656,297.1499938964844,293.1499938964844,0.0038703146856278,-1458.1903076171875,296.3993835449219,0.5104684233665466,0.050000000745058,0.2306587845087051,291.1612243652344,291.1499938964844,263.3637390136719,261.5717163085937,281.0013732910156,293.6259155273437,291.1597900390625,1.0,0.1926741749048233,0.7578836679458618,0.7578836679458618,1.0,1.0,-0.9179286956787108,0.3831644654273987,0.5347642302513123,0.1498638987541198,0.0,0.0,0.4505894184112549,37.2447624206543,37.0,-7.558567523956299,-9376.7822265625,102.0637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95782470703125,307.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.830078125,18000.0,0.0,0.0,0.2136577367782592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37739098072052,0.3773959577083587,-4.964468644175213e-06,0.0,0.0002168354549212,0.0,0.0,18.935096740722656,0.0,0.0,0.0,0.3304270505905151,4.0,0.0,1.0
664440,293.1278381347656,297.1499938964844,293.1499938964844,0.0719530060887336,-1772.5904541015625,304.1473999023437,0.7089710831642151,0.1244734302163124,0.1129039898514747,294.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5103988647460938,0.050000000745058,0.0486264862120151,293.1790771484375,297.1499938964844,293.1499938964844,0.0129400538280606,-543.7770385742188,303.68389892578125,0.5103988647460938,0.050000000745058,0.0359153561294078,293.1314392089844,297.1499938964844,293.1499938964844,0.2685301899909973,-5300.20654296875,304.1681213378906,0.9990000128746032,0.4382522404193878,0.3370603322982788,293.3060302734375,297.1499938964844,293.1499938964844,0.0038633774966001,-1455.7894287109375,296.38873291015625,0.5103988647460938,0.050000000745058,0.2306631058454513,291.1592712402344,291.1499938964844,263.3584289550781,261.56817626953125,280.9952392578125,293.6202392578125,291.1577453613281,1.0,0.1927591860294342,0.757899284362793,0.757899284362793,1.0,1.0,-0.918265163898468,0.3833253681659698,0.5349398255348206,0.1499005258083343,0.0,0.0,0.4505750238895416,37.270809173583984,40.0,-9.56744384765625,-9381.6474609375,102.1740951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,307.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5390625,18000.0,0.0,0.0,0.2137029767036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772118091583252,0.3772167861461639,-4.962957063980866e-06,0.0,0.0002168813516618,0.0,0.0,18.919086456298828,0.0,0.0,0.0,0.3303629457950592,4.0,0.0,1.0
664500,293.1271667480469,297.1499938964844,293.1499938964844,0.0723128542304039,-1779.1768798828125,304.147216796875,0.7091458439826965,0.124882161617279,0.1132757291197776,294.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.509929358959198,0.050000000745058,0.0486326739192009,293.17633056640625,297.1499938964844,293.1499938964844,0.0129554215818643,-544.1917724609375,303.6860656738281,0.509929358959198,0.050000000745058,0.035919927060604,293.12908935546875,297.1499938964844,293.1499938964844,0.2693190276622772,-5314.255859375,304.16339111328125,0.9990000128746032,0.4389545321464538,0.3379302322864532,293.3047790527344,297.1499938964844,293.1499938964844,0.0038465347606688,-1449.9998779296875,296.36181640625,0.509929358959198,0.050000000745058,0.2306924760341644,291.1537475585937,291.1499938964844,263.3453063964844,261.5594177246094,280.9814453125,293.6090393066406,291.1519470214844,1.0,0.1931844055652618,0.7579382658004761,0.7579382658004761,1.0,1.0,-0.9198029637336732,0.3840263485908508,0.5357766151428223,0.1501455157995224,0.0,0.0,0.4508780241012573,37.44256210327149,40.0,-13.50570583343506,-9400.515625,102.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,307.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.2137934118509292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377202421426773,0.3772073686122894,-4.960962996847229e-06,0.0,0.0002169731305912,0.0,0.0,18.911699295043945,0.0,0.0,0.0,0.3303332030773163,4.0,0.0,1.0
664560,293.1265563964844,297.1499938964844,293.1499938964844,0.0726821273565292,-1785.9476318359375,304.1470642089844,0.7088241577148438,0.1252911984920501,0.113653652369976,294.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5090889930725098,0.050000000745058,0.0486438870429992,293.1735534667969,297.1499938964844,293.1499938964844,0.0129748741164803,-544.70751953125,303.68865966796875,0.5090889930725098,0.050000000745058,0.0359282083809375,293.1282043457031,297.1499938964844,293.1499938964844,0.2708095610141754,-5339.39404296875,304.15826416015625,0.9990000128746032,0.4393914341926574,0.3395004868507385,293.3035583496094,297.1499938964844,293.1499938964844,0.0038302901666611,-1444.4512939453125,296.33453369140625,0.5090889930725098,0.050000000745058,0.2307456582784652,291.1475830078125,291.1499938964844,263.3323974609375,261.5508117675781,280.9698486328125,293.6017150878906,291.1456604003906,1.0,0.1938810795545578,0.757918119430542,0.757918119430542,1.0,1.0,-0.9222277998924256,0.3850999474525451,0.5371278524398804,0.1505828499794006,0.0,0.0,0.4516571462154388,37.75139617919922,43.0,-15.944013595581056,-9428.1630859375,103.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140686035156,307.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.2138747870922088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778449892997741,0.3778499662876129,-4.961637387168594e-06,0.0,0.000217055727262,0.0,0.0,18.9528865814209,0.0,0.0,0.0,0.3304964900016784,4.0,0.0,1.0
664620,293.12548828125,297.1499938964844,293.1499938964844,0.0734293535351753,-1799.6649169921875,304.14678955078125,0.7068869471549988,0.1261014640331268,0.1144180670380592,294.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5064916610717773,0.050000000745058,0.0486796610057354,293.1680908203125,297.1499938964844,293.1499938964844,0.0130229815840721,-545.94677734375,303.69512939453125,0.5064916610717773,0.050000000745058,0.0359546318650245,293.13067626953125,297.1499938964844,293.1499938964844,0.2756179571151733,-5418.19482421875,304.1474914550781,0.9990000128746032,0.4394517838954925,0.3444626331329345,293.3013610839844,297.1499938964844,293.1499938964844,0.0037989062257111,-1433.7398681640625,296.27978515625,0.5064916610717773,0.050000000745058,0.2309153527021408,291.135009765625,291.1499938964844,263.30731201171875,261.5342712402344,280.952392578125,293.59722900390625,291.1332092285156,1.0,0.195981428027153,0.757877767086029,0.757877767086029,1.0,1.0,-0.9293782711029052,0.3882259726524353,0.54115229845047,0.1519900858402252,0.0,0.0,0.4545046687126159,38.73327255249024,46.0,-17.333829879760742,-9505.7412109375,106.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386047363281,307.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.734375,18000.0,0.0,0.0,0.214116021990776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810110986232757,0.3810160756111145,-4.971220732841175e-06,0.0,0.0002173005486838,0.0,0.0,19.178050994873047,0.0,0.0,0.0,0.3313896656036377,4.0,0.0,1.0
664680,293.12548828125,297.1499938964844,293.1499938964844,0.0734293535351753,-1799.6649169921875,304.14678955078125,0.7068869471549988,0.1261014640331268,0.1144180670380592,294.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5064916610717773,0.050000000745058,0.0486796610057354,293.1680908203125,297.1499938964844,293.1499938964844,0.0130229815840721,-545.94677734375,303.69512939453125,0.5064916610717773,0.050000000745058,0.0359546318650245,293.13067626953125,297.1499938964844,293.1499938964844,0.2756179571151733,-5418.19482421875,304.1474914550781,0.9990000128746032,0.4394517838954925,0.3444626331329345,293.3013610839844,297.1499938964844,293.1499938964844,0.0037989062257111,-1433.7398681640625,296.27978515625,0.5064916610717773,0.050000000745058,0.2309153527021408,291.135009765625,291.1499938964844,263.30731201171875,261.5342712402344,280.952392578125,293.59722900390625,291.1332092285156,1.0,0.195981428027153,0.757877767086029,0.757877767086029,1.0,1.0,-0.9293782711029052,0.3882259726524353,0.54115229845047,0.1519900858402252,0.0,0.0,0.4545046687126159,38.73327255249024,46.0,-17.333829879760742,-9505.7412109375,106.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386047363281,307.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.734375,18000.0,0.0,0.0,0.214116021990776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810110986232757,0.3810160756111145,-4.971220732841175e-06,0.0,0.0002173005486838,0.0,0.0,19.178050994873047,0.0,0.0,0.0,0.3313896656036377,4.0,0.0,1.0
664740,293.1246643066406,297.1499938964844,293.1499938964844,0.0741697251796722,-1813.26806640625,304.1466369628906,0.7035684585571289,0.1268904954195022,0.1151806861162185,294.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5029889941215515,0.050000000745058,0.0487307161092758,293.1628112792969,297.1499938964844,293.1499938964844,0.0130805699154734,-547.382568359375,303.7030334472656,0.5029889941215515,0.050000000745058,0.0359923392534256,293.1381225585937,297.1499938964844,293.1499938964844,0.2824605405330658,-5528.18017578125,304.136962890625,0.9990000128746032,0.438439279794693,0.3514230251312256,293.2995300292969,297.1499938964844,293.1499938964844,0.0037683420814573,-1423.2532958984375,296.22515869140625,0.5029889941215515,0.050000000745058,0.2311575263738632,291.1232604980469,291.1499938964844,263.2833251953125,261.5187072753906,280.941650390625,293.6043395996094,291.1216735839844,1.0,0.1988599151372909,0.7578374147415161,0.7578374147415161,1.0,1.0,-0.9390438795089722,0.3924181759357452,0.5466256737709045,0.1540066301822662,0.0,0.0,0.4588680565357208,40.13171005249024,49.0,-16.34934425354004,-9606.0712890625,111.1128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,307.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.337890625,18000.0,0.0,0.0,0.2146159410476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864305317401886,0.3864355087280273,-4.991191417502705e-06,0.0,0.0002178079012082,0.0,0.0,19.579174041748047,0.0,0.0,0.0,0.3329772651195526,4.0,0.0,1.0
664800,293.1246643066406,297.1499938964844,293.1499938964844,0.0741697251796722,-1813.26806640625,304.1466369628906,0.7035684585571289,0.1268904954195022,0.1151806861162185,294.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5029889941215515,0.050000000745058,0.0487307161092758,293.1628112792969,297.1499938964844,293.1499938964844,0.0130805699154734,-547.382568359375,303.7030334472656,0.5029889941215515,0.050000000745058,0.0359923392534256,293.1381225585937,297.1499938964844,293.1499938964844,0.2824605405330658,-5528.18017578125,304.136962890625,0.9990000128746032,0.438439279794693,0.3514230251312256,293.2995300292969,297.1499938964844,293.1499938964844,0.0037683420814573,-1423.2532958984375,296.22515869140625,0.5029889941215515,0.050000000745058,0.2311575263738632,291.1232604980469,291.1499938964844,263.2833251953125,261.5187072753906,280.941650390625,293.6043395996094,291.1216735839844,1.0,0.1988599151372909,0.7578374147415161,0.7578374147415161,1.0,1.0,-0.9390438795089722,0.3924181759357452,0.5466256737709045,0.1540066301822662,0.0,0.0,0.4588680565357208,40.13171005249024,49.0,-16.34934425354004,-9606.0712890625,111.1128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,307.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.337890625,18000.0,0.0,0.0,0.2146159410476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864305317401886,0.3864355087280273,-4.991191417502705e-06,0.0,0.0002178079012082,0.0,0.0,19.579174041748047,0.0,0.0,0.0,0.3329772651195526,4.0,0.0,1.0
664860,293.12408447265625,297.1499938964844,293.1499938964844,0.074889525771141,-1826.49853515625,304.14654541015625,0.6992401480674744,0.1276500821113586,0.1159304901957511,294.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.4989057779312134,0.050000000745058,0.0487945303320884,293.15777587890625,297.1499938964844,293.1499938964844,0.0131454626098275,-548.9541625976562,303.71221923828125,0.4989057779312134,0.050000000745058,0.0360394716262817,293.1497497558594,297.1499938964844,293.1499938964844,0.290922611951828,-5662.3017578125,304.1272277832031,0.9990000128746032,0.4363937377929687,0.3599337637424469,293.2981262207031,297.1499938964844,293.1499938964844,0.0037381295114755,-1412.792236328125,296.1708374023437,0.4989057779312134,0.050000000745058,0.2314602434635162,291.1129455566406,291.1499938964844,263.2607116699219,261.5042724609375,280.9375,293.6214294433594,291.11163330078125,1.0,0.2023460865020752,0.7576780319213867,0.7576780319213867,1.0,1.0,-0.9506543278694152,0.397418200969696,0.5532361268997192,0.1565036177635193,0.0,0.0,0.4645123481750488,41.87731170654297,52.0,-14.226515769958496,-9722.791015625,116.49322509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,307.09375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.580078125,18000.0,0.0,0.0,0.215523287653923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938571512699127,0.3938621580600738,-5.02095781484968e-06,0.0,0.0002187287464039,0.0,0.0,20.144636154174805,0.0,0.0,0.0,0.33519047498703,4.0,0.0,1.0
