time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.12408447265625,297.1499938964844,293.1499938964844,0.074889525771141,-1826.49853515625,304.14654541015625,0.6992401480674744,0.1276500821113586,0.1159304901957511,294.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.4989057779312134,0.050000000745058,0.0487945303320884,293.15777587890625,297.1499938964844,293.1499938964844,0.0131454626098275,-548.9541625976562,303.71221923828125,0.4989057779312134,0.050000000745058,0.0360394716262817,293.1497497558594,297.1499938964844,293.1499938964844,0.290922611951828,-5662.3017578125,304.1272277832031,0.9990000128746032,0.4363937377929687,0.3599337637424469,293.2981262207031,297.1499938964844,293.1499938964844,0.0037381295114755,-1412.792236328125,296.1708374023437,0.4989057779312134,0.050000000745058,0.2314602434635162,291.1129455566406,291.1499938964844,263.2607116699219,261.5042724609375,280.9375,293.6214294433594,291.11163330078125,1.0,0.2023460865020752,0.7576780319213867,0.7576780319213867,1.0,1.0,-0.9506543278694152,0.397418200969696,0.5532361268997192,0.1565036177635193,0.0,0.0,0.4645123481750488,41.87731170654297,52.0,-14.226515769958496,-9722.791015625,116.49322509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,307.09375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.580078125,18000.0,0.0,0.0,0.215523287653923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938571512699127,0.3938621580600738,-5.02095781484968e-06,0.0,0.0002187287464039,0.0,0.0,20.144636154174805,0.0,0.0,0.0,0.33519047498703,4.0,0.0,1.0
664980,293.1237487792969,297.1499938964844,293.1499938964844,0.075580708682537,-1839.202880859375,304.14654541015625,0.6942150592803955,0.1283766329288482,0.116661325097084,294.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4944761097431183,0.050000000745058,0.0488690957427024,293.1529541015625,297.1499938964844,293.1499938964844,0.0132161788642406,-550.619873046875,303.7225646972656,0.4944761097431183,0.050000000745058,0.0360945463180542,293.1647033691406,297.1499938964844,293.1499938964844,0.3006626963615417,-5814.78173828125,304.1186218261719,0.9990000128746032,0.433368444442749,0.3696301877498626,293.297119140625,297.1499938964844,293.1499938964844,0.0037079723551869,-1402.23193359375,296.116943359375,0.4944761097431183,0.050000000745058,0.2318139374256134,291.1044616699219,291.1499938964844,263.2395935058594,261.4911804199219,280.939208984375,293.6476135253906,291.1034240722656,1.0,0.2063012719154358,0.7575186491012573,0.7575186491012573,1.0,1.0,-0.9637488722801208,0.4030448496341705,0.5607039928436279,0.1593977212905883,0.0,0.0,0.4711724817752838,43.91470336914063,55.0,-11.674917221069336,-9850.974609375,122.80907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92852783203125,307.0837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.693359375,18000.0,0.0,0.0,0.2169413417577743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030068814754486,0.4030119478702545,-5.059875547885895e-06,0.0,0.0002201678726123,0.0,0.0,20.86152648925781,0.0,0.0,0.0,0.3379549086093902,4.0,0.0,1.0
665040,293.1237487792969,297.1499938964844,293.1499938964844,0.075580708682537,-1839.202880859375,304.14654541015625,0.6942150592803955,0.1283766329288482,0.116661325097084,294.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4944761097431183,0.050000000745058,0.0488690957427024,293.1529541015625,297.1499938964844,293.1499938964844,0.0132161788642406,-550.619873046875,303.7225646972656,0.4944761097431183,0.050000000745058,0.0360945463180542,293.1647033691406,297.1499938964844,293.1499938964844,0.3006626963615417,-5814.78173828125,304.1186218261719,0.9990000128746032,0.433368444442749,0.3696301877498626,293.297119140625,297.1499938964844,293.1499938964844,0.0037079723551869,-1402.23193359375,296.116943359375,0.4944761097431183,0.050000000745058,0.2318139374256134,291.1044616699219,291.1499938964844,263.2395935058594,261.4911804199219,280.939208984375,293.6476135253906,291.1034240722656,1.0,0.2063012719154358,0.7575186491012573,0.7575186491012573,1.0,1.0,-0.9637488722801208,0.4030448496341705,0.5607039928436279,0.1593977212905883,0.0,0.0,0.4711724817752838,43.91470336914063,55.0,-11.674917221069336,-9850.974609375,122.80907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92852783203125,307.0837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.693359375,18000.0,0.0,0.0,0.2169413417577743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030068814754486,0.4030119478702545,-5.059875547885895e-06,0.0,0.0002201678726123,0.0,0.0,20.86152648925781,0.0,0.0,0.0,0.3379549086093902,4.0,0.0,1.0
665100,293.1236572265625,297.1499938964844,293.1499938964844,0.0759145095944404,-1845.337158203125,304.1465759277344,0.6915273666381836,0.1287274211645126,0.1170187890529632,294.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.4921798408031463,0.050000000745058,0.0489098504185676,293.1506652832031,297.1499938964844,293.1499938964844,0.0132534215226769,-551.479736328125,303.7281494140625,0.4921798408031463,0.050000000745058,0.0361246466636657,293.1732177734375,297.1499938964844,293.1499938964844,0.3059180974960327,-5896.3388671875,304.1147766113281,0.9990000128746032,0.431510716676712,0.3748237788677215,293.2967224121094,297.1499938964844,293.1499938964844,0.0036928679328411,-1396.8963623046875,296.0902099609375,0.4921798408031463,0.050000000745058,0.2320072650909423,291.1009216308594,291.1499938964844,263.22967529296875,261.4851989746094,280.9422302246094,293.6640319824219,291.1000671386719,1.0,0.2084169536828994,0.7574389576911926,0.7574389576911926,1.0,1.0,-0.9707280993461608,0.4060404002666473,0.5646877288818359,0.1609681099653244,0.0,0.0,0.4748024642467499,45.02740478515625,55.0,-10.305872917175291,-9918.1103515625,126.27964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852844238281,307.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.93359375,18000.0,0.0,0.0,0.2178601026535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081368148326874,0.4081418812274933,-5.082536063127918e-06,0.0,0.0002211003011325,0.0,0.0,21.27260398864746,0.0,0.0,0.0,0.3395199775695801,4.0,0.0,1.0
665160,293.12359619140625,297.1499938964844,293.1499938964844,0.0762400031089782,-1851.31689453125,304.1466064453125,0.6887643337249756,0.1290703117847442,0.1173709034919738,294.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.4898441135883331,0.050000000745058,0.0489526316523551,293.1484069824219,297.1499938964844,293.1499938964844,0.0132917473092675,-552.3524780273438,303.7340087890625,0.4898441135883331,0.050000000745058,0.0361562445759773,293.1822814941406,297.1499938964844,293.1499938964844,0.3113825619220733,-5980.65673828125,304.1112670898437,0.9990000128746032,0.4294379651546478,0.3801993131637573,293.2964172363281,297.1499938964844,293.1499938964844,0.0036777229979634,-1391.5128173828125,296.06365966796875,0.4898441135883331,0.050000000745058,0.2322102040052414,291.097900390625,291.1499938964844,263.2202453613281,261.4796142578125,280.9468688964844,293.6826171875,291.0971984863281,1.0,0.2106062471866607,0.7573153972625732,0.7573153972625732,1.0,1.0,-0.977935254573822,0.409126877784729,0.568808376789093,0.1626019030809402,0.0,0.0,0.4785794615745544,46.19489288330078,43.0,-8.837677001953125,-9986.6181640625,129.93887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,307.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.7265625,18000.0,0.0,0.0,0.2189213037490844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135773777961731,0.4135825037956238,-5.107172910356894e-06,0.0,0.0002221772883785,0.0,0.0,21.715700149536133,0.0,0.0,0.0,0.3411909341812134,4.0,0.0,1.0
665220,293.12335205078125,297.1499938964844,293.1499938964844,0.0767115280032157,-1859.77001953125,304.14697265625,0.6916777491569519,0.1297874301671981,0.1179843619465828,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.4909317195415497,0.050000000745058,0.0489325262606143,293.1437072753906,297.1499938964844,293.1499938964844,0.0133062452077865,-552.3670654296875,303.74786376953125,0.4909317195415497,0.050000000745058,0.0361413992941379,293.1935729980469,297.1499938964844,293.1499938964844,0.3094910085201263,-5944.9755859375,304.12799072265625,0.9990000128746032,0.4262930452823639,0.3776860535144806,293.2957458496094,297.1499938964844,293.1499938964844,0.0036389930173754,-1376.841064453125,296.0190124511719,0.4909317195415497,0.050000000745058,0.2321148365736007,291.1050109863281,291.1499938964844,263.2027893066406,261.4696960449219,280.9482727050781,293.6957397460937,291.109130859375,1.0,0.2091774642467498,0.7570682764053345,0.7570682764053345,1.0,1.0,-0.9755074381828308,0.4080417156219482,0.5674657225608826,0.162035271525383,0.0,0.0,0.484516978263855,45.65838241577149,31.0,19.690767288208008,-10034.931640625,128.46229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405090332031,307.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.71875,18000.0,0.0,0.0,0.2213373035192489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424046516418457,0.4240517020225525,-5.159594365977682e-06,0.0,0.0002246292278869,0.0,0.0,22.601980209350582,0.0,0.0,0.0,0.344447523355484,4.0,0.0,1.0
665280,293.12335205078125,297.1499938964844,293.1499938964844,0.0767115280032157,-1859.77001953125,304.14697265625,0.6916777491569519,0.1297874301671981,0.1179843619465828,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.4909317195415497,0.050000000745058,0.0489325262606143,293.1437072753906,297.1499938964844,293.1499938964844,0.0133062452077865,-552.3670654296875,303.74786376953125,0.4909317195415497,0.050000000745058,0.0361413992941379,293.1935729980469,297.1499938964844,293.1499938964844,0.3094910085201263,-5944.9755859375,304.12799072265625,0.9990000128746032,0.4262930452823639,0.3776860535144806,293.2957458496094,297.1499938964844,293.1499938964844,0.0036389930173754,-1376.841064453125,296.0190124511719,0.4909317195415497,0.050000000745058,0.2321148365736007,291.1050109863281,291.1499938964844,263.2027893066406,261.4696960449219,280.9482727050781,293.6957397460937,291.109130859375,1.0,0.2091774642467498,0.7570682764053345,0.7570682764053345,1.0,1.0,-0.9755074381828308,0.4080417156219482,0.5674657225608826,0.162035271525383,0.0,0.0,0.484516978263855,45.65838241577149,31.0,19.690767288208008,-10034.931640625,128.46229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405090332031,307.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.71875,18000.0,0.0,0.0,0.2213373035192489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424046516418457,0.4240517020225525,-5.159594365977682e-06,0.0,0.0002246292278869,0.0,0.0,22.601980209350582,0.0,0.0,0.0,0.344447523355484,4.0,0.0,1.0
665340,293.12286376953125,297.1499938964844,293.1499938964844,0.0769498348236084,-1863.5489501953125,304.1475830078125,0.7023200988769531,0.130561426281929,0.11856060475111,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4972249567508697,0.050000000745058,0.0488221272826194,293.138671875,297.1499938964844,293.1499938964844,0.0132499421015381,-550.2665405273438,303.765380859375,0.4972249567508697,0.050000000745058,0.0360598564147949,293.18658447265625,297.1499938964844,293.1499938964844,0.2955049574375152,-5719.71337890625,304.1588439941406,0.9990000128746032,0.4265685379505157,0.363558679819107,293.29473876953125,297.1499938964844,293.1499938964844,0.0035895071923732,-1356.7364501953125,295.9942321777344,0.4972249567508697,0.050000000745058,0.2315911650657653,291.1418762207031,291.1499938964844,263.1875,261.461669921875,280.9189758300781,293.64697265625,291.147705078125,1.0,0.2034037709236145,0.7568211555480957,0.7568211555480957,1.0,1.0,-0.9583884477615356,0.4006783962249756,0.5577100515365601,0.1580182611942291,0.0,0.0,0.4832602441310882,42.66300964355469,34.0,46.840579986572266,-9953.73046875,119.52347564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68975830078125,307.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.2236073464155197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257240891456604,0.4257292747497558,-5.183349003345938e-06,0.0,0.0002269330434501,0.0,0.0,22.805110931396484,0.0,0.0,0.0,0.3451635241508484,4.0,0.0,1.0
665400,293.12286376953125,297.1499938964844,293.1499938964844,0.0769498348236084,-1863.5489501953125,304.1475830078125,0.7023200988769531,0.130561426281929,0.11856060475111,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4972249567508697,0.050000000745058,0.0488221272826194,293.138671875,297.1499938964844,293.1499938964844,0.0132499421015381,-550.2665405273438,303.765380859375,0.4972249567508697,0.050000000745058,0.0360598564147949,293.18658447265625,297.1499938964844,293.1499938964844,0.2955049574375152,-5719.71337890625,304.1588439941406,0.9990000128746032,0.4265685379505157,0.363558679819107,293.29473876953125,297.1499938964844,293.1499938964844,0.0035895071923732,-1356.7364501953125,295.9942321777344,0.4972249567508697,0.050000000745058,0.2315911650657653,291.1418762207031,291.1499938964844,263.1875,261.461669921875,280.9189758300781,293.64697265625,291.147705078125,1.0,0.2034037709236145,0.7568211555480957,0.7568211555480957,1.0,1.0,-0.9583884477615356,0.4006783962249756,0.5577100515365601,0.1580182611942291,0.0,0.0,0.4832602441310882,42.66300964355469,34.0,46.840579986572266,-9953.73046875,119.52347564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68975830078125,307.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.2236073464155197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257240891456604,0.4257292747497558,-5.183349003345938e-06,0.0,0.0002269330434501,0.0,0.0,22.805110931396484,0.0,0.0,0.0,0.3451635241508484,4.0,0.0,1.0
665460,293.122314453125,297.1499938964844,293.1499938964844,0.0773037374019622,-1869.6102294921875,304.14776611328125,0.7100588083267212,0.1313641220331192,0.1192117184400558,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5015782117843628,0.050000000745058,0.0487521924078464,293.13336181640625,297.1499938964844,293.1499938964844,0.0132277784869074,-549.069580078125,303.7849426269531,0.5015782117843628,0.050000000745058,0.0360082015395164,293.1694641113281,297.1499938964844,293.1499938964844,0.2858540415763855,-5566.92724609375,304.1714172363281,0.9990000128746032,0.429113894701004,0.3543151915073395,293.2932434082031,297.1499938964844,293.1499938964844,0.0035439915955066,-1338.5341796875,295.967529296875,0.5015782117843628,0.050000000745058,0.2312594056129455,291.1726379394531,291.1499938964844,263.1745300292969,261.4556579589844,280.8742370605469,293.5743103027344,291.1742858886719,1.0,0.2001703977584839,0.7567547559738159,0.7567547559738159,1.0,1.0,-0.9475260972976683,0.3960573971271515,0.5514687299728394,0.1554094105958938,0.0,0.0,0.4778478145599365,40.76480865478516,37.0,31.9011173248291,-9861.5068359375,113.99674987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71466064453125,307.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5625,18000.0,0.0,0.0,0.2251720428466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189143478870392,0.4189195334911346,-5.1622605496959295e-06,0.0,0.0002285210066474,0.0,0.0,22.27272224426269,0.0,0.0,0.0,0.3432380855083465,4.0,0.0,1.0
665520,293.122314453125,297.1499938964844,293.1499938964844,0.0773037374019622,-1869.6102294921875,304.14776611328125,0.7100588083267212,0.1313641220331192,0.1192117184400558,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5015782117843628,0.050000000745058,0.0487521924078464,293.13336181640625,297.1499938964844,293.1499938964844,0.0132277784869074,-549.069580078125,303.7849426269531,0.5015782117843628,0.050000000745058,0.0360082015395164,293.1694641113281,297.1499938964844,293.1499938964844,0.2858540415763855,-5566.92724609375,304.1714172363281,0.9990000128746032,0.429113894701004,0.3543151915073395,293.2932434082031,297.1499938964844,293.1499938964844,0.0035439915955066,-1338.5341796875,295.967529296875,0.5015782117843628,0.050000000745058,0.2312594056129455,291.1726379394531,291.1499938964844,263.1745300292969,261.4556579589844,280.8742370605469,293.5743103027344,291.1742858886719,1.0,0.2001703977584839,0.7567547559738159,0.7567547559738159,1.0,1.0,-0.9475260972976683,0.3960573971271515,0.5514687299728394,0.1554094105958938,0.0,0.0,0.4778478145599365,40.76480865478516,37.0,31.9011173248291,-9861.5068359375,113.99674987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71466064453125,307.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5625,18000.0,0.0,0.0,0.2251720428466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189143478870392,0.4189195334911346,-5.1622605496959295e-06,0.0,0.0002285210066474,0.0,0.0,22.27272224426269,0.0,0.0,0.0,0.3432380855083465,4.0,0.0,1.0
665580,293.1216735839844,297.1499938964844,293.1499938964844,0.0778980478644371,-1880.50927734375,304.14752197265625,0.7142394185066223,0.1321960389614105,0.1199224665760994,294.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5035707354545593,0.050000000745058,0.0487219654023647,293.1278381347656,297.1499938964844,293.1499938964844,0.0132639547809958,-549.5941772460938,303.8059387207031,0.5035707354545593,0.050000000745058,0.035985879600048,293.156005859375,297.1499938964844,293.1499938964844,0.2816376388072967,-5502.14990234375,304.17108154296875,0.9990000128746032,0.4313624799251556,0.3502450585365295,293.2912902832031,297.1499938964844,293.1499938964844,0.0035073077306151,-1324.9527587890625,295.9248962402344,0.5035707354545593,0.050000000745058,0.2311160266399383,291.1750183105469,291.1499938964844,263.1640930175781,261.451904296875,280.8415832519531,293.5237731933594,291.1745300292969,1.0,0.1987690329551696,0.7566883563995361,0.7566883563995361,1.0,1.0,-0.9432570934295654,0.3942480981349945,0.5490090250968933,0.1543561071157455,0.0,0.0,0.4741940200328827,39.949256896972656,40.0,6.757430076599121,-9819.1083984375,111.7427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79180908203125,307.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7734375,18000.0,0.0,0.0,0.2259978055953979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125645458698272,0.4125696718692779,-5.130162662680959e-06,0.0,0.0002293590368935,0.0,0.0,21.735952377319336,0.0,0.0,0.0,0.3412674963474273,4.0,0.0,1.0
665640,293.1216735839844,297.1499938964844,293.1499938964844,0.0778980478644371,-1880.50927734375,304.14752197265625,0.7142394185066223,0.1321960389614105,0.1199224665760994,294.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5035707354545593,0.050000000745058,0.0487219654023647,293.1278381347656,297.1499938964844,293.1499938964844,0.0132639547809958,-549.5941772460938,303.8059387207031,0.5035707354545593,0.050000000745058,0.035985879600048,293.156005859375,297.1499938964844,293.1499938964844,0.2816376388072967,-5502.14990234375,304.17108154296875,0.9990000128746032,0.4313624799251556,0.3502450585365295,293.2912902832031,297.1499938964844,293.1499938964844,0.0035073077306151,-1324.9527587890625,295.9248962402344,0.5035707354545593,0.050000000745058,0.2311160266399383,291.1750183105469,291.1499938964844,263.1640930175781,261.451904296875,280.8415832519531,293.5237731933594,291.1745300292969,1.0,0.1987690329551696,0.7566883563995361,0.7566883563995361,1.0,1.0,-0.9432570934295654,0.3942480981349945,0.5490090250968933,0.1543561071157455,0.0,0.0,0.4741940200328827,39.949256896972656,40.0,6.757430076599121,-9819.1083984375,111.7427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79180908203125,307.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7734375,18000.0,0.0,0.0,0.2259978055953979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125645458698272,0.4125696718692779,-5.130162662680959e-06,0.0,0.0002293590368935,0.0,0.0,21.735952377319336,0.0,0.0,0.0,0.3412674963474273,4.0,0.0,1.0
665700,293.1213073730469,297.1499938964844,293.1499938964844,0.0782338455319404,-1886.718505859375,304.1473693847656,0.7153439521789551,0.1326223909854889,0.1202986612915992,294.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5038475394248962,0.050000000745058,0.0487178564071655,293.12506103515625,297.1499938964844,293.1499938964844,0.0132930027320981,-550.143798828125,303.81719970703125,0.5038475394248962,0.050000000745058,0.0359828434884548,293.1513977050781,297.1499938964844,293.1499938964844,0.280992329120636,-5493.21240234375,304.1683959960937,0.9990000128746032,0.4321904182434082,0.349687784910202,293.29022216796875,297.1499938964844,293.1499938964844,0.0034909478854388,-1319.03466796875,295.9019775390625,0.5038475394248962,0.050000000745058,0.2310965359210968,291.1728820800781,291.1499938964844,263.1598815917969,261.4508972167969,280.8300476074219,293.5069580078125,291.17205810546875,1.0,0.1986446529626846,0.7566551566123962,0.7566551566123962,1.0,1.0,-0.943006992340088,0.3941473364830017,0.5488596558570862,0.1542665362358093,0.0,0.0,0.4728767871856689,39.84169769287109,40.0,-0.6661763191223145,-9816.3544921875,111.51538848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392944335937,307.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.328125,18000.0,0.0,0.0,0.2261915504932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102941155433655,0.4102992117404938,-5.117688488098793e-06,0.0,0.0002295556623721,0.0,0.0,21.54209518432617,0.0,0.0,0.0,0.340538889169693,4.0,0.0,1.0
665760,293.1209716796875,297.1499938964844,293.1499938964844,0.0785871297121048,-1893.271484375,304.1471862792969,0.715900182723999,0.1330522000789642,0.1206851080060005,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5037059187889099,0.050000000745058,0.0487199574708938,293.12225341796875,297.1499938964844,293.1499938964844,0.0133278239518404,-550.8375854492188,303.82891845703125,0.5037059187889099,0.050000000745058,0.0359843932092189,293.1483154296875,297.1499938964844,293.1499938964844,0.2811852097511291,-5497.6005859375,304.1647033691406,0.9990000128746032,0.4327780604362488,0.349972665309906,293.28912353515625,297.1499938964844,293.1499938964844,0.0034753493964672,-1313.453857421875,295.87847900390625,0.5037059187889099,0.050000000745058,0.2311064898967743,291.1695251464844,291.1499938964844,263.1564025878906,261.4505310058594,280.8213806152344,293.49517822265625,291.1683349609375,1.0,0.1988480389118194,0.7566465139389038,0.7566465139389038,1.0,1.0,-0.9438284039497375,0.3945056498050689,0.5493227243423462,0.1544302701950073,0.0,0.0,0.4719072580337524,39.90375900268555,43.0,-6.318702697753906,-9822.6484375,111.79525756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,307.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.96484375,18000.0,0.0,0.0,0.2262764275074005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085007011890411,0.4085057973861694,-5.107549895910779e-06,0.0,0.0002296418097103,0.0,0.0,21.388601303100582,0.0,0.0,0.0,0.3399610519409179,4.0,0.0,1.0
665820,293.120361328125,297.1499938964844,293.1499938964844,0.0793310925364494,-1907.1204833984373,304.1468811035156,0.7155956029891968,0.1339111477136612,0.1214765384793281,294.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5023482441902161,0.050000000745058,0.04874037951231,293.11669921875,297.1499938964844,293.1499938964844,0.0134124457836151,-552.5909423828125,303.8536071777344,0.5023482441902161,0.050000000745058,0.0359994769096374,293.1466369628906,297.1499938964844,293.1499938964844,0.2837838232517242,-5541.2373046875,304.1554260253906,0.9990000128746032,0.4331713914871216,0.3527300357818603,293.2870178222656,297.1499938964844,293.1499938964844,0.0034461363684386,-1303.1561279296875,295.829833984375,0.5023482441902161,0.050000000745058,0.2312033623456955,291.1596984863281,291.1499938964844,263.1516418457031,261.45172119140625,280.8119506835937,293.48486328125,291.1580810546875,1.0,0.2001054286956787,0.7566291689872742,0.7566291689872742,1.0,1.0,-0.9482454657554626,0.3964017927646637,0.5518436431884766,0.1554145067930221,0.0,0.0,0.4712443649768829,40.47077560424805,46.0,-13.337316513061523,-9860.2373046875,113.68289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,307.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7265625,18000.0,0.0,0.0,0.2262292355298996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066773056983948,0.406682401895523,-5.095082997286227e-06,0.0,0.0002295939193572,0.0,0.0,21.225215911865234,0.0,0.0,0.0,0.3393453955650329,4.0,0.0,1.0
665880,293.120361328125,297.1499938964844,293.1499938964844,0.0793310925364494,-1907.1204833984373,304.1468811035156,0.7155956029891968,0.1339111477136612,0.1214765384793281,294.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5023482441902161,0.050000000745058,0.04874037951231,293.11669921875,297.1499938964844,293.1499938964844,0.0134124457836151,-552.5909423828125,303.8536071777344,0.5023482441902161,0.050000000745058,0.0359994769096374,293.1466369628906,297.1499938964844,293.1499938964844,0.2837838232517242,-5541.2373046875,304.1554260253906,0.9990000128746032,0.4331713914871216,0.3527300357818603,293.2870178222656,297.1499938964844,293.1499938964844,0.0034461363684386,-1303.1561279296875,295.829833984375,0.5023482441902161,0.050000000745058,0.2312033623456955,291.1596984863281,291.1499938964844,263.1516418457031,261.45172119140625,280.8119506835937,293.48486328125,291.1580810546875,1.0,0.2001054286956787,0.7566291689872742,0.7566291689872742,1.0,1.0,-0.9482454657554626,0.3964017927646637,0.5518436431884766,0.1554145067930221,0.0,0.0,0.4712443649768829,40.47077560424805,46.0,-13.337316513061523,-9860.2373046875,113.68289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,307.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7265625,18000.0,0.0,0.0,0.2262292355298996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066773056983948,0.406682401895523,-5.095082997286227e-06,0.0,0.0002295939193572,0.0,0.0,21.225215911865234,0.0,0.0,0.0,0.3393453955650329,4.0,0.0,1.0
665940,293.1199035644531,297.1499938964844,293.1499938964844,0.0800911858677864,-1921.2994384765625,304.14666748046875,0.7137236595153809,0.1347538381814956,0.1222747564315795,294.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4998635351657867,0.050000000745058,0.0487790964543819,293.111328125,297.1499938964844,293.1499938964844,0.0135118374601006,-554.6709594726562,303.8797302246094,0.4998635351657867,0.050000000745058,0.0360280722379684,293.1504821777344,297.1499938964844,293.1499938964844,0.2888350486755371,-5622.93408203125,304.14520263671875,0.9990000128746032,0.4324898719787597,0.3578990995883941,293.28515625,297.1499938964844,293.1499938964844,0.003418484237045,-1293.479736328125,295.7802734375,0.4998635351657867,0.050000000745058,0.2313870191574096,291.1483764648437,291.1499938964844,263.1499938964844,261.4556884765625,280.8119506835937,293.4895935058594,291.1467590332031,1.0,0.2023010104894638,0.7566118836402893,0.7566118836402893,1.0,1.0,-0.955707848072052,0.3995908796787262,0.5561169385910034,0.1571327745914459,0.0,0.0,0.4722174108028412,41.53696441650391,49.0,-15.57839012145996,-9925.4189453125,117.08153533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472412109375,307.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.2260835915803909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073119759559631,0.4073170721530914,-5.094011157780187e-06,0.0,0.0002294461010023,0.0,0.0,21.262025833129883,0.0,0.0,0.0,0.3394841849803924,4.0,0.0,1.0
666000,293.1199035644531,297.1499938964844,293.1499938964844,0.0800911858677864,-1921.2994384765625,304.14666748046875,0.7137236595153809,0.1347538381814956,0.1222747564315795,294.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4998635351657867,0.050000000745058,0.0487790964543819,293.111328125,297.1499938964844,293.1499938964844,0.0135118374601006,-554.6709594726562,303.8797302246094,0.4998635351657867,0.050000000745058,0.0360280722379684,293.1504821777344,297.1499938964844,293.1499938964844,0.2888350486755371,-5622.93408203125,304.14520263671875,0.9990000128746032,0.4324898719787597,0.3578990995883941,293.28515625,297.1499938964844,293.1499938964844,0.003418484237045,-1293.479736328125,295.7802734375,0.4998635351657867,0.050000000745058,0.2313870191574096,291.1483764648437,291.1499938964844,263.1499938964844,261.4556884765625,280.8119506835937,293.4895935058594,291.1467590332031,1.0,0.2023010104894638,0.7566118836402893,0.7566118836402893,1.0,1.0,-0.955707848072052,0.3995908796787262,0.5561169385910034,0.1571327745914459,0.0,0.0,0.4722174108028412,41.53696441650391,49.0,-15.57839012145996,-9925.4189453125,117.08153533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472412109375,307.2239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.2260835915803909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073119759559631,0.4073170721530914,-5.094011157780187e-06,0.0,0.0002294461010023,0.0,0.0,21.262025833129883,0.0,0.0,0.0,0.3394841849803924,4.0,0.0,1.0
666060,293.1192321777344,297.1499938964844,293.1499938964844,0.080880269408226,-1936.0299072265625,304.1464538574219,0.7106930017471313,0.1356524527072906,0.1231098249554634,294.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4965894818305969,0.050000000745058,0.0488327890634536,293.1057434082031,297.1499938964844,293.1499938964844,0.0136263100430369,-557.0328979492188,303.9082946777344,0.4965894818305969,0.050000000745058,0.0360677316784858,293.1585998535156,297.1499938964844,293.1499938964844,0.2958299517631531,-5734.099609375,304.1351623535156,0.9990000128746032,0.4308378994464874,0.3649467825889587,293.2831115722656,297.1499938964844,293.1499938964844,0.003392927814275,-1284.5450439453125,295.73193359375,0.4965894818305969,0.050000000745058,0.2316417247056961,291.1373596191406,291.1499938964844,263.1499938964844,261.4610900878906,280.8198547363281,293.5067138671875,291.1358642578125,1.0,0.2052355855703354,0.7564631104469299,0.7564631104469299,1.0,1.0,-0.9655858874320984,0.4037908613681793,0.5617949962615967,0.1594279557466507,0.0,0.0,0.4746439754962921,43.01177215576172,52.0,-15.411688804626465,-10010.6025390625,121.7541275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,307.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.35546875,18000.0,0.0,0.0,0.2260511368513107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101786911487579,0.4101838171482086,-5.103805051476229e-06,0.0,0.0002294131700182,0.0,0.0,21.48300552368164,0.0,0.0,0.0,0.3403184711933136,4.0,0.0,1.0
666120,293.1192321777344,297.1499938964844,293.1499938964844,0.080880269408226,-1936.0299072265625,304.1464538574219,0.7106930017471313,0.1356524527072906,0.1231098249554634,294.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4965894818305969,0.050000000745058,0.0488327890634536,293.1057434082031,297.1499938964844,293.1499938964844,0.0136263100430369,-557.0328979492188,303.9082946777344,0.4965894818305969,0.050000000745058,0.0360677316784858,293.1585998535156,297.1499938964844,293.1499938964844,0.2958299517631531,-5734.099609375,304.1351623535156,0.9990000128746032,0.4308378994464874,0.3649467825889587,293.2831115722656,297.1499938964844,293.1499938964844,0.003392927814275,-1284.5450439453125,295.73193359375,0.4965894818305969,0.050000000745058,0.2316417247056961,291.1373596191406,291.1499938964844,263.1499938964844,261.4610900878906,280.8198547363281,293.5067138671875,291.1358642578125,1.0,0.2052355855703354,0.7564631104469299,0.7564631104469299,1.0,1.0,-0.9655858874320984,0.4037908613681793,0.5617949962615967,0.1594279557466507,0.0,0.0,0.4746439754962921,43.01177215576172,52.0,-15.411688804626465,-10010.6025390625,121.7541275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,307.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.35546875,18000.0,0.0,0.0,0.2260511368513107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101786911487579,0.4101838171482086,-5.103805051476229e-06,0.0,0.0002294131700182,0.0,0.0,21.48300552368164,0.0,0.0,0.0,0.3403184711933136,4.0,0.0,1.0
666180,293.1182556152344,297.1499938964844,293.1499938964844,0.0817428231239318,-1952.1387939453125,304.1462097167969,0.7068793773651123,0.1366314440965652,0.1240375488996505,294.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4927898347377777,0.050000000745058,0.0488988421857357,293.0997009277344,297.1499938964844,293.1499938964844,0.0137556632980704,-559.6521606445312,303.9401550292969,0.4927898347377777,0.050000000745058,0.0361165180802345,293.16998291015625,297.1499938964844,293.1499938964844,0.3043669760227203,-5867.9794921875,304.1259155273437,0.9990000128746032,0.4283201694488525,0.3734340369701385,293.2806396484375,297.1499938964844,293.1499938964844,0.0033695404417812,-1276.3692626953125,295.68585205078125,0.4927898347377777,0.050000000745058,0.2319550663232803,291.1269836425781,291.1499938964844,263.1499938964844,261.4664306640625,280.833740234375,293.5350341796875,291.1256103515625,1.0,0.2087491005659103,0.7563143372535706,0.7563143372535706,1.0,1.0,-0.9773991107940674,0.40882009267807,0.5685790181159973,0.1621973663568496,0.0,0.0,0.47841677069664,44.823726654052734,40.0,-14.47276210784912,-10111.107421875,127.52957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831298828125,307.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.826171875,18000.0,0.0,0.0,0.2263097167015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151226580142975,0.4151277840137481,-5.123874871060252e-06,0.0,0.0002296755992574,0.0,0.0,21.878995895385746,0.0,0.0,0.0,0.3418053686618805,4.0,0.0,1.0
666240,293.1182556152344,297.1499938964844,293.1499938964844,0.0817428231239318,-1952.1387939453125,304.1462097167969,0.7068793773651123,0.1366314440965652,0.1240375488996505,294.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4927898347377777,0.050000000745058,0.0488988421857357,293.0997009277344,297.1499938964844,293.1499938964844,0.0137556632980704,-559.6521606445312,303.9401550292969,0.4927898347377777,0.050000000745058,0.0361165180802345,293.16998291015625,297.1499938964844,293.1499938964844,0.3043669760227203,-5867.9794921875,304.1259155273437,0.9990000128746032,0.4283201694488525,0.3734340369701385,293.2806396484375,297.1499938964844,293.1499938964844,0.0033695404417812,-1276.3692626953125,295.68585205078125,0.4927898347377777,0.050000000745058,0.2319550663232803,291.1269836425781,291.1499938964844,263.1499938964844,261.4664306640625,280.833740234375,293.5350341796875,291.1256103515625,1.0,0.2087491005659103,0.7563143372535706,0.7563143372535706,1.0,1.0,-0.9773991107940674,0.40882009267807,0.5685790181159973,0.1621973663568496,0.0,0.0,0.47841677069664,44.823726654052734,40.0,-14.47276210784912,-10111.107421875,127.52957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831298828125,307.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.826171875,18000.0,0.0,0.0,0.2263097167015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151226580142975,0.4151277840137481,-5.123874871060252e-06,0.0,0.0002296755992574,0.0,0.0,21.878995895385746,0.0,0.0,0.0,0.3418053686618805,4.0,0.0,1.0
666300,293.1176452636719,297.1499938964844,293.1499938964844,0.0821503028273582,-1959.72265625,304.1461486816406,0.708027720451355,0.1371528059244156,0.124489814043045,294.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4929516613483429,0.050000000745058,0.0488959364593029,293.09649658203125,297.1499938964844,293.1499938964844,0.0138044087216258,-560.529052734375,303.9574584960937,0.4929516613483429,0.050000000745058,0.0361143723130226,293.1749267578125,297.1499938964844,293.1499938964844,0.3043569922447204,-5865.89892578125,304.1304626464844,0.9990000128746032,0.4270928204059601,0.3730665147304535,293.2792358398437,297.1499938964844,293.1499938964844,0.0033560935407876,-1271.521728515625,295.66455078125,0.4929516613483429,0.050000000745058,0.2319412678480148,291.1233215332031,291.1499938964844,263.1499938964844,261.4691162109375,280.8404846191406,293.5460510253906,291.1234741210937,1.0,0.2083061635494232,0.7562399506568909,0.7562399506568909,1.0,1.0,-0.9774842858314514,0.408827394247055,0.568656861782074,0.1622610539197921,0.0,0.0,0.4805828630924225,44.75250244140625,40.0,-6.199789524078369,-10133.79296875,127.43070220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713195800781,307.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.28515625,18000.0,0.0,0.0,0.2265729904174804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182831645011902,0.4182883203029632,-5.137650532560656e-06,0.0,0.0002299427869729,0.0,0.0,22.1378231048584,0.0,0.0,0.0,0.3427660465240478,4.0,0.0,1.0
666360,293.116943359375,297.1499938964844,293.1499938964844,0.0824830085039138,-1965.7662353515625,304.146240234375,0.7114553451538086,0.137702390551567,0.1249420642852783,294.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4946638941764831,0.050000000745058,0.0488657467067241,293.0931091308594,297.1499938964844,293.1499938964844,0.0138287469744682,-560.6920776367188,303.9759826660156,0.4946638941764831,0.050000000745058,0.0360920764505863,293.1756286621094,297.1499938964844,293.1499938964844,0.3007340431213379,-5806.65283203125,304.1406555175781,0.9990000128746032,0.426632285118103,0.3692096769809723,293.2777099609375,297.1499938964844,293.1499938964844,0.0033405106514692,-1265.3873291015625,295.6500549316406,0.4946638941764831,0.050000000745058,0.2317980676889419,291.1292419433594,291.1499938964844,263.1499938964844,261.4717712402344,280.8401184082031,293.5429077148437,291.13262939453125,1.0,0.2066960036754608,0.7561303973197937,0.7561303973197937,1.0,1.0,-0.9731656908988952,0.4069589078426361,0.5662067532539368,0.1612479239702224,0.0,0.0,0.4814337491989136,43.93758773803711,28.0,12.96544361114502,-10129.9619140625,125.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05914306640625,307.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.91796875,18000.0,0.0,0.0,0.2268645763397216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208160936832428,0.4208212494850158,-5.151703135197749e-06,0.0,0.000230238714721,0.0,0.0,22.35797500610352,0.0,0.0,0.0,0.3435494005680084,4.0,0.0,1.0
666420,293.115234375,297.1499938964844,293.1499938964844,0.0830251052975654,-1975.304931640625,304.1466064453125,0.7231265306472778,0.1388823539018631,0.1258632689714431,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5019237995147705,0.050000000745058,0.0487468130886554,293.0858764648437,297.1499938964844,293.1499938964844,0.0138315260410308,-559.6801147460938,304.01629638671875,0.5019237995147705,0.050000000745058,0.0360042303800582,293.1629638671875,297.1499938964844,293.1499938964844,0.2853422164916992,-5559.5888671875,304.16961669921875,0.9990000128746032,0.4285090565681457,0.3536016047000885,293.274169921875,297.1499938964844,293.1499938964844,0.0033029669430106,-1249.8853759765625,295.6365966796875,0.5019237995147705,0.050000000745058,0.2312338948249817,291.161376953125,291.1499938964844,263.1499938964844,261.4770812988281,280.816162109375,293.4921875,291.1665344238281,1.0,0.2004169225692749,0.7559112906455994,0.7559112906455994,1.0,1.0,-0.954617202281952,0.3990011513233185,0.5556160807609558,0.1568842232227325,0.0,0.0,0.4779003858566284,40.70954132080078,31.0,40.180362701416016,-10021.90234375,115.49004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,307.3375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.759765625,18000.0,0.0,0.0,0.2272543311119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187220335006714,0.4187271893024444,-5.155265171197243e-06,0.0,0.0002306342503288,0.0,0.0,22.23349571228028,0.0,0.0,0.0,0.3430604338645935,4.0,0.0,1.0
666480,293.115234375,297.1499938964844,293.1499938964844,0.0830251052975654,-1975.304931640625,304.1466064453125,0.7231265306472778,0.1388823539018631,0.1258632689714431,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5019237995147705,0.050000000745058,0.0487468130886554,293.0858764648437,297.1499938964844,293.1499938964844,0.0138315260410308,-559.6801147460938,304.01629638671875,0.5019237995147705,0.050000000745058,0.0360042303800582,293.1629638671875,297.1499938964844,293.1499938964844,0.2853422164916992,-5559.5888671875,304.16961669921875,0.9990000128746032,0.4285090565681457,0.3536016047000885,293.274169921875,297.1499938964844,293.1499938964844,0.0033029669430106,-1249.8853759765625,295.6365966796875,0.5019237995147705,0.050000000745058,0.2312338948249817,291.161376953125,291.1499938964844,263.1499938964844,261.4770812988281,280.816162109375,293.4921875,291.1665344238281,1.0,0.2004169225692749,0.7559112906455994,0.7559112906455994,1.0,1.0,-0.954617202281952,0.3990011513233185,0.5556160807609558,0.1568842232227325,0.0,0.0,0.4779003858566284,40.70954132080078,31.0,40.180362701416016,-10021.90234375,115.49004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,307.3375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.759765625,18000.0,0.0,0.0,0.2272543311119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187220335006714,0.4187271893024444,-5.155265171197243e-06,0.0,0.0002306342503288,0.0,0.0,22.23349571228028,0.0,0.0,0.0,0.3430604338645935,4.0,0.0,1.0
666540,293.1134033203125,297.1499938964844,293.1499938964844,0.083721674978733,-1987.885009765625,304.14654541015625,0.7317541241645813,0.1401369422674179,0.1269027292728424,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5071974992752075,0.050000000745058,0.0486696809530258,293.0782165527344,297.1499938964844,293.1499938964844,0.0138749508187174,-559.654296875,304.0599365234375,0.5071974992752075,0.050000000745058,0.0359472595155239,293.13995361328125,297.1499938964844,293.1499938964844,0.2745368182659149,-5388.61865234375,304.1805419921875,0.9990000128746032,0.432850569486618,0.3430970907211303,293.2699279785156,297.1499938964844,293.1499938964844,0.0032700509764254,-1236.5230712890625,295.6224060058594,0.5071974992752075,0.050000000745058,0.2308680117130279,291.18731689453125,291.1499938964844,263.1499938964844,261.4823608398437,280.7786865234375,293.4212341308594,291.18817138671875,1.0,0.1967687159776687,0.755692183971405,0.755692183971405,1.0,1.0,-0.9426512122154236,0.3938928842544555,0.548758327960968,0.1540099084377288,0.0,0.0,0.4708496928215027,38.61699676513672,34.0,24.837785720825195,-9903.82421875,109.4732437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,307.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.40625,18000.0,0.0,0.0,0.2270102500915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092071056365967,0.4092122316360473,-5.120028163219104e-06,0.0,0.0002303865476278,0.0,0.0,21.48045921325684,0.0,0.0,0.0,0.3402858376502991,4.0,0.0,1.0
666600,293.1134033203125,297.1499938964844,293.1499938964844,0.083721674978733,-1987.885009765625,304.14654541015625,0.7317541241645813,0.1401369422674179,0.1269027292728424,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5071974992752075,0.050000000745058,0.0486696809530258,293.0782165527344,297.1499938964844,293.1499938964844,0.0138749508187174,-559.654296875,304.0599365234375,0.5071974992752075,0.050000000745058,0.0359472595155239,293.13995361328125,297.1499938964844,293.1499938964844,0.2745368182659149,-5388.61865234375,304.1805419921875,0.9990000128746032,0.432850569486618,0.3430970907211303,293.2699279785156,297.1499938964844,293.1499938964844,0.0032700509764254,-1236.5230712890625,295.6224060058594,0.5071974992752075,0.050000000745058,0.2308680117130279,291.18731689453125,291.1499938964844,263.1499938964844,261.4823608398437,280.7786865234375,293.4212341308594,291.18817138671875,1.0,0.1967687159776687,0.755692183971405,0.755692183971405,1.0,1.0,-0.9426512122154236,0.3938928842544555,0.548758327960968,0.1540099084377288,0.0,0.0,0.4708496928215027,38.61699676513672,34.0,24.837785720825195,-9903.82421875,109.4732437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,307.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.40625,18000.0,0.0,0.0,0.2270102500915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092071056365967,0.4092122316360473,-5.120028163219104e-06,0.0,0.0002303865476278,0.0,0.0,21.48045921325684,0.0,0.0,0.0,0.3402858376502991,4.0,0.0,1.0
666660,293.1114196777344,297.1499938964844,293.1499938964844,0.0847074761986732,-2006.295166015625,304.14605712890625,0.7371923923492432,0.1414649337530136,0.128042533993721,294.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5099011063575745,0.050000000745058,0.0486329607665538,293.0702209472656,297.1499938964844,293.1499938964844,0.013986992649734,-561.46630859375,304.10675048828125,0.5099011063575745,0.050000000745058,0.0359201394021511,293.1207275390625,297.1499938964844,293.1499938964844,0.2693748474121094,-5309.1474609375,304.1787414550781,0.9990000128746032,0.4370120763778686,0.3379821181297302,293.2650146484375,297.1499938964844,293.1499938964844,0.0032466675620526,-1228.0091552734375,295.5924072265625,0.5099011063575745,0.050000000745058,0.2306938171386718,291.1841735839844,291.1499938964844,263.1499938964844,261.4875793457031,280.7523498535156,293.37353515625,291.182861328125,1.0,0.1950344294309616,0.7557494640350342,0.7557494640350342,1.0,1.0,-0.9375924468040466,0.3917482197284698,0.5458441972732544,0.1528323292732238,0.0,0.0,0.466333657503128,37.629024505615234,37.0,-0.9638640284538268,-9840.6884765625,106.8041763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,307.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.814453125,18000.0,0.0,0.0,0.2261774539947509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013231992721557,0.401328295469284,-5.079708444100106e-06,0.0,0.0002295413578394,0.0,0.0,20.8267765045166,0.0,0.0,0.0,0.3378334939479828,4.0,0.0,1.0
