time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1114196777344,297.1499938964844,293.1499938964844,0.0847074761986732,-2006.295166015625,304.14605712890625,0.7371923923492432,0.1414649337530136,0.128042533993721,294.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5099011063575745,0.050000000745058,0.0486329607665538,293.0702209472656,297.1499938964844,293.1499938964844,0.013986992649734,-561.46630859375,304.10675048828125,0.5099011063575745,0.050000000745058,0.0359201394021511,293.1207275390625,297.1499938964844,293.1499938964844,0.2693748474121094,-5309.1474609375,304.1787414550781,0.9990000128746032,0.4370120763778686,0.3379821181297302,293.2650146484375,297.1499938964844,293.1499938964844,0.0032466675620526,-1228.0091552734375,295.5924072265625,0.5099011063575745,0.050000000745058,0.2306938171386718,291.1841735839844,291.1499938964844,263.1499938964844,261.4875793457031,280.7523498535156,293.37353515625,291.182861328125,1.0,0.1950344294309616,0.7557494640350342,0.7557494640350342,1.0,1.0,-0.9375924468040466,0.3917482197284698,0.5458441972732544,0.1528323292732238,0.0,0.0,0.466333657503128,37.629024505615234,37.0,-0.9638640284538268,-9840.6884765625,106.8041763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,307.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.814453125,18000.0,0.0,0.0,0.2261774539947509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013231992721557,0.401328295469284,-5.079708444100106e-06,0.0,0.0002295413578394,0.0,0.0,20.8267765045166,0.0,0.0,0.0,0.3378334939479828,4.0,0.0,1.0
666780,293.109375,297.1499938964844,293.1499938964844,0.0858231261372566,-2027.248779296875,304.1455078125,0.7401599287986755,0.1428589224815368,0.129272773861885,294.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5105116367340088,0.050000000745058,0.0486249141395092,293.0619812011719,297.1499938964844,293.1499938964844,0.0142376301810145,-565.9882202148438,304.1492919921875,0.5108339190483093,0.0505502745509147,0.0359744541347026,293.10772705078125,297.1499938964844,293.1499938964844,0.2681454420089721,-5292.8408203125,304.1711120605469,0.9990000128746032,0.4404015243053436,0.3368514776229858,293.2597961425781,297.1499938964844,293.1499938964844,0.0032285884954035,-1221.7890625,295.559814453125,0.5105116367340088,0.050000000745058,0.2306556552648544,291.1732177734375,291.1499938964844,263.1499938964844,261.4927673339844,280.7376403808594,293.3481140136719,291.1712341308594,1.0,0.194858580827713,0.7558067440986633,0.7558067440986633,1.0,1.0,-0.9377200603485109,0.3918079435825348,0.5459120869636536,0.1528743058443069,0.0,0.0,0.4639290571212768,37.426753997802734,40.0,-13.860740661621094,-9829.716796875,106.50895690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,307.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.220703125,18000.0,0.0,0.0,0.2250223159790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396837443113327,0.3968424797058105,-5.054050234321039e-06,0.0,0.0002283690409967,0.0,0.0,20.45007705688477,0.0,0.0,0.0,0.3363845944404602,4.0,0.0,1.0
666840,293.109375,297.1499938964844,293.1499938964844,0.0858231261372566,-2027.248779296875,304.1455078125,0.7401599287986755,0.1428589224815368,0.129272773861885,294.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5105116367340088,0.050000000745058,0.0486249141395092,293.0619812011719,297.1499938964844,293.1499938964844,0.0142376301810145,-565.9882202148438,304.1492919921875,0.5108339190483093,0.0505502745509147,0.0359744541347026,293.10772705078125,297.1499938964844,293.1499938964844,0.2681454420089721,-5292.8408203125,304.1711120605469,0.9990000128746032,0.4404015243053436,0.3368514776229858,293.2597961425781,297.1499938964844,293.1499938964844,0.0032285884954035,-1221.7890625,295.559814453125,0.5105116367340088,0.050000000745058,0.2306556552648544,291.1732177734375,291.1499938964844,263.1499938964844,261.4927673339844,280.7376403808594,293.3481140136719,291.1712341308594,1.0,0.194858580827713,0.7558067440986633,0.7558067440986633,1.0,1.0,-0.9377200603485109,0.3918079435825348,0.5459120869636536,0.1528743058443069,0.0,0.0,0.4639290571212768,37.426753997802734,40.0,-13.860740661621094,-9829.716796875,106.50895690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,307.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.220703125,18000.0,0.0,0.0,0.2250223159790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396837443113327,0.3968424797058105,-5.054050234321039e-06,0.0,0.0002283690409967,0.0,0.0,20.45007705688477,0.0,0.0,0.0,0.3363845944404602,4.0,0.0,1.0
666900,293.1083374023437,297.1499938964844,293.1499938964844,0.0864152833819389,-2038.3990478515625,304.145263671875,0.7410311102867126,0.1435720175504684,0.129911407828331,294.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5102993845939636,0.050000000745058,0.0486276894807815,293.058349609375,297.1499938964844,293.1499938964844,0.0148334568366408,-579.8224487304688,304.1483154296875,0.5158189535140991,0.0523783974349498,0.0369457118213176,293.1035461425781,297.1499938964844,293.1499938964844,0.2685097455978393,-5300.21240234375,304.1666259765625,0.9990000128746032,0.4417570829391479,0.3372434079647064,293.2571716308594,297.1499938964844,293.1499938964844,0.0032207414042204,-1219.2042236328125,295.54302978515625,0.5102993845939636,0.050000000745058,0.2306688278913498,291.1659240722656,291.1499938964844,263.1499938964844,261.4953308105469,280.7345275878906,293.3436279296875,291.1634826660156,1.0,0.1952705979347229,0.7558353543281555,0.7558353543281555,1.0,1.0,-0.940140664577484,0.3928409814834595,0.5472996830940247,0.1534431874752044,0.0,0.0,0.463591992855072,37.52475357055664,40.0,-18.793851852416992,-9843.076171875,107.18321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,307.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.447265625,18000.0,0.0,0.0,0.2244130373001098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957588970661163,0.3957639634609222,-5.046488695370499e-06,0.0,0.0002277507010148,0.0,0.0,20.35508155822754,0.0,0.0,0.0,0.3360188901424408,4.0,0.0,1.0
666960,293.1073608398437,297.1499938964844,293.1499938964844,0.0870300680398941,-2049.998779296875,304.1449890136719,0.7414556741714478,0.1442923098802566,0.1305620074272155,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5097236037254333,0.050000000745058,0.0486352927982807,293.05584716796875,297.1499938964844,293.1499938964844,0.0157440286129713,-599.11279296875,304.14697265625,0.521682858467102,0.0540322549641132,0.0381519682705402,293.10076904296875,297.1499938964844,293.1499938964844,0.2695734202861786,-5318.6845703125,304.1616516113281,0.9990000128746032,0.4428970217704773,0.3383123874664306,293.25457763671875,297.1499938964844,293.1499938964844,0.0032136607915163,-1216.974365234375,295.5254821777344,0.5097236037254333,0.050000000745058,0.2307048887014389,291.1570129394531,291.1499938964844,263.1499938964844,261.4978942871094,280.73486328125,293.34521484375,291.1542358398437,1.0,0.1959748715162277,0.75580233335495,0.75580233335495,1.0,1.0,-0.9437041282653807,0.3943517506122589,0.5493523478507996,0.1542766541242599,0.0,0.0,0.4640082418918609,37.75821304321289,43.0,-22.905799865722656,-9867.380859375,108.32376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,307.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76953125,18000.0,0.0,0.0,0.2238365411758422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956446945667267,0.3956497609615326,-5.04287754665711e-06,0.0,0.0002271656267112,0.0,0.0,20.334959030151367,0.0,0.0,0.0,0.3359437882900238,4.0,0.0,1.0
667020,293.1055603027344,297.1499938964844,293.1499938964844,0.0882860720157623,-2073.700439453125,304.1445617675781,0.7409763932228088,0.1457420289516449,0.1318895667791366,294.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5075292587280273,0.050000000745058,0.0486650317907333,293.052490234375,297.1499938964844,293.1499938964844,0.0175401531159877,-634.6753540039062,304.14501953125,0.5310136079788208,0.0571004301309585,0.0403654649853706,293.0993347167969,297.1499938964844,293.1499938964844,0.273699015378952,-5387.0107421875,304.15087890625,0.9990000128746032,0.4444448351860046,0.3424594104290008,293.24969482421875,297.1499938964844,293.1499938964844,0.003201255807653,-1213.173095703125,295.4905700683594,0.5075292587280273,0.050000000745058,0.230845957994461,291.1386108398437,291.1499938964844,263.1499938964844,261.50299072265625,280.74224853515625,293.3609313964844,291.1361694335937,1.0,0.1981317996978759,0.7557363510131836,0.7557363510131836,1.0,1.0,-0.9531354308128356,0.3983562886714935,0.5547791719436646,0.1564865112304687,0.0,0.0,0.4667847156524658,38.62031555175781,46.0,-24.373271942138672,-9943.6337890625,111.7717514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451843261719,307.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37890625,18000.0,0.0,0.0,0.2229275405406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984420001506805,0.3984470665454864,-5.049192168371519e-06,0.0,0.0002262431080453,0.0,0.0,20.533689498901367,0.0,0.0,0.0,0.3367075324058532,4.0,0.0,1.0
667080,293.1055603027344,297.1499938964844,293.1499938964844,0.0882860720157623,-2073.700439453125,304.1445617675781,0.7409763932228088,0.1457420289516449,0.1318895667791366,294.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5075292587280273,0.050000000745058,0.0486650317907333,293.052490234375,297.1499938964844,293.1499938964844,0.0175401531159877,-634.6753540039062,304.14501953125,0.5310136079788208,0.0571004301309585,0.0403654649853706,293.0993347167969,297.1499938964844,293.1499938964844,0.273699015378952,-5387.0107421875,304.15087890625,0.9990000128746032,0.4444448351860046,0.3424594104290008,293.24969482421875,297.1499938964844,293.1499938964844,0.003201255807653,-1213.173095703125,295.4905700683594,0.5075292587280273,0.050000000745058,0.230845957994461,291.1386108398437,291.1499938964844,263.1499938964844,261.50299072265625,280.74224853515625,293.3609313964844,291.1361694335937,1.0,0.1981317996978759,0.7557363510131836,0.7557363510131836,1.0,1.0,-0.9531354308128356,0.3983562886714935,0.5547791719436646,0.1564865112304687,0.0,0.0,0.4667847156524658,38.62031555175781,46.0,-24.373271942138672,-9943.6337890625,111.7717514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451843261719,307.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37890625,18000.0,0.0,0.0,0.2229275405406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984420001506805,0.3984470665454864,-5.049192168371519e-06,0.0,0.0002262431080453,0.0,0.0,20.533689498901367,0.0,0.0,0.0,0.3367075324058532,4.0,0.0,1.0
667140,293.1039733886719,297.1499938964844,293.1499938964844,0.089538499712944,-2097.29833984375,304.144287109375,0.7390985488891602,0.1471866220235824,0.1332321614027023,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5043047666549683,0.050000000745058,0.0487109906971454,293.04998779296875,297.1499938964844,293.1499938964844,0.0194156840443611,-668.8329467773438,304.1435546875,0.5382503271102905,0.0600789003074169,0.0424910113215446,293.1031494140625,297.1499938964844,293.1499938964844,0.2799700200557709,-5488.39697265625,304.1401672363281,0.9990000128746032,0.444961816072464,0.3487704992294311,293.2452392578125,297.1499938964844,293.1499938964844,0.0031898596789687,-1209.6251220703125,295.45782470703125,0.5043047666549683,0.050000000745058,0.2310639768838882,291.1227722167969,291.1499938964844,263.1499938964844,261.50799560546875,280.75567626953125,293.388671875,291.1206970214844,1.0,0.2011119425296783,0.7556703686714172,0.7556703686714172,1.0,1.0,-0.96518874168396,0.4034856259822845,0.5617031455039978,0.1593198180198669,0.0,0.0,0.4714941680431366,39.924930572509766,49.0,-22.115028381347656,-10045.283203125,116.59366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,307.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.681640625,18000.0,0.0,0.0,0.2225447446107864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043622016906738,0.4043672978878021,-5.071370196674252e-06,0.0,0.0002258546155644,0.0,0.0,20.989891052246094,0.0,0.0,0.0,0.3384526669979095,4.0,0.0,1.0
667200,293.1039733886719,297.1499938964844,293.1499938964844,0.089538499712944,-2097.29833984375,304.144287109375,0.7390985488891602,0.1471866220235824,0.1332321614027023,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5043047666549683,0.050000000745058,0.0487109906971454,293.04998779296875,297.1499938964844,293.1499938964844,0.0194156840443611,-668.8329467773438,304.1435546875,0.5382503271102905,0.0600789003074169,0.0424910113215446,293.1031494140625,297.1499938964844,293.1499938964844,0.2799700200557709,-5488.39697265625,304.1401672363281,0.9990000128746032,0.444961816072464,0.3487704992294311,293.2452392578125,297.1499938964844,293.1499938964844,0.0031898596789687,-1209.6251220703125,295.45782470703125,0.5043047666549683,0.050000000745058,0.2310639768838882,291.1227722167969,291.1499938964844,263.1499938964844,261.50799560546875,280.75567626953125,293.388671875,291.1206970214844,1.0,0.2011119425296783,0.7556703686714172,0.7556703686714172,1.0,1.0,-0.96518874168396,0.4034856259822845,0.5617031455039978,0.1593198180198669,0.0,0.0,0.4714941680431366,39.924930572509766,49.0,-22.115028381347656,-10045.283203125,116.59366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,307.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.681640625,18000.0,0.0,0.0,0.2225447446107864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043622016906738,0.4043672978878021,-5.071370196674252e-06,0.0,0.0002258546155644,0.0,0.0,20.989891052246094,0.0,0.0,0.0,0.3384526669979095,4.0,0.0,1.0
667260,293.1026916503906,297.1499938964844,293.1499938964844,0.0907793566584587,-2120.64892578125,304.1441345214844,0.736211359500885,0.1486148536205291,0.1345746964216232,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5004070401191711,0.050000000745058,0.0487703420221805,293.0479431152344,297.1499938964844,293.1499938964844,0.0214224588125944,-702.705078125,304.1423645019531,0.5440245270729065,0.0630252435803413,0.0445996262133121,293.11151123046875,297.1499938964844,293.1499938964844,0.2879631221294403,-5615.666015625,304.1301574707031,0.9990000128746032,0.4444642961025238,0.3567539751529693,293.2412414550781,297.1499938964844,293.1499938964844,0.0031792377121746,-1206.2750244140625,295.4265441894531,0.5004070401191711,0.050000000745058,0.2313455045223236,291.1089172363281,291.1499938964844,263.1499938964844,261.5129699707031,280.77423095703125,293.42578125,291.107177734375,1.0,0.2047366946935653,0.7554608583450317,0.7554608583450317,1.0,1.0,-0.979321300983429,0.4094956517219543,0.5698256492614746,0.1626357287168502,0.0,0.0,0.4779199063777923,41.59480285644531,52.0,-19.18671226501465,-10165.7060546875,122.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,307.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.060546875,18000.0,0.0,0.0,0.2228612005710601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130074381828308,0.4130125343799591,-5.107464858156163e-06,0.0,0.0002261757908854,0.0,0.0,21.67979621887207,0.0,0.0,0.0,0.3410631418228149,4.0,0.0,1.0
667320,293.1026916503906,297.1499938964844,293.1499938964844,0.0907793566584587,-2120.64892578125,304.1441345214844,0.736211359500885,0.1486148536205291,0.1345746964216232,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5004070401191711,0.050000000745058,0.0487703420221805,293.0479431152344,297.1499938964844,293.1499938964844,0.0214224588125944,-702.705078125,304.1423645019531,0.5440245270729065,0.0630252435803413,0.0445996262133121,293.11151123046875,297.1499938964844,293.1499938964844,0.2879631221294403,-5615.666015625,304.1301574707031,0.9990000128746032,0.4444642961025238,0.3567539751529693,293.2412414550781,297.1499938964844,293.1499938964844,0.0031792377121746,-1206.2750244140625,295.4265441894531,0.5004070401191711,0.050000000745058,0.2313455045223236,291.1089172363281,291.1499938964844,263.1499938964844,261.5129699707031,280.77423095703125,293.42578125,291.107177734375,1.0,0.2047366946935653,0.7554608583450317,0.7554608583450317,1.0,1.0,-0.979321300983429,0.4094956517219543,0.5698256492614746,0.1626357287168502,0.0,0.0,0.4779199063777923,41.59480285644531,52.0,-19.18671226501465,-10165.7060546875,122.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,307.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.060546875,18000.0,0.0,0.0,0.2228612005710601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130074381828308,0.4130125343799591,-5.107464858156163e-06,0.0,0.0002261757908854,0.0,0.0,21.67979621887207,0.0,0.0,0.0,0.3410631418228149,4.0,0.0,1.0
667380,293.1016540527344,297.1499938964844,293.1499938964844,0.0919985622167587,-2143.552490234375,304.1440734863281,0.7326294779777527,0.1500220894813537,0.1359097510576248,294.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.4960977137088775,0.050000000745058,0.0488409623503685,293.0463256835937,297.1499938964844,293.1499938964844,0.0235560405999422,-736.3305053710938,304.141357421875,0.5486259460449219,0.065942570567131,0.0466963574290275,293.1235656738281,297.1499938964844,293.1499938964844,0.2973198890686035,-5762.73974609375,304.1212158203125,0.9990000128746032,0.4430008828639984,0.366026371717453,293.2377014160156,297.1499938964844,293.1499938964844,0.0031691202893853,-1203.0040283203125,295.3969421386719,0.4960977137088775,0.050000000745058,0.2316804975271225,291.0973815917969,291.1499938964844,263.1499938964844,261.51788330078125,280.7967529296875,293.4710693359375,291.0960388183594,1.0,0.2088611721992492,0.7552512884140015,0.7552512884140015,1.0,1.0,-0.995055377483368,0.4162050783634186,0.5788503289222717,0.16634202003479,0.0,0.0,0.4857350885868072,43.571563720703125,55.0,-15.836639404296877,-10300.5927734375,129.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,307.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5078125,18000.0,0.0,0.0,0.2239904254674911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240848422050476,0.4240899980068207,-5.157021860213717e-06,0.0,0.0002273217978654,0.0,0.0,22.594635009765625,0.0,0.0,0.0,0.3444664180278778,4.0,0.0,1.0
667440,293.1016540527344,297.1499938964844,293.1499938964844,0.0919985622167587,-2143.552490234375,304.1440734863281,0.7326294779777527,0.1500220894813537,0.1359097510576248,294.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.4960977137088775,0.050000000745058,0.0488409623503685,293.0463256835937,297.1499938964844,293.1499938964844,0.0235560405999422,-736.3305053710938,304.141357421875,0.5486259460449219,0.065942570567131,0.0466963574290275,293.1235656738281,297.1499938964844,293.1499938964844,0.2973198890686035,-5762.73974609375,304.1212158203125,0.9990000128746032,0.4430008828639984,0.366026371717453,293.2377014160156,297.1499938964844,293.1499938964844,0.0031691202893853,-1203.0040283203125,295.3969421386719,0.4960977137088775,0.050000000745058,0.2316804975271225,291.0973815917969,291.1499938964844,263.1499938964844,261.51788330078125,280.7967529296875,293.4710693359375,291.0960388183594,1.0,0.2088611721992492,0.7552512884140015,0.7552512884140015,1.0,1.0,-0.995055377483368,0.4162050783634186,0.5788503289222717,0.16634202003479,0.0,0.0,0.4857350885868072,43.571563720703125,55.0,-15.836639404296877,-10300.5927734375,129.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,307.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5078125,18000.0,0.0,0.0,0.2239904254674911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240848422050476,0.4240899980068207,-5.157021860213717e-06,0.0,0.0002273217978654,0.0,0.0,22.594635009765625,0.0,0.0,0.0,0.3444664180278778,4.0,0.0,1.0
667500,293.1012268066406,297.1499938964844,293.1499938964844,0.0925987213850021,-2154.809814453125,304.14404296875,0.7306607365608215,0.1507175713777542,0.136573389172554,294.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4938479363918304,0.050000000745058,0.0488798953592777,293.045654296875,297.1499938964844,293.1499938964844,0.0246654544025659,-753.0311889648438,304.1408996582031,0.5505658984184265,0.0673897713422775,0.0477395132184028,293.1307067871094,297.1499938964844,293.1499938964844,0.3024090230464935,-5842.02197265625,304.1172180175781,0.9990000128746032,0.4419308304786682,0.3710391521453857,293.236083984375,297.1499938964844,293.1499938964844,0.0031642168760299,-1201.3846435546875,295.3828125,0.4938479363918304,0.050000000745058,0.231865182518959,291.0925598144531,291.1499938964844,263.1499938964844,261.5202941894531,280.80938720703125,293.49658203125,291.09136962890625,1.0,0.2110701948404312,0.7551465034484863,0.7551465034484863,1.0,1.0,-1.003388524055481,0.4197663366794586,0.5836222171783447,0.1683103293180465,0.0,0.0,0.4900561571121216,44.65837097167969,55.0,-14.100305557250977,-10372.1279296875,133.56959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,307.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17907.068359375,18000.0,0.0,0.0,0.22487473487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304110109806061,0.4304161965847015,-5.186583166505443e-06,0.0,0.0002282192726852,0.0,0.0,23.13153648376465,0.0,0.0,0.0,0.3464345932006836,4.0,0.0,1.0
667560,293.1008605957031,297.1499938964844,293.1499938964844,0.0931920558214187,-2165.926025390625,304.14404296875,0.7286089658737183,0.1514078825712204,0.1372343003749847,294.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4915546476840973,0.050000000745058,0.0489209555089473,293.0450439453125,297.1499938964844,293.1499938964844,0.0257998444139957,-769.6458740234375,304.1405029296875,0.5523041486740112,0.0688292831182479,0.0487788245081901,293.13848876953125,297.1499938964844,293.1499938964844,0.307722806930542,-5924.32373046875,304.113525390625,0.9990000128746032,0.4406497478485107,0.3762527406215668,293.2345275878906,297.1499938964844,293.1499938964844,0.0031594042666256,-1199.76953125,295.3691711425781,0.4915546476840973,0.050000000745058,0.2320599406957626,291.0883483886719,291.1499938964844,263.1499938964844,261.522705078125,280.822998046875,293.5238952636719,291.0873718261719,1.0,0.2133579850196838,0.7549903392791748,0.7549903392791748,1.0,1.0,-1.0119695663452148,0.4234325289726257,0.5885370969772339,0.1703341454267501,0.0,0.0,0.494590163230896,45.80270385742188,43.0,-12.276832580566406,-10445.74609375,137.67506408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,307.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.2421875,18000.0,0.0,0.0,0.2259711772203445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371916353702545,0.4371968507766723,-5.219170361669967e-06,0.0,0.000229332013987,0.0,0.0,23.71851921081543,0.0,0.0,0.0,0.348562479019165,4.0,0.0,1.0
667620,293.1000061035156,297.1499938964844,293.1499938964844,0.0941855162382125,-2184.2724609375,304.1444091796875,0.7323817610740662,0.1528276205062866,0.1384731084108352,294.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.4928309023380279,0.050000000745058,0.0488978885114192,293.0437927246094,297.1499938964844,293.1499938964844,0.0277246832847595,-799.9352416992188,304.1405029296875,0.5634333491325378,0.0717438384890556,0.0507889203727245,293.1470947265625,297.1499938964844,293.1499938964844,0.3054456710815429,-5882.845703125,304.130126953125,0.9990000128746032,0.4391584694385528,0.3733391463756561,293.2314453125,297.1499938964844,293.1499938964844,0.00314337387681,-1193.4267578125,295.3522033691406,0.4928309023380279,0.050000000745058,0.2319505363702774,291.0940246582031,291.1499938964844,263.1499938964844,261.5274658203125,280.8424987792969,293.5548095703125,291.097900390625,1.0,0.2121407985687255,0.7546778917312622,0.7546778917312622,1.0,1.0,-1.0122222900390625,0.423451691865921,0.5887705683708191,0.1704829186201095,0.0,0.0,0.5021063089370728,45.22505187988281,46.0,17.335451126098633,-10503.3115234375,136.7428741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,307.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.33203125,18000.0,0.0,0.0,0.2286494970321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506199061870575,0.4506252110004425,-5.290048193273833e-06,0.0,0.0002320501662325,0.0,0.0,24.93169593811035,0.0,0.0,0.0,0.3528404831886291,4.0,0.0,1.0
667680,293.1000061035156,297.1499938964844,293.1499938964844,0.0941855162382125,-2184.2724609375,304.1444091796875,0.7323817610740662,0.1528276205062866,0.1384731084108352,294.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.4928309023380279,0.050000000745058,0.0488978885114192,293.0437927246094,297.1499938964844,293.1499938964844,0.0277246832847595,-799.9352416992188,304.1405029296875,0.5634333491325378,0.0717438384890556,0.0507889203727245,293.1470947265625,297.1499938964844,293.1499938964844,0.3054456710815429,-5882.845703125,304.130126953125,0.9990000128746032,0.4391584694385528,0.3733391463756561,293.2314453125,297.1499938964844,293.1499938964844,0.00314337387681,-1193.4267578125,295.3522033691406,0.4928309023380279,0.050000000745058,0.2319505363702774,291.0940246582031,291.1499938964844,263.1499938964844,261.5274658203125,280.8424987792969,293.5548095703125,291.097900390625,1.0,0.2121407985687255,0.7546778917312622,0.7546778917312622,1.0,1.0,-1.0122222900390625,0.423451691865921,0.5887705683708191,0.1704829186201095,0.0,0.0,0.5021063089370728,45.22505187988281,46.0,17.335451126098633,-10503.3115234375,136.7428741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,307.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.33203125,18000.0,0.0,0.0,0.2286494970321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506199061870575,0.4506252110004425,-5.290048193273833e-06,0.0,0.0002320501662325,0.0,0.0,24.93169593811035,0.0,0.0,0.0,0.3528404831886291,4.0,0.0,1.0
667740,293.09918212890625,297.1499938964844,293.1499938964844,0.0950841307640075,-2200.617919921875,304.1447448730469,0.7348589897155762,0.1542579233646392,0.1397542506456375,294.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4931155145168304,0.050000000745058,0.0488927960395813,293.0426330566406,297.1499938964844,293.1499938964844,0.0301361456513404,-830.2420043945312,304.1396789550781,0.5729942917823792,0.0746666118502616,0.0528309866786003,293.145263671875,297.1499938964844,293.1499938964844,0.3045127391815185,-5865.49267578125,304.1379089355469,0.9990000128746032,0.439603179693222,0.37269327044487,293.22833251953125,297.1499938964844,293.1499938964844,0.0031245884019881,-1185.36962890625,295.3489074707031,0.4931155145168304,0.050000000745058,0.2319263815879821,291.1183166503906,291.1499938964844,263.1499938964844,261.5321350097656,280.8432922363281,293.5550842285156,291.1192932128906,1.0,0.2126123011112213,0.7543655037879944,0.7543655037879944,1.0,1.0,-1.0153956413269043,0.4247666299343109,0.590628981590271,0.1712169349193573,0.0,0.0,0.5044549703598022,45.13526916503906,49.0,19.357574462890625,-10527.046875,137.38787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768798828125,307.1617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.986328125,18000.0,0.0,0.0,0.2315298020839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562984108924866,0.4563037455081939,-5.3327548812376335e-06,0.0,0.0002349733258597,0.0,0.0,25.507875442504883,0.0,0.0,0.0,0.3548592329025268,4.0,0.0,1.0
667800,293.09918212890625,297.1499938964844,293.1499938964844,0.0950841307640075,-2200.617919921875,304.1447448730469,0.7348589897155762,0.1542579233646392,0.1397542506456375,294.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4931155145168304,0.050000000745058,0.0488927960395813,293.0426330566406,297.1499938964844,293.1499938964844,0.0301361456513404,-830.2420043945312,304.1396789550781,0.5729942917823792,0.0746666118502616,0.0528309866786003,293.145263671875,297.1499938964844,293.1499938964844,0.3045127391815185,-5865.49267578125,304.1379089355469,0.9990000128746032,0.439603179693222,0.37269327044487,293.22833251953125,297.1499938964844,293.1499938964844,0.0031245884019881,-1185.36962890625,295.3489074707031,0.4931155145168304,0.050000000745058,0.2319263815879821,291.1183166503906,291.1499938964844,263.1499938964844,261.5321350097656,280.8432922363281,293.5550842285156,291.1192932128906,1.0,0.2126123011112213,0.7543655037879944,0.7543655037879944,1.0,1.0,-1.0153956413269043,0.4247666299343109,0.590628981590271,0.1712169349193573,0.0,0.0,0.5044549703598022,45.13526916503906,49.0,19.357574462890625,-10527.046875,137.38787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768798828125,307.1617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.986328125,18000.0,0.0,0.0,0.2315298020839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562984108924866,0.4563037455081939,-5.3327548812376335e-06,0.0,0.0002349733258597,0.0,0.0,25.507875442504883,0.0,0.0,0.0,0.3548592329025268,4.0,0.0,1.0
667860,293.09844970703125,297.1499938964844,293.1499938964844,0.0961908549070358,-2221.21142578125,304.1446533203125,0.7353084683418274,0.1556954979896545,0.14106185734272,294.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.491910457611084,0.050000000745058,0.0489144176244735,293.04168701171875,297.1499938964844,293.1499938964844,0.0327360928058624,-863.8408203125,304.1388244628906,0.5801283717155457,0.0775805711746215,0.0548844039440155,293.1454162597656,297.1499938964844,293.1499938964844,0.3073138892650604,-5908.33447265625,304.1371459960937,0.9990000128746032,0.4396979510784149,0.3754371404647827,293.22509765625,297.1499938964844,293.1499938964844,0.0031119636259973,-1180.647216796875,295.3309936523437,0.491910457611084,0.050000000745058,0.2320289313793182,291.11871337890625,291.1499938964844,263.1499938964844,261.5367431640625,280.8477478027344,293.5645751953125,291.1185913085937,1.0,0.214208573102951,0.7541424632072449,0.7541424632072449,1.0,1.0,-1.0228707790374756,0.4279370009899139,0.5949337482452393,0.1730150729417801,0.0,0.0,0.5085046887397766,45.77572250366211,37.0,4.438653945922852,-10584.583984375,140.39830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5933532714844,307.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.19921875,18000.0,0.0,0.0,0.2344345450401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620533883571625,0.4620587527751922,-5.362439424061449e-06,0.0,0.0002379212528467,0.0,0.0,26.04262924194336,0.0,0.0,0.0,0.3567442297935486,4.0,0.0,1.0
667920,293.09844970703125,297.1499938964844,293.1499938964844,0.0961908549070358,-2221.21142578125,304.1446533203125,0.7353084683418274,0.1556954979896545,0.14106185734272,294.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.491910457611084,0.050000000745058,0.0489144176244735,293.04168701171875,297.1499938964844,293.1499938964844,0.0327360928058624,-863.8408203125,304.1388244628906,0.5801283717155457,0.0775805711746215,0.0548844039440155,293.1454162597656,297.1499938964844,293.1499938964844,0.3073138892650604,-5908.33447265625,304.1371459960937,0.9990000128746032,0.4396979510784149,0.3754371404647827,293.22509765625,297.1499938964844,293.1499938964844,0.0031119636259973,-1180.647216796875,295.3309936523437,0.491910457611084,0.050000000745058,0.2320289313793182,291.11871337890625,291.1499938964844,263.1499938964844,261.5367431640625,280.8477478027344,293.5645751953125,291.1185913085937,1.0,0.214208573102951,0.7541424632072449,0.7541424632072449,1.0,1.0,-1.0228707790374756,0.4279370009899139,0.5949337482452393,0.1730150729417801,0.0,0.0,0.5085046887397766,45.77572250366211,37.0,4.438653945922852,-10584.583984375,140.39830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5933532714844,307.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.19921875,18000.0,0.0,0.0,0.2344345450401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620533883571625,0.4620587527751922,-5.362439424061449e-06,0.0,0.0002379212528467,0.0,0.0,26.04262924194336,0.0,0.0,0.0,0.3567442297935486,4.0,0.0,1.0
667980,293.09747314453125,297.1499938964844,293.1499938964844,0.0971615761518478,-2239.030517578125,304.14483642578125,0.7428603768348694,0.1571978628635406,0.1423246264457702,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4958497583866119,0.050000000745058,0.0488450415432453,293.0405578613281,297.1499938964844,293.1499938964844,0.035122875124216,-894.6104736328125,304.1385803222656,0.593818187713623,0.0805499479174614,0.0568935871124267,293.1407165527344,297.1499938964844,293.1499938964844,0.2988601922988891,-5772.0966796875,304.1560974121094,0.9990000128746032,0.4407343864440918,0.3665724992752075,293.2215881347656,297.1499938964844,293.1499938964844,0.0030957059934735,-1174.018310546875,295.3217163085937,0.4958497583866119,0.050000000745058,0.2316998392343521,291.1292419433594,291.1499938964844,263.1499938964844,261.541259765625,280.8489990234375,293.5582580566406,291.1334228515625,1.0,0.2107073962688446,0.7539193630218506,0.7539193630218506,1.0,1.0,-1.0156885385513306,0.424732506275177,0.5909560918807983,0.1715007573366165,0.0,0.0,0.51096510887146,43.935791015625,40.0,25.004074096679688,-10577.1201171875,135.38821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544921875,307.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.890625,18000.0,0.0,0.0,0.2372595816850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678997993469238,0.467905193567276,-5.397050244937418e-06,0.0,0.0002407883002888,0.0,0.0,26.61135482788086,0.0,0.0,0.0,0.3586455285549164,4.0,0.0,1.0
668040,293.09747314453125,297.1499938964844,293.1499938964844,0.0971615761518478,-2239.030517578125,304.14483642578125,0.7428603768348694,0.1571978628635406,0.1423246264457702,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4958497583866119,0.050000000745058,0.0488450415432453,293.0405578613281,297.1499938964844,293.1499938964844,0.035122875124216,-894.6104736328125,304.1385803222656,0.593818187713623,0.0805499479174614,0.0568935871124267,293.1407165527344,297.1499938964844,293.1499938964844,0.2988601922988891,-5772.0966796875,304.1560974121094,0.9990000128746032,0.4407343864440918,0.3665724992752075,293.2215881347656,297.1499938964844,293.1499938964844,0.0030957059934735,-1174.018310546875,295.3217163085937,0.4958497583866119,0.050000000745058,0.2316998392343521,291.1292419433594,291.1499938964844,263.1499938964844,261.541259765625,280.8489990234375,293.5582580566406,291.1334228515625,1.0,0.2107073962688446,0.7539193630218506,0.7539193630218506,1.0,1.0,-1.0156885385513306,0.424732506275177,0.5909560918807983,0.1715007573366165,0.0,0.0,0.51096510887146,43.935791015625,40.0,25.004074096679688,-10577.1201171875,135.38821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544921875,307.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.890625,18000.0,0.0,0.0,0.2372595816850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678997993469238,0.467905193567276,-5.397050244937418e-06,0.0,0.0002407883002888,0.0,0.0,26.61135482788086,0.0,0.0,0.0,0.3586455285549164,4.0,0.0,1.0
668100,293.09698486328125,297.1499938964844,293.1499938964844,0.0975844711065292,-2246.612548828125,304.1449890136719,0.7461820840835571,0.1579625904560089,0.1429855972528457,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.497433066368103,0.050000000745058,0.0488183572888374,293.0399780273437,297.1499938964844,293.1499938964844,0.0363071374595165,-909.617919921875,304.1385192871094,0.599970281124115,0.0820491760969162,0.0579216741025447,293.1337585449219,297.1499938964844,293.1499938964844,0.2951007187366485,-5712.52978515625,304.1617126464844,0.9990000128746032,0.4422165751457214,0.3631037473678589,293.21978759765625,297.1499938964844,293.1499938964844,0.0030864011496305,-1169.817138671875,295.3252868652344,0.497433066368103,0.050000000745058,0.2315732687711715,291.1456604003906,291.1499938964844,263.1499938964844,261.5434875488281,280.8418884277344,293.54217529296875,291.1496276855469,1.0,0.2098363786935806,0.7538078427314758,0.7538078427314758,1.0,1.0,-1.0133641958236694,0.4236943125724792,0.5896698832511902,0.1709959208965301,0.0,0.0,0.5096125602722168,43.23276138305664,40.0,31.73947525024414,-10563.537109375,133.5957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54254150390625,307.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.2384982258081436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675184786319732,0.4675238728523254,-5.402844635682413e-06,0.0,0.0002420453820377,0.0,0.0,26.6081657409668,0.0,0.0,0.0,0.3586055934429168,4.0,0.0,1.0
668160,293.09649658203125,297.1499938964844,293.1499938964844,0.098082311451435,-2255.7197265625,304.1449890136719,0.748558759689331,0.1587290167808532,0.14365816116333,294.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4983225762844085,0.050000000745058,0.0488036721944808,293.0394592285156,297.1499938964844,293.1499938964844,0.0375415496528148,-925.2797241210938,304.13836669921875,0.6050657629966736,0.083547219634056,0.0589578337967395,293.12725830078125,297.1499938964844,293.1499938964844,0.2929745018482208,-5679.306640625,304.16339111328125,0.9990000128746032,0.4437015950679779,0.3611811399459839,293.2179260253906,297.1499938964844,293.1499938964844,0.0030781228560954,-1166.352783203125,295.3246459960937,0.4983225762844085,0.050000000745058,0.2315036058425903,291.1552124023437,291.1499938964844,263.1499938964844,261.5456848144531,280.8360595703125,293.5294189453125,291.1563415527344,1.0,0.2093737423419952,0.7537263631820679,0.7537263631820679,1.0,1.0,-1.0130051374435425,0.4234950244426727,0.5895101428031921,0.1709924340248108,0.0,0.0,0.5082532167434692,42.858341217041016,43.0,22.37394905090332,-10550.91015625,132.86148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535888671875,307.1368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.49609375,18000.0,0.0,0.0,0.2395933121442794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654240906238556,0.4654294848442077,-5.396838787419256e-06,0.0,0.0002431567554594,0.0,0.0,26.43059158325196,0.0,0.0,0.0,0.3580268323421478,4.0,0.0,1.0
668220,293.09552001953125,297.1499938964844,293.1499938964844,0.0992466732859611,-2277.311279296875,304.14471435546875,0.7515178322792053,0.1602790504693985,0.1450366675853729,294.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4987877309322357,0.050000000745058,0.0487960651516914,293.0384521484375,297.1499938964844,293.1499938964844,0.0401225872337818,-958.0601806640624,304.137939453125,0.6131972074508667,0.0865490585565567,0.0610486529767513,293.1174621582031,297.1499938964844,293.1499938964844,0.2918004393577575,-5662.38720703125,304.1607360839844,0.9990000128746032,0.4462746679782867,0.3601832985877991,293.2140808105469,297.1499938964844,293.1499938964844,0.0030675719026476,-1162.3992919921875,295.3122863769531,0.4987877309322357,0.050000000745058,0.2314675152301788,291.1559143066406,291.1499938964844,263.1499938964844,261.550048828125,280.830810546875,293.51708984375,291.15557861328125,1.0,0.2095513343811035,0.753563404083252,0.753563404083252,1.0,1.0,-1.0159175395965576,0.4246579706668854,0.5912595391273499,0.1718522310256958,0.0,0.0,0.5073038339614868,42.70532989501953,46.0,4.248396873474121,-10565.9345703125,133.31979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6046142578125,307.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26171875,18000.0,0.0,0.0,0.241374984383583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629730582237243,0.4629784226417541,-5.3819589993509e-06,0.0,0.00024496493279,0.0,0.0,26.19068717956543,0.0,0.0,0.0,0.3572373688220978,4.0,0.0,1.0
668280,293.09552001953125,297.1499938964844,293.1499938964844,0.0992466732859611,-2277.311279296875,304.14471435546875,0.7515178322792053,0.1602790504693985,0.1450366675853729,294.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4987877309322357,0.050000000745058,0.0487960651516914,293.0384521484375,297.1499938964844,293.1499938964844,0.0401225872337818,-958.0601806640624,304.137939453125,0.6131972074508667,0.0865490585565567,0.0610486529767513,293.1174621582031,297.1499938964844,293.1499938964844,0.2918004393577575,-5662.38720703125,304.1607360839844,0.9990000128746032,0.4462746679782867,0.3601832985877991,293.2140808105469,297.1499938964844,293.1499938964844,0.0030675719026476,-1162.3992919921875,295.3122863769531,0.4987877309322357,0.050000000745058,0.2314675152301788,291.1559143066406,291.1499938964844,263.1499938964844,261.550048828125,280.830810546875,293.51708984375,291.15557861328125,1.0,0.2095513343811035,0.753563404083252,0.753563404083252,1.0,1.0,-1.0159175395965576,0.4246579706668854,0.5912595391273499,0.1718522310256958,0.0,0.0,0.5073038339614868,42.70532989501953,46.0,4.248396873474121,-10565.9345703125,133.31979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6046142578125,307.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26171875,18000.0,0.0,0.0,0.241374984383583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629730582237243,0.4629784226417541,-5.3819589993509e-06,0.0,0.00024496493279,0.0,0.0,26.19068717956543,0.0,0.0,0.0,0.3572373688220978,4.0,0.0,1.0
668340,293.0946044921875,297.1499938964844,293.1499938964844,0.1004842594265937,-2300.270263671875,304.1444091796875,0.7524439096450806,0.1618460118770599,0.146455317735672,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4977952241897583,0.050000000745058,0.0488122999668121,293.0375671386719,297.1499938964844,293.1499938964844,0.0427568331360816,-991.4990234375,304.1375732421875,0.6189412474632263,0.0895541831851005,0.0631608814001083,293.11297607421875,297.1499938964844,293.1499938964844,0.2937397062778473,-5694.73876953125,304.15386962890625,0.9990000128746032,0.4480194449424743,0.362318217754364,293.2101745605469,297.1499938964844,293.1499938964844,0.0030605979263782,-1159.966552734375,295.2981872558594,0.4977952241897583,0.050000000745058,0.2315445393323898,291.15191650390625,291.1499938964844,263.1499938964844,261.5542907714844,280.8335266113281,293.5215759277344,291.1511535644531,1.0,0.2109396308660507,0.7534005045890808,0.7534005045890808,1.0,1.0,-1.0228285789489746,0.4275507628917694,0.5952778458595276,0.1736458837985992,0.0,0.0,0.5072795748710632,43.205204010009766,49.0,-4.555029392242432,-10619.3740234375,135.91445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703491210937,307.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.2427681237459182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462421715259552,0.4624270796775818,-5.37625965080224e-06,0.0,0.0002463787677697,0.0,0.0,26.127037048339844,0.0,0.0,0.0,0.3570198118686676,4.0,0.0,1.0
668400,293.0946044921875,297.1499938964844,293.1499938964844,0.1004842594265937,-2300.270263671875,304.1444091796875,0.7524439096450806,0.1618460118770599,0.146455317735672,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4977952241897583,0.050000000745058,0.0488122999668121,293.0375671386719,297.1499938964844,293.1499938964844,0.0427568331360816,-991.4990234375,304.1375732421875,0.6189412474632263,0.0895541831851005,0.0631608814001083,293.11297607421875,297.1499938964844,293.1499938964844,0.2937397062778473,-5694.73876953125,304.15386962890625,0.9990000128746032,0.4480194449424743,0.362318217754364,293.2101745605469,297.1499938964844,293.1499938964844,0.0030605979263782,-1159.966552734375,295.2981872558594,0.4977952241897583,0.050000000745058,0.2315445393323898,291.15191650390625,291.1499938964844,263.1499938964844,261.5542907714844,280.8335266113281,293.5215759277344,291.1511535644531,1.0,0.2109396308660507,0.7534005045890808,0.7534005045890808,1.0,1.0,-1.0228285789489746,0.4275507628917694,0.5952778458595276,0.1736458837985992,0.0,0.0,0.5072795748710632,43.205204010009766,49.0,-4.555029392242432,-10619.3740234375,135.91445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703491210937,307.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.2427681237459182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462421715259552,0.4624270796775818,-5.37625965080224e-06,0.0,0.0002463787677697,0.0,0.0,26.127037048339844,0.0,0.0,0.0,0.3570198118686676,4.0,0.0,1.0
668460,293.0937805175781,297.1499938964844,293.1499938964844,0.1017762199044227,-2324.220458984375,304.1441345214844,0.7517462968826294,0.1634149104356765,0.1478973776102066,294.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4956828653812408,0.050000000745058,0.048847809433937,293.036865234375,297.1499938964844,293.1499938964844,0.0454156883060932,-1025.3651123046875,304.1372985839844,0.6229742765426636,0.0925469100475311,0.0652815848588943,293.11376953125,297.1499938964844,293.1499938964844,0.2982331216335296,-5766.8408203125,304.14508056640625,0.9990000128746032,0.4488028585910797,0.3669407367706299,293.20635986328125,297.1499938964844,293.1499938964844,0.0030560356099158,-1158.5833740234375,295.2828369140625,0.4956828653812408,0.050000000745058,0.231712982058525,291.14453125,291.1499938964844,263.1499938964844,261.55841064453125,280.8428649902344,293.54010009765625,291.1434326171875,1.0,0.2132860422134399,0.7531912922859192,0.7531912922859192,1.0,1.0,-1.0328967571258545,0.4318156540393829,0.6010810732841492,0.1761530339717865,0.0,0.0,0.5084790587425232,44.2322883605957,52.0,-9.892362594604492,-10700.2109375,140.2703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732177734375,307.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6953125,18000.0,0.0,0.0,0.2439402937889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636383652687073,0.4636437594890594,-5.37959931534715e-06,0.0,0.0002475683868397,0.0,0.0,26.228790283203125,0.0,0.0,0.0,0.3573774695396423,4.0,0.0,1.0
