time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0937805175781,297.1499938964844,293.1499938964844,0.1017762199044227,-2324.220458984375,304.1441345214844,0.7517462968826294,0.1634149104356765,0.1478973776102066,294.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4956828653812408,0.050000000745058,0.048847809433937,293.036865234375,297.1499938964844,293.1499938964844,0.0454156883060932,-1025.3651123046875,304.1372985839844,0.6229742765426636,0.0925469100475311,0.0652815848588943,293.11376953125,297.1499938964844,293.1499938964844,0.2982331216335296,-5766.8408203125,304.14508056640625,0.9990000128746032,0.4488028585910797,0.3669407367706299,293.20635986328125,297.1499938964844,293.1499938964844,0.0030560356099158,-1158.5833740234375,295.2828369140625,0.4956828653812408,0.050000000745058,0.231712982058525,291.14453125,291.1499938964844,263.1499938964844,261.55841064453125,280.8428649902344,293.54010009765625,291.1434326171875,1.0,0.2132860422134399,0.7531912922859192,0.7531912922859192,1.0,1.0,-1.0328967571258545,0.4318156540393829,0.6010810732841492,0.1761530339717865,0.0,0.0,0.5084790587425232,44.2322883605957,52.0,-9.892362594604492,-10700.2109375,140.2703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732177734375,307.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6953125,18000.0,0.0,0.0,0.2439402937889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636383652687073,0.4636437594890594,-5.37959931534715e-06,0.0,0.0002475683868397,0.0,0.0,26.228790283203125,0.0,0.0,0.0,0.3573774695396423,4.0,0.0,1.0
668580,293.0931396484375,297.1499938964844,293.1499938964844,0.103092037141323,-2348.555908203125,304.1438903808594,0.7498204708099365,0.1649729758501052,0.1493472754955291,294.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4927546083927154,0.050000000745058,0.0488990657031536,293.036376953125,297.1499938964844,293.1499938964844,0.0480642989277839,-1059.297607421875,304.1371154785156,0.6257526874542236,0.0955119952559471,0.0673970580101013,293.1192932128906,297.1499938964844,293.1499938964844,0.3047624230384826,-5869.91650390625,304.1358337402344,0.9990000128746032,0.4486071765422821,0.3735109269618988,293.2027893066406,297.1499938964844,293.1499938964844,0.0030532334931194,-1157.913818359375,295.26727294921875,0.4927546083927154,0.050000000745058,0.2319561094045639,291.1357727050781,291.1499938964844,263.1499938964844,261.5624694824219,280.85723876953125,293.5701599121094,291.1346435546875,1.0,0.2163809984922409,0.7529820799827576,0.7529820799827576,1.0,1.0,-1.0454144477844238,0.4371621608734131,0.6082522869110107,0.1792061328887939,0.0,0.0,0.5109628438949585,45.689231872558594,55.0,-11.947176933288574,-10803.837890625,146.1049041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7770080566406,307.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.189453125,18000.0,0.0,0.0,0.2450667321681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669802784919739,0.4669857025146484,-5.394284471549327e-06,0.0,0.0002487115853,0.0,0.0,26.53277015686035,0.0,0.0,0.0,0.3584247231483459,4.0,0.0,1.0
668640,293.0931396484375,297.1499938964844,293.1499938964844,0.103092037141323,-2348.555908203125,304.1438903808594,0.7498204708099365,0.1649729758501052,0.1493472754955291,294.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.4927546083927154,0.050000000745058,0.0488990657031536,293.036376953125,297.1499938964844,293.1499938964844,0.0480642989277839,-1059.297607421875,304.1371154785156,0.6257526874542236,0.0955119952559471,0.0673970580101013,293.1192932128906,297.1499938964844,293.1499938964844,0.3047624230384826,-5869.91650390625,304.1358337402344,0.9990000128746032,0.4486071765422821,0.3735109269618988,293.2027893066406,297.1499938964844,293.1499938964844,0.0030532334931194,-1157.913818359375,295.26727294921875,0.4927546083927154,0.050000000745058,0.2319561094045639,291.1357727050781,291.1499938964844,263.1499938964844,261.5624694824219,280.85723876953125,293.5701599121094,291.1346435546875,1.0,0.2163809984922409,0.7529820799827576,0.7529820799827576,1.0,1.0,-1.0454144477844238,0.4371621608734131,0.6082522869110107,0.1792061328887939,0.0,0.0,0.5109628438949585,45.689231872558594,55.0,-11.947176933288574,-10803.837890625,146.1049041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7770080566406,307.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.189453125,18000.0,0.0,0.0,0.2450667321681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669802784919739,0.4669857025146484,-5.394284471549327e-06,0.0,0.0002487115853,0.0,0.0,26.53277015686035,0.0,0.0,0.0,0.3584247231483459,4.0,0.0,1.0
668700,293.0928649902344,297.1499938964844,293.1499938964844,0.1037520319223404,-2360.734375,304.143798828125,0.7485074400901794,0.1657450944185257,0.1500714570283889,294.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4910603761672973,0.050000000745058,0.0489297285676002,293.0362243652344,297.1499938964844,293.1499938964844,0.0493766218423843,-1076.201904296875,304.1370544433594,0.6267671585083008,0.0969804599881172,0.0684493854641914,293.1236267089844,297.1499938964844,293.1499938964844,0.3086559176445007,-5930.80126953125,304.13134765625,0.9990000128746032,0.4481503665447235,0.3773863315582275,293.2010803222656,297.1499938964844,293.1499938964844,0.0030523240566253,-1157.7650146484375,295.2596740722656,0.4910603761672973,0.050000000745058,0.232101559638977,291.1313171386719,291.1499938964844,263.1499938964844,261.5644226074219,280.86602783203125,293.5889587402344,291.1302185058594,1.0,0.2181552052497863,0.7528774738311768,0.7528774738311768,1.0,1.0,-1.0524091720581057,0.4401643574237823,0.6122448444366455,0.1808935403823852,0.0,0.0,0.512654721736908,46.5548095703125,55.0,-12.21043872833252,-10862.2021484375,149.5086212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904052734375,307.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.080078125,18000.0,0.0,0.0,0.2456642687320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694190621376037,0.4694244563579559,-5.405990123108495e-06,0.0,0.0002493179927114,0.0,0.0,26.760086059570312,0.0,0.0,0.0,0.3592031598091125,4.0,0.0,1.0
668760,293.0926513671875,297.1499938964844,293.1499938964844,0.1044110432267189,-2372.874755859375,304.14373779296875,0.7470163702964783,0.1665116846561432,0.1507937163114547,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4892452359199524,0.050000000745058,0.0489633120596408,293.0361633300781,297.1499938964844,293.1499938964844,0.0506779812276363,-1093.0318603515625,304.1370544433594,0.6275753378868103,0.0984382703900337,0.0694966688752174,293.1288146972656,297.1499938964844,293.1499938964844,0.3129021227359772,-5996.8095703125,304.12701416015625,0.9990000128746032,0.447464257478714,0.3815857470035553,293.1994323730469,297.1499938964844,293.1499938964844,0.0030516961123794,-1157.7174072265625,295.25225830078125,0.4892452359199524,0.050000000745058,0.2322608679533004,291.1269836425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8759460449219,293.6099853515625,291.1259155273437,1.0,0.2200539261102676,0.7527111768722534,0.7527111768722534,1.0,1.0,-1.0598046779632568,0.4433396160602569,0.6164650917053223,0.1826585829257965,0.0,0.0,0.5146257877349854,47.49979019165039,58.0,-12.099469184875488,-10923.96484375,153.20257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970886230469,307.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.123046875,18000.0,0.0,0.0,0.2463089823722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47234708070755,0.4723525047302246,-5.420557499746792e-06,0.0,0.0002499723050277,0.0,0.0,27.03668975830078,0.0,0.0,0.0,0.3601459562778473,4.0,0.0,1.0
668820,293.09234619140625,297.1499938964844,293.1499938964844,0.1057206317782402,-2396.9375,304.1436462402344,0.7436612844467163,0.1680270582437515,0.1522294282913208,294.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.485330581665039,0.050000000745058,0.0490378253161907,293.0335388183594,297.1499938964844,293.1499938964844,0.0534541048109531,-1129.198974609375,304.13671875,0.6291972398757935,0.1018382087349891,0.0717541128396987,293.1432800292969,297.1499938964844,293.1499938964844,0.3222473561763763,-6140.822265625,304.1191711425781,0.9990000128746032,0.4450830221176147,0.3907420635223388,293.1962890625,297.1499938964844,293.1499938964844,0.0030511817894876,-1157.8748779296875,295.23828125,0.485330581665039,0.050000000745058,0.2326143383979797,291.118896484375,291.1499938964844,263.1499938964844,261.5702209472656,280.8984069824219,293.6583251953125,291.1179504394531,1.0,0.2241673171520233,0.752378523349762,0.752378523349762,1.0,1.0,-1.0757403373718262,0.4502118825912475,0.6255283951759338,0.1864264458417892,0.0,0.0,0.5193285942077637,49.59161758422852,46.0,-11.314742088317873,-11056.501953125,161.41220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78961181640625,307.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.083984375,18000.0,0.0,0.0,0.2478018105030059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795861542224884,0.4795916080474853,-5.458136911329348e-06,0.0,0.000251487334026,0.0,0.0,27.734468460083008,0.0,0.0,0.0,0.3625042736530304,4.0,0.0,1.0
668880,293.09234619140625,297.1499938964844,293.1499938964844,0.1057206317782402,-2396.9375,304.1436462402344,0.7436612844467163,0.1680270582437515,0.1522294282913208,294.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.485330581665039,0.050000000745058,0.0490378253161907,293.0335388183594,297.1499938964844,293.1499938964844,0.0534541048109531,-1129.198974609375,304.13671875,0.6291972398757935,0.1018382087349891,0.0717541128396987,293.1432800292969,297.1499938964844,293.1499938964844,0.3222473561763763,-6140.822265625,304.1191711425781,0.9990000128746032,0.4450830221176147,0.3907420635223388,293.1962890625,297.1499938964844,293.1499938964844,0.0030511817894876,-1157.8748779296875,295.23828125,0.485330581665039,0.050000000745058,0.2326143383979797,291.118896484375,291.1499938964844,263.1499938964844,261.5702209472656,280.8984069824219,293.6583251953125,291.1179504394531,1.0,0.2241673171520233,0.752378523349762,0.752378523349762,1.0,1.0,-1.0757403373718262,0.4502118825912475,0.6255283951759338,0.1864264458417892,0.0,0.0,0.5193285942077637,49.59161758422852,46.0,-11.314742088317873,-11056.501953125,161.41220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78961181640625,307.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.083984375,18000.0,0.0,0.0,0.2478018105030059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795861542224884,0.4795916080474853,-5.458136911329348e-06,0.0,0.000251487334026,0.0,0.0,27.734468460083008,0.0,0.0,0.0,0.3625042736530304,4.0,0.0,1.0
668940,293.0918884277344,297.1499938964844,293.1499938964844,0.1068241074681282,-2416.897705078125,304.1439514160156,0.7481799721717834,0.1695774495601654,0.1535750478506088,294.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.487042635679245,0.050000000745058,0.0490048713982105,293.0267944335937,297.1499938964844,293.1499938964844,0.056918129324913,-1174.7454833984375,304.1353759765625,0.6392894387245178,0.1061603724956512,0.0746955350041389,293.15496826171875,297.1499938964844,293.1499938964844,0.3188449144363403,-6082.5625,304.1357727050781,0.9990000128746032,0.4428488910198211,0.3867273330688476,293.1929626464844,297.1499938964844,293.1499938964844,0.0030452276114374,-1155.34033203125,295.2349548339844,0.487042635679245,0.050000000745058,0.232458010315895,291.12408447265625,291.1499938964844,263.1499938964844,261.57391357421875,280.9209289550781,293.69122314453125,291.1275634765625,1.0,0.222683236002922,0.7520458698272705,0.7520458698272705,1.0,1.0,-1.0758496522903442,0.4500927031040191,0.6257569193840027,0.1867434680461883,0.0,0.0,0.5228655338287354,48.76654815673828,34.0,15.73497486114502,-11103.310546875,159.93136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677307128906,307.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.71875,18000.0,0.0,0.0,0.2495086342096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871600866317749,0.4871656000614166,-5.503072770807194e-06,0.0,0.0002532195358071,0.0,0.0,28.50048065185547,0.0,0.0,0.0,0.3650075793266296,4.0,0.0,1.0
669000,293.0918884277344,297.1499938964844,293.1499938964844,0.1068241074681282,-2416.897705078125,304.1439514160156,0.7481799721717834,0.1695774495601654,0.1535750478506088,294.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.487042635679245,0.050000000745058,0.0490048713982105,293.0267944335937,297.1499938964844,293.1499938964844,0.056918129324913,-1174.7454833984375,304.1353759765625,0.6392894387245178,0.1061603724956512,0.0746955350041389,293.15496826171875,297.1499938964844,293.1499938964844,0.3188449144363403,-6082.5625,304.1357727050781,0.9990000128746032,0.4428488910198211,0.3867273330688476,293.1929626464844,297.1499938964844,293.1499938964844,0.0030452276114374,-1155.34033203125,295.2349548339844,0.487042635679245,0.050000000745058,0.232458010315895,291.12408447265625,291.1499938964844,263.1499938964844,261.57391357421875,280.9209289550781,293.69122314453125,291.1275634765625,1.0,0.222683236002922,0.7520458698272705,0.7520458698272705,1.0,1.0,-1.0758496522903442,0.4500927031040191,0.6257569193840027,0.1867434680461883,0.0,0.0,0.5228655338287354,48.76654815673828,34.0,15.73497486114502,-11103.310546875,159.93136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677307128906,307.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.71875,18000.0,0.0,0.0,0.2495086342096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871600866317749,0.4871656000614166,-5.503072770807194e-06,0.0,0.0002532195358071,0.0,0.0,28.50048065185547,0.0,0.0,0.0,0.3650075793266296,4.0,0.0,1.0
669060,293.0912170410156,297.1499938964844,293.1499938964844,0.1076508834958076,-2431.328125,304.14459228515625,0.7601086497306824,0.1711871176958084,0.1548903435468673,293.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4936648309230804,0.050000000745058,0.0488827303051948,293.0274658203125,297.1499938964844,293.1499938964844,0.0594815537333488,-1208.457763671875,304.13604736328125,0.6543746590614319,0.1091675832867622,0.0770358517765998,293.14337158203125,297.1499938964844,293.1499938964844,0.3036520183086395,-5840.599609375,304.166015625,0.9990000128746032,0.4450185596942901,0.3714490234851837,293.189453125,297.1499938964844,293.1499938964844,0.0030303669627755,-1148.3031005859375,295.25274658203125,0.4936648309230804,0.050000000745058,0.2318786233663559,291.1576232910156,291.1499938964844,263.1499938964844,261.5774841308594,280.9193115234375,293.66510009765625,291.162353515625,1.0,0.2169938385486602,0.7517015933990479,0.7517015933990479,1.0,1.0,-1.061062574386597,0.4433939456939697,0.6176686882972717,0.1838002502918243,0.0,0.0,0.5197140574455261,45.497684478759766,37.0,41.34812545776367,-11017.62890625,149.92889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787780761719,307.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.958984375,18000.0,0.0,0.0,0.2509236335754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856158196926117,0.4856213331222534,-5.511120889423182e-06,0.0,0.0002546556061133,0.0,0.0,28.4190616607666,0.0,0.0,0.0,0.3646833002567291,4.0,0.0,1.0
669120,293.0912170410156,297.1499938964844,293.1499938964844,0.1076508834958076,-2431.328125,304.14459228515625,0.7601086497306824,0.1711871176958084,0.1548903435468673,293.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4936648309230804,0.050000000745058,0.0488827303051948,293.0274658203125,297.1499938964844,293.1499938964844,0.0594815537333488,-1208.457763671875,304.13604736328125,0.6543746590614319,0.1091675832867622,0.0770358517765998,293.14337158203125,297.1499938964844,293.1499938964844,0.3036520183086395,-5840.599609375,304.166015625,0.9990000128746032,0.4450185596942901,0.3714490234851837,293.189453125,297.1499938964844,293.1499938964844,0.0030303669627755,-1148.3031005859375,295.25274658203125,0.4936648309230804,0.050000000745058,0.2318786233663559,291.1576232910156,291.1499938964844,263.1499938964844,261.5774841308594,280.9193115234375,293.66510009765625,291.162353515625,1.0,0.2169938385486602,0.7517015933990479,0.7517015933990479,1.0,1.0,-1.061062574386597,0.4433939456939697,0.6176686882972717,0.1838002502918243,0.0,0.0,0.5197140574455261,45.497684478759766,37.0,41.34812545776367,-11017.62890625,149.92889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787780761719,307.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.958984375,18000.0,0.0,0.0,0.2509236335754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856158196926117,0.4856213331222534,-5.511120889423182e-06,0.0,0.0002546556061133,0.0,0.0,28.4190616607666,0.0,0.0,0.0,0.3646833002567291,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1086113303899765,-2448.367919921875,304.144775390625,0.7691339254379272,0.1728052049875259,0.1562730520963668,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4980851411819458,0.050000000745058,0.0488073118031024,293.0344543457031,297.1499938964844,293.1499938964844,0.0607291124761104,-1224.7694091796875,304.1386108398437,0.6637727618217468,0.1108452379703521,0.0782102718949318,293.116455078125,297.1499938964844,293.1499938964844,0.2934456765651703,-5680.8720703125,304.1771240234375,0.9990000128746032,0.4506484866142273,0.3616905808448791,293.1859130859375,297.1499938964844,293.1499938964844,0.0030183470807969,-1142.7388916015625,295.2669982910156,0.4980851411819458,0.050000000745058,0.231520876288414,291.1839599609375,291.1499938964844,263.1499938964844,261.5809631347656,280.8989562988281,293.6112976074219,291.1848449707031,1.0,0.2139031738042831,0.7513572573661804,0.7513572573661804,1.0,1.0,-1.05189311504364,0.439205139875412,0.6126879453659058,0.18202605843544,0.0,0.0,0.5130704641342163,43.480770111083984,40.0,26.567869186401367,-10921.794921875,143.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510437011719,307.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.65234375,18000.0,0.0,0.0,0.2515586912631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757191836833954,0.4757246375083923,-5.467039045470301e-06,0.0,0.000255300081335,0.0,0.0,27.485389709472656,0.0,0.0,0.0,0.3615950644016266,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1086113303899765,-2448.367919921875,304.144775390625,0.7691339254379272,0.1728052049875259,0.1562730520963668,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4980851411819458,0.050000000745058,0.0488073118031024,293.0344543457031,297.1499938964844,293.1499938964844,0.0607291124761104,-1224.7694091796875,304.1386108398437,0.6637727618217468,0.1108452379703521,0.0782102718949318,293.116455078125,297.1499938964844,293.1499938964844,0.2934456765651703,-5680.8720703125,304.1771240234375,0.9990000128746032,0.4506484866142273,0.3616905808448791,293.1859130859375,297.1499938964844,293.1499938964844,0.0030183470807969,-1142.7388916015625,295.2669982910156,0.4980851411819458,0.050000000745058,0.231520876288414,291.1839599609375,291.1499938964844,263.1499938964844,261.5809631347656,280.8989562988281,293.6112976074219,291.1848449707031,1.0,0.2139031738042831,0.7513572573661804,0.7513572573661804,1.0,1.0,-1.05189311504364,0.439205139875412,0.6126879453659058,0.18202605843544,0.0,0.0,0.5130704641342163,43.480770111083984,40.0,26.567869186401367,-10921.794921875,143.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510437011719,307.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18077.65234375,18000.0,0.0,0.0,0.2515586912631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757191836833954,0.4757246375083923,-5.467039045470301e-06,0.0,0.000255300081335,0.0,0.0,27.485389709472656,0.0,0.0,0.0,0.3615950644016266,4.0,0.0,1.0
669300,293.0902709960937,297.1499938964844,293.1499938964844,0.109214462339878,-2459.317626953125,304.1446228027344,0.7723236680030823,0.1736167818307876,0.1569791138172149,293.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4993969202041626,0.050000000745058,0.0487859845161438,293.03546142578125,297.1499938964844,293.1499938964844,0.061624389141798,-1236.7982177734375,304.1390380859375,0.6678401231765747,0.1121061891317367,0.0789789780974388,293.1055603027344,297.1499938964844,293.1499938964844,0.2905600965023041,-5636.66796875,304.1773986816406,0.9990000128746032,0.4532160460948944,0.3588832020759582,293.1840209960937,297.1499938964844,293.1499938964844,0.0030156546272337,-1141.7103271484375,295.2664794921875,0.4993969202041626,0.050000000745058,0.2314196974039077,291.1849365234375,291.1499938964844,263.1499938964844,261.5826416015625,280.89117431640625,293.5922241210937,291.1845397949219,1.0,0.2130834758281707,0.7511850595474243,0.7511850595474243,1.0,1.0,-1.050145387649536,0.4383690655231476,0.6117762923240662,0.1817380934953689,0.0,0.0,0.5106183290481567,42.92169189453125,40.0,12.533975601196287,-10894.330078125,142.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028625488281,307.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18074.037109375,18000.0,0.0,0.0,0.2515868544578552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709803164005279,0.4709857702255249,-5.439568667497952e-06,0.0,0.0002553286904003,0.0,0.0,27.017560958862305,0.0,0.0,0.0,0.3600435853004455,4.0,0.0,1.0
669360,293.0899658203125,297.1499938964844,293.1499938964844,0.1098572090268135,-2471.0234375,304.1444396972656,0.7748072743415833,0.1744344234466552,0.1576971858739853,293.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5002326965332031,0.050000000745058,0.048772644251585,293.0357666015625,297.1499938964844,293.1499938964844,0.062704898416996,-1251.435791015625,304.1390686035156,0.6717133522033691,0.1134972274303436,0.079897828400135,293.0965576171875,297.1499938964844,293.1499938964844,0.2887280881404876,-5609.2880859375,304.1757202148437,0.9990000128746032,0.4555448889732361,0.3571168482303619,293.1820678710937,297.1499938964844,293.1499938964844,0.0030145754572004,-1141.41455078125,295.2642517089844,0.5002326965332031,0.050000000745058,0.2313564270734787,291.1825866699219,291.1499938964844,263.1499938964844,261.58428955078125,280.8851318359375,293.57916259765625,291.1816711425781,1.0,0.2126824706792831,0.7511397004127502,0.7511397004127502,1.0,1.0,-1.049897074699402,0.4382220506668091,0.611674964427948,0.1817612946033477,0.0,0.0,0.5086735486984253,42.58264923095703,43.0,1.9750179052352903,-10882.8955078125,141.74130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,307.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.85546875,18000.0,0.0,0.0,0.2514665424823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671968519687652,0.4672022759914398,-5.415987288870383e-06,0.0,0.0002552065707277,0.0,0.0,26.64041519165039,0.0,0.0,0.0,0.3587702810764313,4.0,0.0,1.0
669420,293.0893249511719,297.1499938964844,293.1499938964844,0.111224427819252,-2495.950439453125,304.1440124511719,0.7778018712997437,0.17608442902565,0.15916807949543,293.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5005868673324585,0.050000000745058,0.0487670339643955,293.0357360839844,297.1499938964844,293.1499938964844,0.0650690570473671,-1283.7564697265625,304.1387634277344,0.6781077980995178,0.1163996756076812,0.0818989351391792,293.0840759277344,297.1499938964844,293.1499938964844,0.2878603935241699,-5598.8486328125,304.1684875488281,0.9990000128746032,0.4594433903694153,0.3563735783100128,293.1779479980469,297.1499938964844,293.1499938964844,0.0030155049171298,-1142.1939697265625,295.2577209472656,0.5005868673324585,0.050000000745058,0.2313298135995865,291.1726989746094,291.1499938964844,263.1499938964844,261.58746337890625,280.87860107421875,293.5692138671875,291.1710205078125,1.0,0.2129656374454498,0.7510489821434021,0.7510489821434021,1.0,1.0,-1.053131937980652,0.4396128058433532,0.6135190725326538,0.1825132071971893,0.0,0.0,0.5062457323074341,42.48151397705078,46.0,-12.007957458496094,-10895.388671875,142.40357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,307.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9765625,18000.0,0.0,0.0,0.2509287893772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620353281497955,0.4620406925678253,-5.381964911066461e-06,0.0,0.000254660815699,0.0,0.0,26.123106002807617,0.0,0.0,0.0,0.3570078015327453,4.0,0.0,1.0
669480,293.0893249511719,297.1499938964844,293.1499938964844,0.111224427819252,-2495.950439453125,304.1440124511719,0.7778018712997437,0.17608442902565,0.15916807949543,293.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5005868673324585,0.050000000745058,0.0487670339643955,293.0357360839844,297.1499938964844,293.1499938964844,0.0650690570473671,-1283.7564697265625,304.1387634277344,0.6781077980995178,0.1163996756076812,0.0818989351391792,293.0840759277344,297.1499938964844,293.1499938964844,0.2878603935241699,-5598.8486328125,304.1684875488281,0.9990000128746032,0.4594433903694153,0.3563735783100128,293.1779479980469,297.1499938964844,293.1499938964844,0.0030155049171298,-1142.1939697265625,295.2577209472656,0.5005868673324585,0.050000000745058,0.2313298135995865,291.1726989746094,291.1499938964844,263.1499938964844,261.58746337890625,280.87860107421875,293.5692138671875,291.1710205078125,1.0,0.2129656374454498,0.7510489821434021,0.7510489821434021,1.0,1.0,-1.053131937980652,0.4396128058433532,0.6135190725326538,0.1825132071971893,0.0,0.0,0.5062457323074341,42.48151397705078,46.0,-12.007957458496094,-10895.388671875,142.40357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,307.43292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9765625,18000.0,0.0,0.0,0.2509287893772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620353281497955,0.4620406925678253,-5.381964911066461e-06,0.0,0.000254660815699,0.0,0.0,26.123106002807617,0.0,0.0,0.0,0.3570078015327453,4.0,0.0,1.0
669540,293.0887451171875,297.1499938964844,293.1499938964844,0.1126673743128776,-2522.241943359375,304.14361572265625,0.7785239219665527,0.1777385473251342,0.1606694459915161,293.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4994570314884186,0.050000000745058,0.0487849675118923,293.0356140136719,297.1499938964844,293.1499938964844,0.0675039738416671,-1317.40576171875,304.1384582519531,0.6824859976768494,0.119319386780262,0.0839533954858779,293.0783996582031,297.1499938964844,293.1499938964844,0.2901661396026611,-5638.2041015625,304.158447265625,0.9990000128746032,0.4622778296470642,0.3587550818920135,293.1738586425781,297.1499938964844,293.1499938964844,0.0030196506995707,-1144.3660888671875,295.2495422363281,0.4994570314884186,0.050000000745058,0.2314148694276809,291.1582946777344,291.1499938964844,263.1499938964844,261.5905456542969,280.8778991699219,293.5765991210937,291.1562805175781,1.0,0.2144422978162765,0.750958263874054,0.750958263874054,1.0,1.0,-1.060380458831787,0.4428230822086334,0.6175573468208313,0.1840013861656189,0.0,0.0,0.5060797333717346,43.023094177246094,49.0,-19.15770149230957,-10948.17578125,145.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513366699219,307.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69921875,18000.0,0.0,0.0,0.250236839056015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604386687278747,0.4604440629482269,-5.366862296796171e-06,0.0,0.0002539585984777,0.0,0.0,25.94516372680664,0.0,0.0,0.0,0.3564039468765259,4.0,0.0,1.0
669600,293.0887451171875,297.1499938964844,293.1499938964844,0.1126673743128776,-2522.241943359375,304.14361572265625,0.7785239219665527,0.1777385473251342,0.1606694459915161,293.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4994570314884186,0.050000000745058,0.0487849675118923,293.0356140136719,297.1499938964844,293.1499938964844,0.0675039738416671,-1317.40576171875,304.1384582519531,0.6824859976768494,0.119319386780262,0.0839533954858779,293.0783996582031,297.1499938964844,293.1499938964844,0.2901661396026611,-5638.2041015625,304.158447265625,0.9990000128746032,0.4622778296470642,0.3587550818920135,293.1738586425781,297.1499938964844,293.1499938964844,0.0030196506995707,-1144.3660888671875,295.2495422363281,0.4994570314884186,0.050000000745058,0.2314148694276809,291.1582946777344,291.1499938964844,263.1499938964844,261.5905456542969,280.8778991699219,293.5765991210937,291.1562805175781,1.0,0.2144422978162765,0.750958263874054,0.750958263874054,1.0,1.0,-1.060380458831787,0.4428230822086334,0.6175573468208313,0.1840013861656189,0.0,0.0,0.5060797333717346,43.023094177246094,49.0,-19.15770149230957,-10948.17578125,145.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513366699219,307.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69921875,18000.0,0.0,0.0,0.250236839056015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604386687278747,0.4604440629482269,-5.366862296796171e-06,0.0,0.0002539585984777,0.0,0.0,25.94516372680664,0.0,0.0,0.0,0.3564039468765259,4.0,0.0,1.0
669660,293.0883178710937,297.1499938964844,293.1499938964844,0.114135667681694,-2548.919189453125,304.1432800292969,0.7774378061294556,0.1793769896030426,0.1621791273355484,293.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4971964657306671,0.050000000745058,0.0488219559192657,293.0356750488281,297.1499938964844,293.1499938964844,0.0699238702654838,-1351.15869140625,304.1382751464844,0.6850812435150146,0.1222030967473983,0.0860028192400932,293.0787658691406,297.1499938964844,293.1499938964844,0.2950043380260467,-5716.62158203125,304.1475830078125,0.9990000128746032,0.4640274345874786,0.3636156916618347,293.169921875,297.1499938964844,293.1499938964844,0.0030259378254413,-1147.3843994140625,295.2415771484375,0.4971964657306671,0.050000000745058,0.2315903306007385,291.1427917480469,291.1499938964844,263.1499938964844,261.5934143066406,280.8824157714844,293.5971374511719,291.1408386230469,1.0,0.2168578505516052,0.7507027983665466,0.7507027983665466,1.0,1.0,-1.0707402229309082,0.4474180042743683,0.6233221888542175,0.1860595643520355,0.0,0.0,0.5080815553665161,44.0845947265625,52.0,-21.149078369140625,-11032.8935546875,149.9774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,307.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.63671875,18000.0,0.0,0.0,0.2496759742498397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624688327312469,0.4624741971492767,-5.371594397729496e-06,0.0,0.0002533893857616,0.0,0.0,26.11087417602539,0.0,0.0,0.0,0.3569818437099457,4.0,0.0,1.0
669720,293.0883178710937,297.1499938964844,293.1499938964844,0.114135667681694,-2548.919189453125,304.1432800292969,0.7774378061294556,0.1793769896030426,0.1621791273355484,293.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4971964657306671,0.050000000745058,0.0488219559192657,293.0356750488281,297.1499938964844,293.1499938964844,0.0699238702654838,-1351.15869140625,304.1382751464844,0.6850812435150146,0.1222030967473983,0.0860028192400932,293.0787658691406,297.1499938964844,293.1499938964844,0.2950043380260467,-5716.62158203125,304.1475830078125,0.9990000128746032,0.4640274345874786,0.3636156916618347,293.169921875,297.1499938964844,293.1499938964844,0.0030259378254413,-1147.3843994140625,295.2415771484375,0.4971964657306671,0.050000000745058,0.2315903306007385,291.1427917480469,291.1499938964844,263.1499938964844,261.5934143066406,280.8824157714844,293.5971374511719,291.1408386230469,1.0,0.2168578505516052,0.7507027983665466,0.7507027983665466,1.0,1.0,-1.0707402229309082,0.4474180042743683,0.6233221888542175,0.1860595643520355,0.0,0.0,0.5080815553665161,44.0845947265625,52.0,-21.149078369140625,-11032.8935546875,149.9774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,307.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.63671875,18000.0,0.0,0.0,0.2496759742498397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624688327312469,0.4624741971492767,-5.371594397729496e-06,0.0,0.0002533893857616,0.0,0.0,26.11087417602539,0.0,0.0,0.0,0.3569818437099457,4.0,0.0,1.0
669780,293.0881042480469,297.1499938964844,293.1499938964844,0.1155962273478508,-2575.357421875,304.1430969238281,0.7749748229980469,0.1809841990470886,0.1636787503957748,293.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.494118869304657,0.050000000745058,0.0488746277987957,293.0360107421875,297.1499938964844,293.1499938964844,0.0722982883453369,-1384.544677734375,304.1382141113281,0.6862357258796692,0.1250333487987518,0.0880286246538162,293.0843505859375,297.1499938964844,293.1499938964844,0.3018639087677002,-5825.5341796875,304.1369934082031,0.9990000128746032,0.4647069573402405,0.3704259097576141,293.1662292480469,297.1499938964844,293.1499938964844,0.0030336021445691,-1150.888671875,295.2347717285156,0.494118869304657,0.050000000745058,0.2318401932716369,291.1280212402344,291.1499938964844,263.1499938964844,261.5960388183594,280.8912048339844,293.62823486328125,291.12628173828125,1.0,0.2200106084346771,0.7504473328590393,0.7504473328590393,1.0,1.0,-1.0835078954696655,0.4530894458293915,0.6304184198379517,0.1886297464370727,0.0,0.0,0.5120174288749695,45.57417297363281,55.0,-20.42693901062012,-11141.1845703125,156.2030792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,307.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.765625,18000.0,0.0,0.0,0.2494934648275375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678175151348114,0.4678229093551636,-5.395208972913679e-06,0.0,0.0002532041398808,0.0,0.0,26.597558975219727,0.0,0.0,0.0,0.3586578369140625,4.0,0.0,1.0
669840,293.0881042480469,297.1499938964844,293.1499938964844,0.1155962273478508,-2575.357421875,304.1430969238281,0.7749748229980469,0.1809841990470886,0.1636787503957748,293.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.494118869304657,0.050000000745058,0.0488746277987957,293.0360107421875,297.1499938964844,293.1499938964844,0.0722982883453369,-1384.544677734375,304.1382141113281,0.6862357258796692,0.1250333487987518,0.0880286246538162,293.0843505859375,297.1499938964844,293.1499938964844,0.3018639087677002,-5825.5341796875,304.1369934082031,0.9990000128746032,0.4647069573402405,0.3704259097576141,293.1662292480469,297.1499938964844,293.1499938964844,0.0030336021445691,-1150.888671875,295.2347717285156,0.494118869304657,0.050000000745058,0.2318401932716369,291.1280212402344,291.1499938964844,263.1499938964844,261.5960388183594,280.8912048339844,293.62823486328125,291.12628173828125,1.0,0.2200106084346771,0.7504473328590393,0.7504473328590393,1.0,1.0,-1.0835078954696655,0.4530894458293915,0.6304184198379517,0.1886297464370727,0.0,0.0,0.5120174288749695,45.57417297363281,55.0,-20.42693901062012,-11141.1845703125,156.2030792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,307.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.765625,18000.0,0.0,0.0,0.2494934648275375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678175151348114,0.4678229093551636,-5.395208972913679e-06,0.0,0.0002532041398808,0.0,0.0,26.597558975219727,0.0,0.0,0.0,0.3586578369140625,4.0,0.0,1.0
669900,293.08807373046875,297.1499938964844,293.1499938964844,0.1163174137473106,-2588.373046875,304.1430358886719,0.7733550667762756,0.1817730665206909,0.1644207239151001,293.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4923572838306427,0.050000000745058,0.0489059202373027,293.0362548828125,297.1499938964844,293.1499938964844,0.0734642818570137,-1401.02783203125,304.13824462890625,0.6863833665847778,0.1264260411262512,0.089029923081398,293.0888061523437,297.1499938964844,293.1499938964844,0.3059102296829223,-5889.07275390625,304.13201904296875,0.9990000128746032,0.4646624028682709,0.3744133114814758,293.1645202636719,297.1499938964844,293.1499938964844,0.0030378170777112,-1152.7625732421875,295.2319030761719,0.4923572838306427,0.050000000745058,0.23198863863945,291.1211853027344,291.1499938964844,263.1499938964844,261.5972595214844,280.89715576171875,293.6471862792969,291.1195678710937,1.0,0.2218074351549148,0.7503195405006409,0.7503195405006409,1.0,1.0,-1.0906015634536743,0.4562393128871918,0.6343622207641602,0.190082848072052,0.0,0.0,0.5146295428276062,46.454376220703125,55.0,-19.48621940612793,-11202.037109375,159.81350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,307.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.595703125,18000.0,0.0,0.0,0.2496050894260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716311395168304,0.471636563539505,-5.413711278379196e-06,0.0,0.0002533174410928,0.0,0.0,26.95486259460449,0.0,0.0,0.0,0.3598785400390625,4.0,0.0,1.0
669960,293.0881042480469,297.1499938964844,293.1499938964844,0.1170297861099243,-2601.20263671875,304.1430053710937,0.7715371251106262,0.1825512796640396,0.1651560813188552,293.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4904809892177582,0.050000000745058,0.0489400997757911,293.0365905761719,297.1499938964844,293.1499938964844,0.0746145993471145,-1417.341552734375,304.1383056640625,0.6862983107566833,0.1278035044670105,0.0900226682424545,293.09423828125,297.1499938964844,293.1499938964844,0.3103001117706299,-5957.55078125,304.1273193359375,0.9990000128746032,0.4643729329109192,0.3787199854850769,293.1628723144531,297.1499938964844,293.1499938964844,0.0030422362033277,-1154.69287109375,295.2294616699219,0.4904809892177582,0.050000000745058,0.2321507632732391,291.1148376464844,291.1499938964844,263.1499938964844,261.5984191894531,280.90435791015625,293.6681823730469,291.11334228515625,1.0,0.2237254828214645,0.7501268982887268,0.7501268982887268,1.0,1.0,-1.0980801582336426,0.4595484733581543,0.6385316848754883,0.1916277706623077,0.0,0.0,0.517614483833313,47.413333892822266,58.0,-18.22620010375977,-11266.2900390625,163.7210235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,307.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.048828125,18000.0,0.0,0.0,0.2498761862516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476137101650238,0.4761425256729126,-5.436476385511924e-06,0.0,0.0002535925596021,0.0,0.0,27.384510040283203,0.0,0.0,0.0,0.3613362312316894,4.0,0.0,1.0
670020,293.0883483886719,297.1499938964844,293.1499938964844,0.1184228062629699,-2626.21044921875,304.1430358886719,0.7674866914749146,0.1840746104717254,0.166604146361351,293.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4864658117294311,0.050000000745058,0.0490157082676887,293.03497314453125,297.1499938964844,293.1499938964844,0.0770378485321998,-1451.88671875,304.1381225585937,0.6860180497169495,0.1309884041547775,0.0921412482857704,293.1092224121094,297.1499938964844,293.1499938964844,0.3199044167995453,-6105.95166015625,304.1189270019531,0.9990000128746032,0.4627653956413269,0.3880772888660431,293.1597595214844,297.1499938964844,293.1499938964844,0.0030515911057591,-1158.67724609375,295.22607421875,0.4864658117294311,0.050000000745058,0.2325094193220138,291.10382080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9214172363281,293.7149963378906,291.1026306152344,1.0,0.227867379784584,0.7497414946556091,0.7497414946556091,1.0,1.0,-1.1141128540039062,0.4666299819946289,0.6474828720092773,0.1950238347053527,0.0,0.0,0.524537205696106,49.532005310058594,61.0,-15.433834075927734,-11403.5595703125,172.37008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,307.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.22265625,18000.0,0.0,0.0,0.2509511411190033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870046973228454,0.4870101809501648,-5.494141532835784e-06,0.0,0.0002546834875829,0.0,0.0,28.44928550720215,0.0,0.0,0.0,0.3649044632911682,4.0,0.0,1.0
670080,293.0883483886719,297.1499938964844,293.1499938964844,0.1184228062629699,-2626.21044921875,304.1430358886719,0.7674866914749146,0.1840746104717254,0.166604146361351,293.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4864658117294311,0.050000000745058,0.0490157082676887,293.03497314453125,297.1499938964844,293.1499938964844,0.0770378485321998,-1451.88671875,304.1381225585937,0.6860180497169495,0.1309884041547775,0.0921412482857704,293.1092224121094,297.1499938964844,293.1499938964844,0.3199044167995453,-6105.95166015625,304.1189270019531,0.9990000128746032,0.4627653956413269,0.3880772888660431,293.1597595214844,297.1499938964844,293.1499938964844,0.0030515911057591,-1158.67724609375,295.22607421875,0.4864658117294311,0.050000000745058,0.2325094193220138,291.10382080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9214172363281,293.7149963378906,291.1026306152344,1.0,0.227867379784584,0.7497414946556091,0.7497414946556091,1.0,1.0,-1.1141128540039062,0.4666299819946289,0.6474828720092773,0.1950238347053527,0.0,0.0,0.524537205696106,49.532005310058594,61.0,-15.433834075927734,-11403.5595703125,172.37008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,307.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.22265625,18000.0,0.0,0.0,0.2509511411190033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870046973228454,0.4870101809501648,-5.494141532835784e-06,0.0,0.0002546834875829,0.0,0.0,28.44928550720215,0.0,0.0,0.0,0.3649044632911682,4.0,0.0,1.0
670140,293.0887145996094,297.1499938964844,293.1499938964844,0.1197816506028175,-2650.52099609375,304.1430969238281,0.7632266283035278,0.1855596303939819,0.1680216342210769,293.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.4822387993335724,0.050000000745058,0.0490976981818676,293.0269775390625,297.1499938964844,293.1499938964844,0.080401174724102,-1500.24658203125,304.1364440917969,0.6877251267433167,0.1355153173208236,0.0951528325676918,293.1319885253906,297.1499938964844,293.1499938964844,0.3301969766616821,-6263.0986328125,304.1121826171875,0.9990000128746032,0.4591947495937347,0.3979761004447937,293.1567687988281,297.1499938964844,293.1499938964844,0.0030618582386523,-1162.9508056640625,295.22442626953125,0.4822387993335724,0.050000000745058,0.2328983396291732,291.0941467285156,291.1499938964844,263.1499938964844,261.6024780273437,280.9432067871094,293.770263671875,291.0931396484375,1.0,0.2323443740606308,0.7493561506271362,0.7493561506271362,1.0,1.0,-1.131874918937683,0.4744547009468078,0.6574202179908752,0.1989305913448333,0.0,0.0,0.5326501131057739,51.84039688110352,49.0,-13.326568603515623,-11553.1572265625,182.1263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,307.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.2265625,18000.0,0.0,0.0,0.2527868151664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001606345176697,0.5001662373542786,-5.567331754718907e-06,0.0,0.0002565464819781,0.0,0.0,29.78560447692871,0.0,0.0,0.0,0.3693012595176697,4.0,0.0,1.0
670200,293.0887145996094,297.1499938964844,293.1499938964844,0.1197816506028175,-2650.52099609375,304.1430969238281,0.7632266283035278,0.1855596303939819,0.1680216342210769,293.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.4822387993335724,0.050000000745058,0.0490976981818676,293.0269775390625,297.1499938964844,293.1499938964844,0.080401174724102,-1500.24658203125,304.1364440917969,0.6877251267433167,0.1355153173208236,0.0951528325676918,293.1319885253906,297.1499938964844,293.1499938964844,0.3301969766616821,-6263.0986328125,304.1121826171875,0.9990000128746032,0.4591947495937347,0.3979761004447937,293.1567687988281,297.1499938964844,293.1499938964844,0.0030618582386523,-1162.9508056640625,295.22442626953125,0.4822387993335724,0.050000000745058,0.2328983396291732,291.0941467285156,291.1499938964844,263.1499938964844,261.6024780273437,280.9432067871094,293.770263671875,291.0931396484375,1.0,0.2323443740606308,0.7493561506271362,0.7493561506271362,1.0,1.0,-1.131874918937683,0.4744547009468078,0.6574202179908752,0.1989305913448333,0.0,0.0,0.5326501131057739,51.84039688110352,49.0,-13.326568603515623,-11553.1572265625,182.1263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,307.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.2265625,18000.0,0.0,0.0,0.2527868151664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001606345176697,0.5001662373542786,-5.567331754718907e-06,0.0,0.0002565464819781,0.0,0.0,29.78560447692871,0.0,0.0,0.0,0.3693012595176697,4.0,0.0,1.0
670260,293.0888977050781,297.1499938964844,293.1499938964844,0.1208791211247444,-2669.7880859375,304.1435852050781,0.7674152851104736,0.1870755106210708,0.1693407744169235,293.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4837002158164978,0.050000000745058,0.0490691140294075,293.0181884765625,297.1499938964844,293.1499938964844,0.0840774700045585,-1553.245361328125,304.1348876953125,0.6985959410667419,0.1404248476028442,0.0985863953828811,293.1498718261719,297.1499938964844,293.1499938964844,0.3274571299552917,-6214.33837890625,304.1300048828125,0.9990000128746032,0.4559815526008606,0.394561618566513,293.1534423828125,297.1499938964844,293.1499938964844,0.003066626843065,-1164.39208984375,295.235595703125,0.4837002158164978,0.050000000745058,0.2327627539634704,291.1003723144531,291.1499938964844,263.1499938964844,261.60418701171875,280.96929931640625,293.8153686523437,291.1039123535156,1.0,0.2311640828847885,0.748883068561554,0.748883068561554,1.0,1.0,-1.1332943439483645,0.4750122129917145,0.6582821607589722,0.1991753727197647,0.0,0.0,0.5393217206001282,51.13604736328125,37.0,16.48630142211914,-11612.8115234375,181.201889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012390136719,307.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.109375,18000.0,0.0,0.0,0.2552570104598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137404203414917,0.5137460827827454,-5.651384526572656e-06,0.0,0.0002590533986221,0.0,0.0,31.24268341064453,0.0,0.0,0.0,0.3739241659641266,4.0,0.0,1.0
