time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0888977050781,297.1499938964844,293.1499938964844,0.1208791211247444,-2669.7880859375,304.1435852050781,0.7674152851104736,0.1870755106210708,0.1693407744169235,293.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4837002158164978,0.050000000745058,0.0490691140294075,293.0181884765625,297.1499938964844,293.1499938964844,0.0840774700045585,-1553.245361328125,304.1348876953125,0.6985959410667419,0.1404248476028442,0.0985863953828811,293.1498718261719,297.1499938964844,293.1499938964844,0.3274571299552917,-6214.33837890625,304.1300048828125,0.9990000128746032,0.4559815526008606,0.394561618566513,293.1534423828125,297.1499938964844,293.1499938964844,0.003066626843065,-1164.39208984375,295.235595703125,0.4837002158164978,0.050000000745058,0.2327627539634704,291.1003723144531,291.1499938964844,263.1499938964844,261.60418701171875,280.96929931640625,293.8153686523437,291.1039123535156,1.0,0.2311640828847885,0.748883068561554,0.748883068561554,1.0,1.0,-1.1332943439483645,0.4750122129917145,0.6582821607589722,0.1991753727197647,0.0,0.0,0.5393217206001282,51.13604736328125,37.0,16.48630142211914,-11612.8115234375,181.201889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012390136719,307.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.109375,18000.0,0.0,0.0,0.2552570104598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137404203414917,0.5137460827827454,-5.651384526572656e-06,0.0,0.0002590533986221,0.0,0.0,31.24268341064453,0.0,0.0,0.0,0.3739241659641266,4.0,0.0,1.0
670380,293.0888061523437,297.1499938964844,293.1499938964844,0.1216586977243423,-2682.919677734375,304.1444091796875,0.7793043851852417,0.1886406540870666,0.1706205755472183,293.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4899897575378418,0.050000000745058,0.0489490292966365,293.017822265625,297.1499938964844,293.1499938964844,0.0867112800478935,-1590.88525390625,304.1356201171875,0.7144295573234558,0.1438608765602111,0.1012404412031173,293.14306640625,297.1499938964844,293.1499938964844,0.3127979338169098,-5981.0771484375,304.1612854003906,0.9990000128746032,0.4573052227497101,0.3798550963401794,293.1499328613281,297.1499938964844,293.1499938964844,0.0030618486925959,-1161.086181640625,295.2677307128906,0.4899897575378418,0.050000000745058,0.2321931272745132,291.1348876953125,291.1499938964844,263.1499938964844,261.60565185546875,280.9704895019531,293.8028869628906,291.139404296875,1.0,0.2257583886384964,0.7484099268913269,0.7484099268913269,1.0,1.0,-1.1195416450500488,0.468903124332428,0.6506385207176208,0.1958239525556564,0.0,0.0,0.539118230342865,47.91060256958008,40.0,41.92679977416992,-11537.7763671875,170.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7127990722656,307.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.29296875,18000.0,0.0,0.0,0.2577369511127472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174639225006104,0.517469584941864,-5.693093498848612e-06,0.0,0.0002615702396724,0.0,0.0,31.7369384765625,0.0,0.0,0.0,0.3754182755947113,4.0,0.0,1.0
670440,293.0888061523437,297.1499938964844,293.1499938964844,0.1216586977243423,-2682.919677734375,304.1444091796875,0.7793043851852417,0.1886406540870666,0.1706205755472183,293.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4899897575378418,0.050000000745058,0.0489490292966365,293.017822265625,297.1499938964844,293.1499938964844,0.0867112800478935,-1590.88525390625,304.1356201171875,0.7144295573234558,0.1438608765602111,0.1012404412031173,293.14306640625,297.1499938964844,293.1499938964844,0.3127979338169098,-5981.0771484375,304.1612854003906,0.9990000128746032,0.4573052227497101,0.3798550963401794,293.1499328613281,297.1499938964844,293.1499938964844,0.0030618486925959,-1161.086181640625,295.2677307128906,0.4899897575378418,0.050000000745058,0.2321931272745132,291.1348876953125,291.1499938964844,263.1499938964844,261.60565185546875,280.9704895019531,293.8028869628906,291.139404296875,1.0,0.2257583886384964,0.7484099268913269,0.7484099268913269,1.0,1.0,-1.1195416450500488,0.468903124332428,0.6506385207176208,0.1958239525556564,0.0,0.0,0.539118230342865,47.91060256958008,40.0,41.92679977416992,-11537.7763671875,170.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7127990722656,307.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.29296875,18000.0,0.0,0.0,0.2577369511127472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174639225006104,0.517469584941864,-5.693093498848612e-06,0.0,0.0002615702396724,0.0,0.0,31.7369384765625,0.0,0.0,0.0,0.3754182755947113,4.0,0.0,1.0
670500,293.0887756347656,297.1499938964844,293.1499938964844,0.1220683827996254,-2689.863037109375,304.1446838378906,0.7842381000518799,0.1894201785326004,0.1712834239006042,293.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4923862814903259,0.050000000745058,0.0489052347838878,293.0218505859375,297.1499938964844,293.1499938964844,0.0874452218413353,-1601.206298828125,304.13690185546875,0.7195696234703064,0.1447430849075317,0.10202057659626,293.1309814453125,297.1499938964844,293.1499938964844,0.3069995641708374,-5890.1796875,304.1696472167969,0.9990000128746032,0.4597642421722412,0.3743461072444916,293.14825439453125,297.1499938964844,293.1499938964844,0.0030599033925682,-1159.6217041015625,295.2841796875,0.4923862814903259,0.050000000745058,0.2319853901863098,291.1523132324219,291.1499938964844,263.1499938964844,261.6063232421875,280.9593200683594,293.7779235839844,291.1557006835937,1.0,0.2240947782993316,0.7481734156608582,0.7481734156608582,1.0,1.0,-1.1143542528152466,0.4666184782981872,0.6477357149124146,0.1944795846939087,0.0,0.0,0.5371978282928467,46.73057174682617,40.0,40.77320861816406,-11494.681640625,167.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,307.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.955078125,18000.0,0.0,0.0,0.2587718367576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155502557754517,0.5155559778213501,-5.690155830961885e-06,0.0,0.0002626205096021,0.0,0.0,31.56882095336914,0.0,0.0,0.0,0.374874085187912,4.0,0.0,1.0
670560,293.0888061523437,297.1499938964844,293.1499938964844,0.122576355934143,-2698.718994140625,304.14471435546875,0.7878976464271545,0.1901901066303253,0.1719508320093155,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4939827024936676,0.050000000745058,0.0488768406212329,293.02734375,297.1499938964844,293.1499938964844,0.0879179015755653,-1607.8277587890625,304.138427734375,0.7228111624717712,0.1452932804822921,0.1024922952055931,293.117919921875,297.1499938964844,293.1499938964844,0.3031931519508362,-5831.18994140625,304.1729431152344,0.9990000128746032,0.4625710546970367,0.3707308173179626,293.1466064453125,297.1499938964844,293.1499938964844,0.0030595730058848,-1159.15966796875,295.2948913574219,0.4939827024936676,0.050000000745058,0.2318506836891174,291.1611633300781,291.1499938964844,263.1499938964844,261.60693359375,280.9479064941406,293.7550354003906,291.162109375,1.0,0.222922146320343,0.7480597496032715,0.7480597496032715,1.0,1.0,-1.1111851930618286,0.4652292430400848,0.6459559798240662,0.1936570852994918,0.0,0.0,0.5355175733566284,45.968204498291016,43.0,27.65016746520996,-11459.5185546875,164.76780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7011413574219,307.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.859375,18000.0,0.0,0.0,0.2596481740474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125108957290649,0.5125165581703186,-5.676073669746984e-06,0.0,0.000263509893557,0.0,0.0,31.259117126464844,0.0,0.0,0.0,0.3739232122898102,4.0,0.0,1.0
670620,293.08892822265625,297.1499938964844,293.1499938964844,0.1237460374832153,-2719.372314453125,304.14453125,0.792715847492218,0.1917168796062469,0.1732965111732483,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4956313371658325,0.050000000745058,0.0488482192158699,293.0381774902344,297.1499938964844,293.1499938964844,0.0886212810873985,-1617.7574462890625,304.1410827636719,0.7264277935028076,0.1461967080831527,0.1031206920742988,293.09423828125,297.1499938964844,293.1499938964844,0.2992461323738098,-5771.7724609375,304.1716613769531,0.9990000128746032,0.4681951403617859,0.3670513033866882,293.143310546875,297.1499938964844,293.1499938964844,0.0030648785177618,-1161.0582275390625,295.30682373046875,0.4956313371658325,0.050000000745058,0.2317149341106414,291.16357421875,291.1499938964844,263.1499938964844,261.60797119140625,280.9326477050781,293.7262878417969,291.16357421875,1.0,0.221885547041893,0.7478324174880981,0.7478324174880981,1.0,1.0,-1.1089388132095337,0.4642479121685028,0.6446908712387085,0.1929799616336822,0.0,0.0,0.5334619283676147,45.211158752441406,46.0,8.341111183166504,-11434.2109375,162.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419128417969,307.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.796875,18000.0,0.0,0.0,0.2609651386737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082002878189087,0.5082059502601624,-5.64801621294464e-06,0.0,0.0002648464578669,0.0,0.0,30.78572654724121,0.0,0.0,0.0,0.3724429607391357,4.0,0.0,1.0
670680,293.08892822265625,297.1499938964844,293.1499938964844,0.1237460374832153,-2719.372314453125,304.14453125,0.792715847492218,0.1917168796062469,0.1732965111732483,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4956313371658325,0.050000000745058,0.0488482192158699,293.0381774902344,297.1499938964844,293.1499938964844,0.0886212810873985,-1617.7574462890625,304.1410827636719,0.7264277935028076,0.1461967080831527,0.1031206920742988,293.09423828125,297.1499938964844,293.1499938964844,0.2992461323738098,-5771.7724609375,304.1716613769531,0.9990000128746032,0.4681951403617859,0.3670513033866882,293.143310546875,297.1499938964844,293.1499938964844,0.0030648785177618,-1161.0582275390625,295.30682373046875,0.4956313371658325,0.050000000745058,0.2317149341106414,291.16357421875,291.1499938964844,263.1499938964844,261.60797119140625,280.9326477050781,293.7262878417969,291.16357421875,1.0,0.221885547041893,0.7478324174880981,0.7478324174880981,1.0,1.0,-1.1089388132095337,0.4642479121685028,0.6446908712387085,0.1929799616336822,0.0,0.0,0.5334619283676147,45.211158752441406,46.0,8.341111183166504,-11434.2109375,162.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419128417969,307.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.796875,18000.0,0.0,0.0,0.2609651386737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082002878189087,0.5082059502601624,-5.64801621294464e-06,0.0,0.0002648464578669,0.0,0.0,30.78572654724121,0.0,0.0,0.0,0.3724429607391357,4.0,0.0,1.0
670740,293.0890808105469,297.1499938964844,293.1499938964844,0.1249841451644897,-2741.270751953125,304.144287109375,0.7948545217514038,0.1932333558797836,0.1746585965156555,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.495634526014328,0.050000000745058,0.0488481558859348,293.0442199707031,297.1499938964844,293.1499938964844,0.0896586999297142,-1632.728515625,304.14227294921875,0.7284343838691711,0.1477892249822616,0.1040445044636726,293.0789794921875,297.1499938964844,293.1499938964844,0.2989413738250732,-5769.8173828125,304.16485595703125,0.9990000128746032,0.4727232158184051,0.3670440912246704,293.1399230957031,297.1499938964844,293.1499938964844,0.0030738257337361,-1164.5269775390625,295.3168334960937,0.495634526014328,0.050000000745058,0.2317146211862564,291.1611022949219,291.1499938964844,263.1499938964844,261.6088256835937,280.92706298828125,293.7187194824219,291.1604309082031,1.0,0.2222846448421478,0.74760502576828,0.74760502576828,1.0,1.0,-1.1116714477539062,0.4654451608657837,0.6462262868881226,0.193487212061882,0.0,0.0,0.5320865511894226,45.24323272705078,49.0,-2.5519778728485107,-11450.138671875,163.53756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,307.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.80859375,18000.0,0.0,0.0,0.2618448436260223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052648186683655,0.5052704215049744,-5.627884092973545e-06,0.0,0.00026573924697,0.0,0.0,30.461090087890625,0.0,0.0,0.0,0.3714108169078827,4.0,0.0,1.0
670800,293.0890808105469,297.1499938964844,293.1499938964844,0.1249841451644897,-2741.270751953125,304.144287109375,0.7948545217514038,0.1932333558797836,0.1746585965156555,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.495634526014328,0.050000000745058,0.0488481558859348,293.0442199707031,297.1499938964844,293.1499938964844,0.0896586999297142,-1632.728515625,304.14227294921875,0.7284343838691711,0.1477892249822616,0.1040445044636726,293.0789794921875,297.1499938964844,293.1499938964844,0.2989413738250732,-5769.8173828125,304.16485595703125,0.9990000128746032,0.4727232158184051,0.3670440912246704,293.1399230957031,297.1499938964844,293.1499938964844,0.0030738257337361,-1164.5269775390625,295.3168334960937,0.495634526014328,0.050000000745058,0.2317146211862564,291.1611022949219,291.1499938964844,263.1499938964844,261.6088256835937,280.92706298828125,293.7187194824219,291.1604309082031,1.0,0.2222846448421478,0.74760502576828,0.74760502576828,1.0,1.0,-1.1116714477539062,0.4654451608657837,0.6462262868881226,0.193487212061882,0.0,0.0,0.5320865511894226,45.24323272705078,49.0,-2.5519778728485107,-11450.138671875,163.53756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,307.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.80859375,18000.0,0.0,0.0,0.2618448436260223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052648186683655,0.5052704215049744,-5.627884092973545e-06,0.0,0.00026573924697,0.0,0.0,30.461090087890625,0.0,0.0,0.0,0.3714108169078827,4.0,0.0,1.0
670860,293.0892639160156,297.1499938964844,293.1499938964844,0.1262960731983184,-2764.51318359375,304.1440124511719,0.7949419021606445,0.1947384178638458,0.1760315895080566,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4943922758102417,0.050000000745058,0.0488696247339248,293.04547119140625,297.1499938964844,293.1499938964844,0.0914682894945144,-1659.1119384765625,304.1418151855469,0.7302152514457703,0.1502137035131454,0.1056627631187439,293.0735168457031,297.1499938964844,293.1499938964844,0.3015243113040924,-5812.82861328125,304.15557861328125,0.9990000128746032,0.4756460189819336,0.369810938835144,293.1364440917969,297.1499938964844,293.1499938964844,0.0030859522521495,-1169.4259033203125,295.32452392578125,0.4943922758102417,0.050000000745058,0.2318164706230163,291.153076171875,291.1499938964844,263.1499938964844,261.6094665527344,280.9281616210937,293.72625732421875,291.1518859863281,1.0,0.2238320708274841,0.7473399043083191,0.7473399043083191,1.0,1.0,-1.1187293529510498,0.4685266613960266,0.650202751159668,0.1950314193964004,0.0,0.0,0.5321744680404663,45.8787841796875,52.0,-10.340285301208496,-11502.8642578125,166.78521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,307.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.2624653577804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044330358505249,0.5044386982917786,-5.618643172056181e-06,0.0,0.0002663689956534,0.0,0.0,30.353302001953125,0.0,0.0,0.0,0.3710807561874389,4.0,0.0,1.0
670920,293.0892639160156,297.1499938964844,293.1499938964844,0.1262960731983184,-2764.51318359375,304.1440124511719,0.7949419021606445,0.1947384178638458,0.1760315895080566,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4943922758102417,0.050000000745058,0.0488696247339248,293.04547119140625,297.1499938964844,293.1499938964844,0.0914682894945144,-1659.1119384765625,304.1418151855469,0.7302152514457703,0.1502137035131454,0.1056627631187439,293.0735168457031,297.1499938964844,293.1499938964844,0.3015243113040924,-5812.82861328125,304.15557861328125,0.9990000128746032,0.4756460189819336,0.369810938835144,293.1364440917969,297.1499938964844,293.1499938964844,0.0030859522521495,-1169.4259033203125,295.32452392578125,0.4943922758102417,0.050000000745058,0.2318164706230163,291.153076171875,291.1499938964844,263.1499938964844,261.6094665527344,280.9281616210937,293.72625732421875,291.1518859863281,1.0,0.2238320708274841,0.7473399043083191,0.7473399043083191,1.0,1.0,-1.1187293529510498,0.4685266613960266,0.650202751159668,0.1950314193964004,0.0,0.0,0.5321744680404663,45.8787841796875,52.0,-10.340285301208496,-11502.8642578125,166.78521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,307.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.2624653577804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044330358505249,0.5044386982917786,-5.618643172056181e-06,0.0,0.0002663689956534,0.0,0.0,30.353302001953125,0.0,0.0,0.0,0.3710807561874389,4.0,0.0,1.0
670980,293.08953857421875,297.1499938964844,293.1499938964844,0.1276348680257797,-2788.1953125,304.1437683105469,0.7933449745178223,0.1962217390537262,0.1774053871631622,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4921490848064422,0.050000000745058,0.0489094480872154,293.0459289550781,297.1499938964844,293.1499938964844,0.0934913381934166,-1688.617919921875,304.14117431640625,0.7309514880180359,0.1527668088674545,0.1074639335274696,293.074951171875,297.1499938964844,293.1499938964844,0.3065061569213867,-5892.564453125,304.1454162597656,0.9990000128746032,0.4773068130016327,0.3748866617679596,293.13299560546875,297.1499938964844,293.1499938964844,0.0031005183700472,-1175.320068359375,295.3319702148437,0.4921490848064422,0.050000000745058,0.2320053577423095,291.1430053710937,291.1499938964844,263.1499938964844,261.60992431640625,280.93560791015625,293.74725341796875,291.1418151855469,1.0,0.2262798100709915,0.7470747828483582,0.7470747828483582,1.0,1.0,-1.128906011581421,0.4729703962802887,0.6559356451034546,0.1973443478345871,0.0,0.0,0.5337756872177124,47.02206039428711,55.0,-13.371198654174805,-11585.0419921875,171.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.4453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8046875,18000.0,0.0,0.0,0.2630334794521332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062879920005798,0.5062936544418335,-5.625053290714277e-06,0.0,0.0002669455425348,0.0,0.0,30.52882194519043,0.0,0.0,0.0,0.3716551065444946,4.0,0.0,1.0
671040,293.08953857421875,297.1499938964844,293.1499938964844,0.1276348680257797,-2788.1953125,304.1437683105469,0.7933449745178223,0.1962217390537262,0.1774053871631622,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4921490848064422,0.050000000745058,0.0489094480872154,293.0459289550781,297.1499938964844,293.1499938964844,0.0934913381934166,-1688.617919921875,304.14117431640625,0.7309514880180359,0.1527668088674545,0.1074639335274696,293.074951171875,297.1499938964844,293.1499938964844,0.3065061569213867,-5892.564453125,304.1454162597656,0.9990000128746032,0.4773068130016327,0.3748866617679596,293.13299560546875,297.1499938964844,293.1499938964844,0.0031005183700472,-1175.320068359375,295.3319702148437,0.4921490848064422,0.050000000745058,0.2320053577423095,291.1430053710937,291.1499938964844,263.1499938964844,261.60992431640625,280.93560791015625,293.74725341796875,291.1418151855469,1.0,0.2262798100709915,0.7470747828483582,0.7470747828483582,1.0,1.0,-1.128906011581421,0.4729703962802887,0.6559356451034546,0.1973443478345871,0.0,0.0,0.5337756872177124,47.02206039428711,55.0,-13.371198654174805,-11585.0419921875,171.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.4453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8046875,18000.0,0.0,0.0,0.2630334794521332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062879920005798,0.5062936544418335,-5.625053290714277e-06,0.0,0.0002669455425348,0.0,0.0,30.52882194519043,0.0,0.0,0.0,0.3716551065444946,4.0,0.0,1.0
671100,293.0897216796875,297.1499938964844,293.1499938964844,0.1283033490180969,-2799.996337890625,304.1437072753906,0.7920475602149963,0.1969509273767471,0.1780877560377121,293.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4907370507717132,0.050000000745058,0.0489351563155651,293.0453186035156,297.1499938964844,293.1499938964844,0.0945644453167915,-1704.258056640625,304.1408386230469,0.7310076951980591,0.1542019098997116,0.1084199324250221,293.0782775878906,297.1499938964844,293.1499938964844,0.3097361326217651,-5943.529296875,304.140380859375,0.9990000128746032,0.4776026308536529,0.3781273066997528,293.1313171386719,297.1499938964844,293.1499938964844,0.0031084392685443,-1178.509521484375,295.3359680175781,0.4907370507717132,0.050000000745058,0.23212730884552,291.137939453125,291.1499938964844,263.1499938964844,261.6100769042969,280.9408874511719,293.76129150390625,291.13671875,1.0,0.2277780771255493,0.7469422221183777,0.7469422221183777,1.0,1.0,-1.1349388360977173,0.4756057560443878,0.6593331098556519,0.1987376511096954,0.0,0.0,0.5350914001464844,47.754024505615234,55.0,-13.925606727600098,-11634.546875,175.17601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273376464844,307.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.580078125,18000.0,0.0,0.0,0.2633569240570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081467032432556,0.5081523060798645,-5.634070930682356e-06,0.0,0.0002672738046385,0.0,0.0,30.71723747253418,0.0,0.0,0.0,0.3722639083862304,4.0,0.0,1.0
671160,293.0899658203125,297.1499938964844,293.1499938964844,0.1289697736501693,-2811.7470703125,304.14361572265625,0.7905094623565674,0.1976702213287353,0.1787645369768142,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4891856908798218,0.050000000745058,0.0489639192819595,293.0436096191406,297.1499938964844,293.1499938964844,0.0957961156964302,-1722.203857421875,304.1402587890625,0.7311572432518005,0.1558654755353927,0.1095228269696235,293.08367919921875,297.1499938964844,293.1499938964844,0.3133539855480194,-6000.18408203125,304.13555908203125,0.9990000128746032,0.4774534702301025,0.3817203044891357,293.1296691894531,297.1499938964844,293.1499938964844,0.0031167096458375,-1181.835693359375,295.3401184082031,0.4891856908798218,0.050000000745058,0.232263758778572,291.1327514648437,291.1499938964844,263.1499938964844,261.6101989746094,280.9470520019531,293.77691650390625,291.1315002441406,1.0,0.2294308692216873,0.7467407584190369,0.7467407584190369,1.0,1.0,-1.1415854692459106,0.4785002470016479,0.6630852222442627,0.2002760469913482,0.0,0.0,0.5367616415023804,48.5722885131836,58.0,-14.362476348876951,-11689.1357421875,178.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,307.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.29296875,18000.0,0.0,0.0,0.2637358605861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106176733970642,0.5106233358383179,-5.646879344567424e-06,0.0,0.0002676583826541,0.0,0.0,30.97258949279785,0.0,0.0,0.0,0.3730855584144592,4.0,0.0,1.0
671220,293.09051513671875,297.1499938964844,293.1499938964844,0.1302905082702636,-2834.99072265625,304.1435546875,0.7868578433990479,0.1990779042243957,0.1800982803106308,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4857321679592132,0.050000000745058,0.0490295626223087,293.037841796875,297.1499938964844,293.1499938964844,0.0987143740057945,-1764.6231689453125,304.1386413574219,0.7317699193954468,0.1597272902727127,0.1121443063020706,293.0998229980469,297.1499938964844,293.1499938964844,0.3215909302234649,-6127.89208984375,304.1266784667969,0.9990000128746032,0.4758724272251129,0.3897958993911743,293.12646484375,297.1499938964844,293.1499938964844,0.0031343814916908,-1188.917236328125,295.3489990234375,0.4857321679592132,0.050000000745058,0.2325751483440399,291.12225341796875,291.1499938964844,263.1499938964844,261.6102600097656,280.9626770019531,293.8149719238281,291.12109375,1.0,0.2331330925226211,0.7463378310203552,0.7463378310203552,1.0,1.0,-1.1564778089523315,0.4849912524223327,0.671486496925354,0.2037631422281265,0.0,0.0,0.5411744117736816,50.43848419189453,61.0,-14.416805267333984,-11812.068359375,187.02215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,307.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.869140625,18000.0,0.0,0.0,0.2647400200366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174961090087891,0.5175017714500427,-5.684604730049614e-06,0.0,0.0002686774532776,0.0,0.0,31.699722290039062,0.0,0.0,0.0,0.3754045963287353,4.0,0.0,1.0
671280,293.09051513671875,297.1499938964844,293.1499938964844,0.1302905082702636,-2834.99072265625,304.1435546875,0.7868578433990479,0.1990779042243957,0.1800982803106308,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4857321679592132,0.050000000745058,0.0490295626223087,293.037841796875,297.1499938964844,293.1499938964844,0.0987143740057945,-1764.6231689453125,304.1386413574219,0.7317699193954468,0.1597272902727127,0.1121443063020706,293.0998229980469,297.1499938964844,293.1499938964844,0.3215909302234649,-6127.89208984375,304.1266784667969,0.9990000128746032,0.4758724272251129,0.3897958993911743,293.12646484375,297.1499938964844,293.1499938964844,0.0031343814916908,-1188.917236328125,295.3489990234375,0.4857321679592132,0.050000000745058,0.2325751483440399,291.12225341796875,291.1499938964844,263.1499938964844,261.6102600097656,280.9626770019531,293.8149719238281,291.12109375,1.0,0.2331330925226211,0.7463378310203552,0.7463378310203552,1.0,1.0,-1.1564778089523315,0.4849912524223327,0.671486496925354,0.2037631422281265,0.0,0.0,0.5411744117736816,50.43848419189453,61.0,-14.416805267333984,-11812.068359375,187.02215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,307.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.869140625,18000.0,0.0,0.0,0.2647400200366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174961090087891,0.5175017714500427,-5.684604730049614e-06,0.0,0.0002686774532776,0.0,0.0,31.699722290039062,0.0,0.0,0.0,0.3754045963287353,4.0,0.0,1.0
671340,293.0912475585937,297.1499938964844,293.1499938964844,0.1316004246473312,-2858.0048828125,304.1435241699219,0.7826501131057739,0.200438305735588,0.1814022213220596,293.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.481876015663147,0.050000000745058,0.0491045303642749,293.0299377441406,297.1499938964844,293.1499938964844,0.1021350249648094,-1814.06494140625,304.13671875,0.7326779961585999,0.1641637682914734,0.1152026355266571,293.1219482421875,297.1499938964844,293.1499938964844,0.3309584259986877,-6271.4697265625,304.118896484375,0.9990000128746032,0.4726652801036834,0.3988185822963714,293.1235656738281,297.1499938964844,293.1499938964844,0.0031523888465017,-1196.167724609375,295.35772705078125,0.481876015663147,0.050000000745058,0.2329307496547699,291.1111145019531,291.1499938964844,263.1499938964844,261.61016845703125,280.96392822265625,293.83074951171875,291.1092529296875,1.0,0.2372579872608184,0.7459348440170288,0.7459348440170288,1.0,1.0,-1.1730599403381348,0.4922300577163696,0.6808298230171204,0.2076957076787948,0.0,0.0,0.5470559000968933,52.56783676147461,64.0,-17.893686294555664,-11957.4013671875,196.5256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761901855469,307.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.447265625,18000.0,0.0,0.0,0.2661844193935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526897668838501,0.5269033908843994,-5.738758318329928e-06,0.0,0.00027014335501,0.0,0.0,32.722206115722656,0.0,0.0,0.0,0.3786276876926422,4.0,0.0,1.0
671400,293.0912475585937,297.1499938964844,293.1499938964844,0.1316004246473312,-2858.0048828125,304.1435241699219,0.7826501131057739,0.200438305735588,0.1814022213220596,293.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.481876015663147,0.050000000745058,0.0491045303642749,293.0299377441406,297.1499938964844,293.1499938964844,0.1021350249648094,-1814.06494140625,304.13671875,0.7326779961585999,0.1641637682914734,0.1152026355266571,293.1219482421875,297.1499938964844,293.1499938964844,0.3309584259986877,-6271.4697265625,304.118896484375,0.9990000128746032,0.4726652801036834,0.3988185822963714,293.1235656738281,297.1499938964844,293.1499938964844,0.0031523888465017,-1196.167724609375,295.35772705078125,0.481876015663147,0.050000000745058,0.2329307496547699,291.1111145019531,291.1499938964844,263.1499938964844,261.61016845703125,280.96392822265625,293.83074951171875,291.1092529296875,1.0,0.2372579872608184,0.7459348440170288,0.7459348440170288,1.0,1.0,-1.1730599403381348,0.4922300577163696,0.6808298230171204,0.2076957076787948,0.0,0.0,0.5470559000968933,52.56783676147461,64.0,-17.893686294555664,-11957.4013671875,196.5256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761901855469,307.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.447265625,18000.0,0.0,0.0,0.2661844193935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526897668838501,0.5269033908843994,-5.738758318329928e-06,0.0,0.00027014335501,0.0,0.0,32.722206115722656,0.0,0.0,0.0,0.3786276876926422,4.0,0.0,1.0
671460,293.0909729003906,297.1499938964844,293.1499938964844,0.1329994201660156,-2882.640625,304.1433410644531,0.778164267539978,0.2019733190536499,0.1827268749475479,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.4776272177696228,0.050000000745058,0.0491874068975448,293.0229187011719,297.1499938964844,293.1499938964844,0.1058756485581398,-1867.7640380859373,304.13494873046875,0.733547568321228,0.168643444776535,0.1184715256094932,293.1490173339844,297.1499938964844,293.1499938964844,0.34138885140419,-6429.76318359375,304.1119079589844,0.9990000128746032,0.467899739742279,0.4085610806941986,293.1218566894531,297.1499938964844,293.1499938964844,0.0031702769920229,-1203.6380615234375,295.360107421875,0.4776272177696228,0.050000000745058,0.2333238869905471,291.09381103515625,291.1499938964844,263.1499938964844,261.6098937988281,280.951416015625,293.8223876953125,291.0921325683594,1.0,0.2416960746049881,0.7454198002815247,0.7454198002815247,1.0,1.0,-1.1908384561538696,0.4999859929084778,0.6908524632453918,0.2119377702474594,0.0,0.0,0.5557167530059814,54.91851043701172,52.0,-21.281681060791016,-12134.955078125,207.1077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,307.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.310546875,18000.0,0.0,0.0,0.2682264745235443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407918691635132,0.5407977104187012,-5.8191485550196376e-06,0.0,0.0002722157805692,0.0,0.0,34.27059555053711,0.0,0.0,0.0,0.3834308683872223,4.0,0.0,1.0
671520,293.0909729003906,297.1499938964844,293.1499938964844,0.1329994201660156,-2882.640625,304.1433410644531,0.778164267539978,0.2019733190536499,0.1827268749475479,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.4776272177696228,0.050000000745058,0.0491874068975448,293.0229187011719,297.1499938964844,293.1499938964844,0.1058756485581398,-1867.7640380859373,304.13494873046875,0.733547568321228,0.168643444776535,0.1184715256094932,293.1490173339844,297.1499938964844,293.1499938964844,0.34138885140419,-6429.76318359375,304.1119079589844,0.9990000128746032,0.467899739742279,0.4085610806941986,293.1218566894531,297.1499938964844,293.1499938964844,0.0031702769920229,-1203.6380615234375,295.360107421875,0.4776272177696228,0.050000000745058,0.2333238869905471,291.09381103515625,291.1499938964844,263.1499938964844,261.6098937988281,280.951416015625,293.8223876953125,291.0921325683594,1.0,0.2416960746049881,0.7454198002815247,0.7454198002815247,1.0,1.0,-1.1908384561538696,0.4999859929084778,0.6908524632453918,0.2119377702474594,0.0,0.0,0.5557167530059814,54.91851043701172,52.0,-21.281681060791016,-12134.955078125,207.1077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,307.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.310546875,18000.0,0.0,0.0,0.2682264745235443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407918691635132,0.5407977104187012,-5.8191485550196376e-06,0.0,0.0002722157805692,0.0,0.0,34.27059555053711,0.0,0.0,0.0,0.3834308683872223,4.0,0.0,1.0
671580,293.0886535644531,297.1499938964844,293.1499938964844,0.1346318423748016,-2911.02587890625,304.14288330078125,0.7829529047012329,0.2039478719234466,0.1845344752073288,293.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4790889620780945,0.050000000745058,0.0491589121520519,293.0245361328125,297.1499938964844,293.1499938964844,0.1084337309002876,-1903.8818359375,304.1357727050781,0.7397681474685669,0.1715482324361801,0.1207551658153534,293.169921875,297.1499938964844,293.1499938964844,0.3389780223369598,-6386.3076171875,304.1292724609375,0.9990000128746032,0.4636430442333221,0.4052459895610809,293.12060546875,297.1499938964844,293.1499938964844,0.0031804365571588,-1207.4332275390625,295.372314453125,0.4790889620780945,0.050000000745058,0.2331887185573578,291.09228515625,291.1499938964844,263.1499938964844,261.6094665527344,280.927978515625,293.7790832519531,291.0947265625,1.0,0.2404790669679641,0.7449046969413757,0.7449046969413757,1.0,1.0,-1.1915849447250366,0.5001945495605469,0.691390335559845,0.2121391892433166,0.0,0.0,0.5639327168464661,54.21086120605469,40.0,5.672704219818115,-12235.2333984375,205.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69403076171875,307.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17866.193359375,18000.0,0.0,0.0,0.2708700001239776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571743249893188,0.5571802258491516,-5.92564674661844e-06,0.0,0.0002748986007645,0.0,0.0,36.21071243286133,0.0,0.0,0.0,0.3892146348953247,4.0,0.0,1.0
671640,293.0886535644531,297.1499938964844,293.1499938964844,0.1346318423748016,-2911.02587890625,304.14288330078125,0.7829529047012329,0.2039478719234466,0.1845344752073288,293.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4790889620780945,0.050000000745058,0.0491589121520519,293.0245361328125,297.1499938964844,293.1499938964844,0.1084337309002876,-1903.8818359375,304.1357727050781,0.7397681474685669,0.1715482324361801,0.1207551658153534,293.169921875,297.1499938964844,293.1499938964844,0.3389780223369598,-6386.3076171875,304.1292724609375,0.9990000128746032,0.4636430442333221,0.4052459895610809,293.12060546875,297.1499938964844,293.1499938964844,0.0031804365571588,-1207.4332275390625,295.372314453125,0.4790889620780945,0.050000000745058,0.2331887185573578,291.09228515625,291.1499938964844,263.1499938964844,261.6094665527344,280.927978515625,293.7790832519531,291.0947265625,1.0,0.2404790669679641,0.7449046969413757,0.7449046969413757,1.0,1.0,-1.1915849447250366,0.5001945495605469,0.691390335559845,0.2121391892433166,0.0,0.0,0.5639327168464661,54.21086120605469,40.0,5.672704219818115,-12235.2333984375,205.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69403076171875,307.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17866.193359375,18000.0,0.0,0.0,0.2708700001239776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571743249893188,0.5571802258491516,-5.92564674661844e-06,0.0,0.0002748986007645,0.0,0.0,36.21071243286133,0.0,0.0,0.0,0.3892146348953247,4.0,0.0,1.0
671700,293.0892028808594,297.1499938964844,293.1499938964844,0.1350227147340774,-2917.435791015625,304.1434631347656,0.7878664135932922,0.2046173363924026,0.1851565986871719,293.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4816905856132507,0.050000000745058,0.0491080395877361,293.026611328125,297.1499938964844,293.1499938964844,0.1092265620827674,-1914.7548828125,304.1369323730469,0.7448282241821289,0.1727292239665985,0.1215815246105194,293.1712646484375,297.1499938964844,293.1499938964844,0.3330139517784118,-6291.27978515625,304.1438903808594,0.9990000128746032,0.463120549917221,0.3992489576339721,293.1199951171875,297.1499938964844,293.1499938964844,0.0031813501846045,-1207.0660400390625,295.3890991210937,0.4816905856132507,0.050000000745058,0.2329474091529846,291.107177734375,291.1499938964844,263.1499938964844,261.6091613769531,280.92779541015625,293.7708740234375,291.1117248535156,1.0,0.2382305264472961,0.744647204875946,0.744647204875946,1.0,1.0,-1.1857775449752808,0.4975793361663818,0.6881981492042542,0.2107087671756744,0.0,0.0,0.5653422474861145,52.84071350097656,40.0,28.17328834533692,-12227.2685546875,201.2236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65185546875,307.4532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.302734375,18000.0,0.0,0.0,0.2722481489181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624298453330994,0.5624358057975769,-5.969514859316405e-06,0.0,0.0002762972435448,0.0,0.0,36.89613723754883,0.0,0.0,0.0,0.3911652565002441,4.0,0.0,1.0
671760,293.090087890625,297.1499938964844,293.1499938964844,0.1352203041315078,-2920.340576171875,304.144287109375,0.7943733930587769,0.2052157521247863,0.1856564581394195,293.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4852846264839172,0.050000000745058,0.0490380376577377,293.0286865234375,297.1499938964844,293.1499938964844,0.1098779365420341,-1923.5264892578125,304.1381225585937,0.7513875365257263,0.1738861501216888,0.1223432272672653,293.16558837890625,297.1499938964844,293.1499938964844,0.3244251012802124,-6155.93017578125,304.16064453125,0.9990000128746032,0.4639610350131988,0.3908447623252868,293.11920166015625,297.1499938964844,293.1499938964844,0.0031802710145711,-1205.6307373046875,295.4115295410156,0.4852846264839172,0.050000000745058,0.2326153367757797,291.1295471191406,291.1499938964844,263.1499938964844,261.6088562011719,280.93756103515625,293.77685546875,291.135498046875,1.0,0.2350482791662216,0.7444291710853577,0.7444291710853577,1.0,1.0,-1.1767239570617676,0.4935446381568908,0.6831793189048767,0.2084894031286239,0.0,0.0,0.5644928216934204,50.94040298461914,43.0,48.36299514770508,-12175.974609375,194.4537811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268310546875,307.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.57421875,18000.0,0.0,0.0,0.2735233604907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639200806617737,0.5639260411262512,-5.992654223518912e-06,0.0,0.0002775914326775,0.0,0.0,37.14656066894531,0.0,0.0,0.0,0.3918265402317047,4.0,0.0,1.0
671820,293.0926818847656,297.1499938964844,293.1499938964844,0.1355789005756378,-2925.6513671875,304.14556884765625,0.802177906036377,0.2062110900878906,0.1865730285644531,293.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4891777634620666,0.050000000745058,0.0489638708531856,293.0322265625,297.1499938964844,293.1499938964844,0.1112627163529396,-1942.3214111328125,304.1397399902344,0.7603378295898438,0.1762393862009048,0.1239204704761505,293.1424255371094,297.1499938964844,293.1499938964844,0.3143153786659241,-5998.85888671875,304.17333984375,0.9990000128746032,0.4682462811470032,0.3817372918128967,293.1167907714844,297.1499938964844,293.1499938964844,0.0031819536816328,-1204.3917236328125,295.4576721191406,0.4891777634620666,0.050000000745058,0.2322635352611541,291.1725158691406,291.1499938964844,263.1499938964844,261.60809326171875,280.9573974609375,293.80029296875,291.1750183105469,1.0,0.2322234511375427,0.7439931631088257,0.7439931631088257,1.0,1.0,-1.1682672500610352,0.4897659420967102,0.678501307964325,0.2063114643096923,0.0,0.0,0.5582754611968994,48.94186782836914,46.0,45.10165023803711,-12070.8603515625,187.77005004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405334472656,307.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.2421875,18000.0,0.0,0.0,0.2754777669906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560173988342285,0.556023359298706,-5.964658612356288e-06,0.0,0.0002795749169308,0.0,0.0,36.306129455566406,0.0,0.0,0.0,0.3893077373504638,4.0,0.0,1.0
671880,293.0926818847656,297.1499938964844,293.1499938964844,0.1355789005756378,-2925.6513671875,304.14556884765625,0.802177906036377,0.2062110900878906,0.1865730285644531,293.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4891777634620666,0.050000000745058,0.0489638708531856,293.0322265625,297.1499938964844,293.1499938964844,0.1112627163529396,-1942.3214111328125,304.1397399902344,0.7603378295898438,0.1762393862009048,0.1239204704761505,293.1424255371094,297.1499938964844,293.1499938964844,0.3143153786659241,-5998.85888671875,304.17333984375,0.9990000128746032,0.4682462811470032,0.3817372918128967,293.1167907714844,297.1499938964844,293.1499938964844,0.0031819536816328,-1204.3917236328125,295.4576721191406,0.4891777634620666,0.050000000745058,0.2322635352611541,291.1725158691406,291.1499938964844,263.1499938964844,261.60809326171875,280.9573974609375,293.80029296875,291.1750183105469,1.0,0.2322234511375427,0.7439931631088257,0.7439931631088257,1.0,1.0,-1.1682672500610352,0.4897659420967102,0.678501307964325,0.2063114643096923,0.0,0.0,0.5582754611968994,48.94186782836914,46.0,45.10165023803711,-12070.8603515625,187.77005004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405334472656,307.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.2421875,18000.0,0.0,0.0,0.2754777669906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560173988342285,0.556023359298706,-5.964658612356288e-06,0.0,0.0002795749169308,0.0,0.0,36.306129455566406,0.0,0.0,0.0,0.3893077373504638,4.0,0.0,1.0
671940,293.0968322753906,297.1499938964844,293.1499938964844,0.1359679847955703,-2932.1484375,304.1463623046875,0.8055346012115479,0.2068140506744384,0.1870587468147277,293.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4907532036304474,0.050000000745058,0.0489346422255039,293.037353515625,297.1499938964844,293.1499938964844,0.1128793731331825,-1964.8284912109373,304.1404724121094,0.7657753229141235,0.178194984793663,0.125404417514801,293.11981201171875,297.1499938964844,293.1499938964844,0.3102582097053528,-5938.24267578125,304.1720886230469,0.9990000128746032,0.4730373322963714,0.3780884146690368,293.1133728027344,297.1499938964844,293.1499938964844,0.003194011747837,-1208.630615234375,295.4831237792969,0.4907532036304474,0.050000000745058,0.2321248650550842,291.1793212890625,291.1499938964844,263.1499938964844,261.607177734375,280.9561767578125,293.79266357421875,291.17919921875,1.0,0.231207400560379,0.7435571551322937,0.7435571551322937,1.0,1.0,-1.1660480499267578,0.4887179434299469,0.6773301362991333,0.2056981325149536,0.0,0.0,0.5536658763885498,48.1704330444336,49.0,14.248926162719728,-12016.5166015625,185.5404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7179260253906,307.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8671875,18000.0,0.0,0.0,0.2766008377075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463155508041382,0.546321451663971,-5.900418273085961e-06,0.0,0.0002807146811392,0.0,0.0,35.14225769042969,0.0,0.0,0.0,0.385904312133789,4.0,0.0,1.0
672000,293.0968322753906,297.1499938964844,293.1499938964844,0.1359679847955703,-2932.1484375,304.1463623046875,0.8055346012115479,0.2068140506744384,0.1870587468147277,293.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4907532036304474,0.050000000745058,0.0489346422255039,293.037353515625,297.1499938964844,293.1499938964844,0.1128793731331825,-1964.8284912109373,304.1404724121094,0.7657753229141235,0.178194984793663,0.125404417514801,293.11981201171875,297.1499938964844,293.1499938964844,0.3102582097053528,-5938.24267578125,304.1720886230469,0.9990000128746032,0.4730373322963714,0.3780884146690368,293.1133728027344,297.1499938964844,293.1499938964844,0.003194011747837,-1208.630615234375,295.4831237792969,0.4907532036304474,0.050000000745058,0.2321248650550842,291.1793212890625,291.1499938964844,263.1499938964844,261.607177734375,280.9561767578125,293.79266357421875,291.17919921875,1.0,0.231207400560379,0.7435571551322937,0.7435571551322937,1.0,1.0,-1.1660480499267578,0.4887179434299469,0.6773301362991333,0.2056981325149536,0.0,0.0,0.5536658763885498,48.1704330444336,49.0,14.248926162719728,-12016.5166015625,185.5404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7179260253906,307.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8671875,18000.0,0.0,0.0,0.2766008377075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463155508041382,0.546321451663971,-5.900418273085961e-06,0.0,0.0002807146811392,0.0,0.0,35.14225769042969,0.0,0.0,0.0,0.385904312133789,4.0,0.0,1.0
672060,293.0975952148437,297.1499938964844,293.1499938964844,0.1369161158800125,-2948.673583984375,304.14599609375,0.8069091439247131,0.2080015540122985,0.1880479156970977,293.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4907114803791046,0.050000000745058,0.0489353984594345,293.04412841796875,297.1499938964844,293.1499938964844,0.1141097098588943,-1981.960205078125,304.1415710449219,0.7678151726722717,0.1796711832284927,0.1264393627643585,293.10430908203125,297.1499938964844,293.1499938964844,0.3100910484790802,-5938.6748046875,304.1649169921875,0.9990000128746032,0.4769609570503235,0.3781845569610595,293.1097717285156,297.1499938964844,293.1499938964844,0.0032113867346197,-1215.329345703125,295.5027160644531,0.4907114803791046,0.050000000745058,0.2321284562349319,291.1747741699219,291.1499938964844,263.1499938964844,261.6060791015625,280.9515075683594,293.78466796875,291.1737060546875,1.0,0.2316137999296188,0.7433030009269714,0.7433030009269714,1.0,1.0,-1.1685965061187744,0.4897920787334442,0.6788043975830078,0.2062828242778778,0.0,0.0,0.5505842566490173,48.22538375854492,52.0,-3.6885244846344,-12019.5322265625,186.4501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,307.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.607421875,18000.0,0.0,0.0,0.2770979404449463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396112203598022,0.5396170616149902,-5.851522928423947e-06,0.0,0.0002812191669363,0.0,0.0,34.32912063598633,0.0,0.0,0.0,0.3834688067436218,4.0,0.0,1.0
