time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.0975952148437,297.1499938964844,293.1499938964844,0.1369161158800125,-2948.673583984375,304.14599609375,0.8069091439247131,0.2080015540122985,0.1880479156970977,293.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4907114803791046,0.050000000745058,0.0489353984594345,293.04412841796875,297.1499938964844,293.1499938964844,0.1141097098588943,-1981.960205078125,304.1415710449219,0.7678151726722717,0.1796711832284927,0.1264393627643585,293.10430908203125,297.1499938964844,293.1499938964844,0.3100910484790802,-5938.6748046875,304.1649169921875,0.9990000128746032,0.4769609570503235,0.3781845569610595,293.1097717285156,297.1499938964844,293.1499938964844,0.0032113867346197,-1215.329345703125,295.5027160644531,0.4907114803791046,0.050000000745058,0.2321284562349319,291.1747741699219,291.1499938964844,263.1499938964844,261.6060791015625,280.9515075683594,293.78466796875,291.1737060546875,1.0,0.2316137999296188,0.7433030009269714,0.7433030009269714,1.0,1.0,-1.1685965061187744,0.4897920787334442,0.6788043975830078,0.2062828242778778,0.0,0.0,0.5505842566490173,48.22538375854492,52.0,-3.6885244846344,-12019.5322265625,186.4501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,307.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.607421875,18000.0,0.0,0.0,0.2770979404449463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396112203598022,0.5396170616149902,-5.851522928423947e-06,0.0,0.0002812191669363,0.0,0.0,34.32912063598633,0.0,0.0,0.0,0.3834688067436218,4.0,0.0,1.0
672180,293.0991516113281,297.1499938964844,293.1499938964844,0.1379658579826355,-2967.0341796875,304.1455993652344,0.8062432408332825,0.2090189754962921,0.1890492439270019,293.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4894403517246246,0.050000000745058,0.0489589273929595,293.0466613769531,297.1499938964844,293.1499938964844,0.1157729551196098,-2005.3023681640625,304.1415710449219,0.7685967683792114,0.1818321198225021,0.1278106570243835,293.0978698730469,297.1499938964844,293.1499938964844,0.312951385974884,-5985.90185546875,304.1551513671875,0.9990000128746032,0.4794430434703827,0.3811266720294952,293.1064147949219,297.1499938964844,293.1499938964844,0.0032317442819476,-1223.4630126953125,295.51812744140625,0.4894403517246246,0.050000000745058,0.232240080833435,291.1629638671875,291.1499938964844,263.1499938964844,261.6048889160156,280.94451904296875,293.7764587402344,291.1613464355469,1.0,0.2331429570913314,0.7430488467216492,0.7430488467216492,1.0,1.0,-1.1751365661621094,0.4926197826862335,0.6825167536735535,0.2078515142202377,0.0,0.0,0.5495926737785339,48.913673400878906,55.0,-14.854711532592772,-12067.99609375,189.892318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193420410156,307.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37890625,18000.0,0.0,0.0,0.2772252857685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362846255302429,0.5362904667854309,-5.823031187901506e-06,0.0,0.0002813484461512,0.0,0.0,33.90925979614258,0.0,0.0,0.0,0.3822188377380371,4.0,0.0,1.0
672240,293.0991516113281,297.1499938964844,293.1499938964844,0.1379658579826355,-2967.0341796875,304.1455993652344,0.8062432408332825,0.2090189754962921,0.1890492439270019,293.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4894403517246246,0.050000000745058,0.0489589273929595,293.0466613769531,297.1499938964844,293.1499938964844,0.1157729551196098,-2005.3023681640625,304.1415710449219,0.7685967683792114,0.1818321198225021,0.1278106570243835,293.0978698730469,297.1499938964844,293.1499938964844,0.312951385974884,-5985.90185546875,304.1551513671875,0.9990000128746032,0.4794430434703827,0.3811266720294952,293.1064147949219,297.1499938964844,293.1499938964844,0.0032317442819476,-1223.4630126953125,295.51812744140625,0.4894403517246246,0.050000000745058,0.232240080833435,291.1629638671875,291.1499938964844,263.1499938964844,261.6048889160156,280.94451904296875,293.7764587402344,291.1613464355469,1.0,0.2331429570913314,0.7430488467216492,0.7430488467216492,1.0,1.0,-1.1751365661621094,0.4926197826862335,0.6825167536735535,0.2078515142202377,0.0,0.0,0.5495926737785339,48.913673400878906,55.0,-14.854711532592772,-12067.99609375,189.892318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193420410156,307.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37890625,18000.0,0.0,0.0,0.2772252857685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362846255302429,0.5362904667854309,-5.823031187901506e-06,0.0,0.0002813484461512,0.0,0.0,33.90925979614258,0.0,0.0,0.0,0.3822188377380371,4.0,0.0,1.0
672300,293.1002197265625,297.1499938964844,293.1499938964844,0.1384417712688446,-2975.35888671875,304.1455383300781,0.8051868677139282,0.2094516456127166,0.1894729435443878,293.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4884412884712219,0.050000000745058,0.0489776581525802,293.04644775390625,297.1499938964844,293.1499938964844,0.1168566867709159,-2020.5179443359373,304.1411437988281,0.768839955329895,0.18317911028862,0.1287119090557098,293.0980224609375,297.1499938964844,293.1499938964844,0.3152968883514404,-6023.431640625,304.1499328613281,0.9990000128746032,0.4800708591938019,0.3834521472454071,293.1048889160156,297.1499938964844,293.1499938964844,0.003242635866627,-1227.85888671875,295.5248413085937,0.4884412884712219,0.050000000745058,0.2323289364576339,291.1556396484375,291.1499938964844,263.1499938964844,261.6042175292969,280.9385986328125,293.76953125,291.15386962890625,1.0,0.2342497259378433,0.742921769618988,0.742921769618988,1.0,1.0,-1.179646611213684,0.4945792257785797,0.6850674152374268,0.20894256234169,0.0,0.0,0.5499464869499207,49.45207214355469,55.0,-18.29697608947754,-12108.33984375,192.41290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,307.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.357421875,18000.0,0.0,0.0,0.2772391140460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361443758010864,0.5361502170562744,-5.818272256874479e-06,0.0,0.0002813624741975,0.0,0.0,33.87433624267578,0.0,0.0,0.0,0.3821247518062591,4.0,0.0,1.0
672360,293.1013488769531,297.1499938964844,293.1499938964844,0.1389127671718597,-2983.61474609375,304.1454772949219,0.8037406206130981,0.2098584622144699,0.189870536327362,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4872304797172546,0.050000000745058,0.049000609666109,293.04669189453125,297.1499938964844,293.1499938964844,0.1180032640695571,-2036.5941162109373,304.1406555175781,0.768821656703949,0.1844430267810821,0.1296525746583938,293.1003723144531,297.1499938964844,293.1499938964844,0.3182106614112854,-6069.52783203125,304.1446533203125,0.9990000128746032,0.4802727997303009,0.3862819671630859,293.103515625,297.1499938964844,293.1499938964844,0.003253714647144,-1232.39208984375,295.5306396484375,0.4872304797172546,0.050000000745058,0.232437789440155,291.1470031738281,291.1499938964844,263.1499938964844,261.603515625,280.9239807128906,293.7479248046875,291.14471435546875,1.0,0.2355489730834961,0.7427159547805786,0.7427159547805786,1.0,1.0,-1.1848074197769165,0.4968129098415375,0.6879944801330566,0.210183635354042,0.0,0.0,0.5509991645812988,50.10685348510742,58.0,-22.8674545288086,-12160.658203125,195.39529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,307.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.2772707939147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371001362800598,0.537105917930603,-5.82028360440745e-06,0.0,0.0002813946048263,0.0,0.0,33.96452713012695,0.0,0.0,0.0,0.3824177086353302,4.0,0.0,1.0
672420,293.1036682128906,297.1499938964844,293.1499938964844,0.1398658454418182,-3000.363037109375,304.1454162597656,0.7998741865158081,0.2106239199638366,0.1906251311302185,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4842309355735779,0.050000000745058,0.0490583814680576,293.0494384765625,297.1499938964844,293.1499938964844,0.120020106434822,-2064.793701171875,304.14044189453125,0.7673004269599915,0.1865086108446121,0.131234586238861,293.11114501953125,297.1499938964844,293.1499938964844,0.3256133794784546,-6185.1611328125,304.1341247558594,0.9990000128746032,0.4793619811534881,0.3933149576187134,293.1013488769531,297.1499938964844,293.1499938964844,0.0032769695390015,-1242.044677734375,295.5386962890625,0.4842309355735779,0.050000000745058,0.232711836695671,291.1256408691406,291.1499938964844,263.1499938964844,261.6020202636719,280.887939453125,293.6936340332031,291.123291015625,1.0,0.2386209517717361,0.7423042058944702,0.7423042058944702,1.0,1.0,-1.1964514255523682,0.5018646717071533,0.6945868134498596,0.2129952907562255,0.0,0.0,0.5556769967079163,51.737266540527344,61.0,-27.74978446960449,-12296.544921875,202.5177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,307.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.484375,18000.0,0.0,0.0,0.2775502204895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434430837631226,0.5434489250183105,-5.850840352650266e-06,0.0,0.0002816781925503,0.0,0.0,34.65146255493164,0.0,0.0,0.0,0.3845471739768982,4.0,0.0,1.0
672480,293.1036682128906,297.1499938964844,293.1499938964844,0.1398658454418182,-3000.363037109375,304.1454162597656,0.7998741865158081,0.2106239199638366,0.1906251311302185,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.4842309355735779,0.050000000745058,0.0490583814680576,293.0494384765625,297.1499938964844,293.1499938964844,0.120020106434822,-2064.793701171875,304.14044189453125,0.7673004269599915,0.1865086108446121,0.131234586238861,293.11114501953125,297.1499938964844,293.1499938964844,0.3256133794784546,-6185.1611328125,304.1341247558594,0.9990000128746032,0.4793619811534881,0.3933149576187134,293.1013488769531,297.1499938964844,293.1499938964844,0.0032769695390015,-1242.044677734375,295.5386962890625,0.4842309355735779,0.050000000745058,0.232711836695671,291.1256408691406,291.1499938964844,263.1499938964844,261.6020202636719,280.887939453125,293.6936340332031,291.123291015625,1.0,0.2386209517717361,0.7423042058944702,0.7423042058944702,1.0,1.0,-1.1964514255523682,0.5018646717071533,0.6945868134498596,0.2129952907562255,0.0,0.0,0.5556769967079163,51.737266540527344,61.0,-27.74978446960449,-12296.544921875,202.5177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,307.6109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.484375,18000.0,0.0,0.0,0.2775502204895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434430837631226,0.5434489250183105,-5.850840352650266e-06,0.0,0.0002816781925503,0.0,0.0,34.65146255493164,0.0,0.0,0.0,0.3845471739768982,4.0,0.0,1.0
672540,293.1058959960937,297.1499938964844,293.1499938964844,0.1407558321952819,-3015.9345703125,304.1454467773437,0.7951018214225769,0.2113436162471771,0.1913467347621917,293.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4806106984615326,0.050000000745058,0.0491290502250194,293.0534973144531,297.1499938964844,293.1499938964844,0.1217123642563819,-2088.318603515625,304.14080810546875,0.7644118666648865,0.1882371306419372,0.1325408816337585,293.1292724609375,297.1499938964844,293.1499938964844,0.3345037400722503,-6322.0341796875,304.1246337890625,0.9990000128746032,0.4766857624053955,0.4017498195171356,293.0998840332031,297.1499938964844,293.1499938964844,0.0033000521361827,-1251.4990234375,295.5473937988281,0.4806106984615326,0.050000000745058,0.233047068119049,291.10711669921875,291.1499938964844,263.1499938964844,261.60040283203125,280.8504638671875,293.63818359375,291.1052551269531,1.0,0.2421862035989761,0.7418925166130066,0.7418925166130066,1.0,1.0,-1.2094968557357788,0.5075418949127197,0.7019550204277039,0.2161581814289093,0.0,0.0,0.5626739859580994,53.71642303466797,64.0,-25.32773971557617,-12459.876953125,210.9536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17898.962890625,18000.0,0.0,0.0,0.2783494889736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548228025436401,0.5548287034034729,-5.917197086091619e-06,0.0,0.0002824893454089,0.0,0.0,35.96268844604492,0.0,0.0,0.0,0.3885063529014587,4.0,0.0,1.0
672600,293.1058959960937,297.1499938964844,293.1499938964844,0.1407558321952819,-3015.9345703125,304.1454467773437,0.7951018214225769,0.2113436162471771,0.1913467347621917,293.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4806106984615326,0.050000000745058,0.0491290502250194,293.0534973144531,297.1499938964844,293.1499938964844,0.1217123642563819,-2088.318603515625,304.14080810546875,0.7644118666648865,0.1882371306419372,0.1325408816337585,293.1292724609375,297.1499938964844,293.1499938964844,0.3345037400722503,-6322.0341796875,304.1246337890625,0.9990000128746032,0.4766857624053955,0.4017498195171356,293.0998840332031,297.1499938964844,293.1499938964844,0.0033000521361827,-1251.4990234375,295.5473937988281,0.4806106984615326,0.050000000745058,0.233047068119049,291.10711669921875,291.1499938964844,263.1499938964844,261.60040283203125,280.8504638671875,293.63818359375,291.1052551269531,1.0,0.2421862035989761,0.7418925166130066,0.7418925166130066,1.0,1.0,-1.2094968557357788,0.5075418949127197,0.7019550204277039,0.2161581814289093,0.0,0.0,0.5626739859580994,53.71642303466797,64.0,-25.32773971557617,-12459.876953125,210.9536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17898.962890625,18000.0,0.0,0.0,0.2783494889736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548228025436401,0.5548287034034729,-5.917197086091619e-06,0.0,0.0002824893454089,0.0,0.0,35.96268844604492,0.0,0.0,0.0,0.3885063529014587,4.0,0.0,1.0
672660,293.1080322265625,297.1499938964844,293.1499938964844,0.1415832787752151,-3030.341796875,304.1455993652344,0.7897831797599792,0.2120280563831329,0.1920442283153534,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.476457267999649,0.050000000745058,0.0492098107933998,293.05792236328125,297.1499938964844,293.1499938964844,0.1232155188918113,-2109.11083984375,304.1413879394531,0.7607656717300415,0.1897810846567154,0.1337053626775741,293.1535339355469,297.1499938964844,293.1499938964844,0.3444737195968628,-6473.5966796875,304.11651611328125,0.9990000128746032,0.4722985029220581,0.411176860332489,293.0989990234375,297.1499938964844,293.1499938964844,0.0033226897940039,-1260.62744140625,295.5575256347656,0.476457267999649,0.050000000745058,0.2334301471710205,291.0921936035156,291.1499938964844,263.1499938964844,261.5986633300781,280.8164367675781,293.5890808105469,291.0907897949219,1.0,0.2461130023002624,0.741370439529419,0.741370439529419,1.0,1.0,-1.2236038446426392,0.5136792659759521,0.7099245190620422,0.2195694148540496,0.0,0.0,0.5714137554168701,55.96890640258789,52.0,-20.84677696228028,-12636.470703125,220.48776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,307.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17864.83203125,18000.0,0.0,0.0,0.2798470258712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699970126152039,0.5700030326843262,-6.013058737153187e-06,0.0,0.0002840091474354,0.0,0.0,37.79497146606445,0.0,0.0,0.0,0.3939208388328552,4.0,0.0,1.0
672720,293.1080322265625,297.1499938964844,293.1499938964844,0.1415832787752151,-3030.341796875,304.1455993652344,0.7897831797599792,0.2120280563831329,0.1920442283153534,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.476457267999649,0.050000000745058,0.0492098107933998,293.05792236328125,297.1499938964844,293.1499938964844,0.1232155188918113,-2109.11083984375,304.1413879394531,0.7607656717300415,0.1897810846567154,0.1337053626775741,293.1535339355469,297.1499938964844,293.1499938964844,0.3444737195968628,-6473.5966796875,304.11651611328125,0.9990000128746032,0.4722985029220581,0.411176860332489,293.0989990234375,297.1499938964844,293.1499938964844,0.0033226897940039,-1260.62744140625,295.5575256347656,0.476457267999649,0.050000000745058,0.2334301471710205,291.0921936035156,291.1499938964844,263.1499938964844,261.5986633300781,280.8164367675781,293.5890808105469,291.0907897949219,1.0,0.2461130023002624,0.741370439529419,0.741370439529419,1.0,1.0,-1.2236038446426392,0.5136792659759521,0.7099245190620422,0.2195694148540496,0.0,0.0,0.5714137554168701,55.96890640258789,52.0,-20.84677696228028,-12636.470703125,220.48776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,307.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17864.83203125,18000.0,0.0,0.0,0.2798470258712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699970126152039,0.5700030326843262,-6.013058737153187e-06,0.0,0.0002840091474354,0.0,0.0,37.79497146606445,0.0,0.0,0.0,0.3939208388328552,4.0,0.0,1.0
672780,293.1097717285156,297.1499938964844,293.1499938964844,0.1420626193284988,-3038.316650390625,304.14630126953125,0.793036162853241,0.2127387523651123,0.1926400512456894,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.4780779778957367,0.050000000745058,0.0491784028708934,293.0620422363281,297.1499938964844,293.1499938964844,0.1243357062339782,-2124.272216796875,304.14239501953125,0.7649307250976562,0.1912813633680343,0.1347263902425766,293.17156982421875,297.1499938964844,293.1499938964844,0.3414750397205353,-6421.60693359375,304.13336181640625,0.9990000128746032,0.4685108959674835,0.4075420200824737,293.0982666015625,297.1499938964844,293.1499938964844,0.0033371173776686,-1265.68212890625,295.58038330078125,0.4780779778957367,0.050000000745058,0.2332811802625656,291.0968933105469,291.1499938964844,263.1499938964844,261.5968017578125,280.8036804199219,293.5600280761719,291.1004638671875,1.0,0.2444399446249008,0.7408484220504761,0.7408484220504761,1.0,1.0,-1.2209761142730713,0.5123891234397888,0.7085869908332825,0.218938797712326,0.0,0.0,0.5787312984466553,55.13824462890625,40.0,14.511371612548828,-12709.0166015625,217.84149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82012939453125,307.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.021484375,18000.0,0.0,0.0,0.2819741070270538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862493515014648,0.5862554907798767,-6.127888809714932e-06,0.0,0.0002861678949557,0.0,0.0,39.88303756713867,0.0,0.0,0.0,0.3998325765132904,4.0,0.0,1.0
672840,293.1097717285156,297.1499938964844,293.1499938964844,0.1420626193284988,-3038.316650390625,304.14630126953125,0.793036162853241,0.2127387523651123,0.1926400512456894,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.4780779778957367,0.050000000745058,0.0491784028708934,293.0620422363281,297.1499938964844,293.1499938964844,0.1243357062339782,-2124.272216796875,304.14239501953125,0.7649307250976562,0.1912813633680343,0.1347263902425766,293.17156982421875,297.1499938964844,293.1499938964844,0.3414750397205353,-6421.60693359375,304.13336181640625,0.9990000128746032,0.4685108959674835,0.4075420200824737,293.0982666015625,297.1499938964844,293.1499938964844,0.0033371173776686,-1265.68212890625,295.58038330078125,0.4780779778957367,0.050000000745058,0.2332811802625656,291.0968933105469,291.1499938964844,263.1499938964844,261.5968017578125,280.8036804199219,293.5600280761719,291.1004638671875,1.0,0.2444399446249008,0.7408484220504761,0.7408484220504761,1.0,1.0,-1.2209761142730713,0.5123891234397888,0.7085869908332825,0.218938797712326,0.0,0.0,0.5787312984466553,55.13824462890625,40.0,14.511371612548828,-12709.0166015625,217.84149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82012939453125,307.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.021484375,18000.0,0.0,0.0,0.2819741070270538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862493515014648,0.5862554907798767,-6.127888809714932e-06,0.0,0.0002861678949557,0.0,0.0,39.88303756713867,0.0,0.0,0.0,0.3998325765132904,4.0,0.0,1.0
672900,293.1104736328125,297.1499938964844,293.1499938964844,0.1420869380235672,-3038.306884765625,304.1469116210937,0.7976700067520142,0.2131090015172958,0.1929171234369278,293.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4808229506015777,0.050000000745058,0.0491248294711113,293.0637512207031,297.1499938964844,293.1499938964844,0.1247051730751991,-2129.01025390625,304.14312744140625,0.7698574662208557,0.1920591294765472,0.1352207958698272,293.1714782714844,297.1499938964844,293.1499938964844,0.3350864946842193,-6320.35546875,304.14801025390625,0.9990000128746032,0.4682503640651703,0.4012590050697326,293.0978088378906,297.1499938964844,293.1499938964844,0.0033393942285329,-1265.615478515625,295.6029357910156,0.4808229506015777,0.050000000745058,0.2330270409584045,291.1156616210937,291.1499938964844,263.1499938964844,261.5958251953125,280.80621337890625,293.5554504394531,291.1205749511719,1.0,0.2419982999563217,0.7405873537063599,0.7405873537063599,1.0,1.0,-1.2139939069747925,0.5092481374740601,0.7047457098960876,0.2171981632709503,0.0,0.0,0.5791692137718201,53.679935455322266,40.0,35.77070236206055,-12682.4296875,212.41151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802124023437,307.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.359375,18000.0,0.0,0.0,0.2830756902694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901480317115784,0.5901541709899902,-6.167349511088105e-06,0.0,0.0002872858312912,0.0,0.0,40.45768356323242,0.0,0.0,0.0,0.4013645946979522,4.0,0.0,1.0
672960,293.111083984375,297.1499938964844,293.1499938964844,0.1420508027076721,-3037.19873046875,304.1475524902344,0.8040704727172852,0.2134878486394882,0.1931837499141693,293.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4845563471317291,0.050000000745058,0.0490519627928733,293.065185546875,297.1499938964844,293.1499938964844,0.1250344514846801,-2133.15185546875,304.1437683105469,0.7765510678291321,0.1928696036338806,0.1357204318046569,293.1644592285156,297.1499938964844,293.1499938964844,0.3261493146419525,-6180.03955078125,304.1646423339844,0.9990000128746032,0.4693478941917419,0.3925515413284302,293.0971374511719,297.1499938964844,293.1499938964844,0.0033400156535208,-1264.7442626953125,295.6289367675781,0.4845563471317291,0.050000000745058,0.232681393623352,291.138671875,291.1499938964844,263.1499938964844,261.5948181152344,280.8136901855469,293.5567932128906,291.144287109375,1.0,0.2386448234319687,0.740369975566864,0.740369975566864,1.0,1.0,-1.2039618492126465,0.5047740936279297,0.6991877555847168,0.2147098928689956,0.0,0.0,0.5776308178901672,51.689266204833984,43.0,51.5353889465332,-12615.75,204.9203338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,307.64825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.515625,18000.0,0.0,0.0,0.2840574085712433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901557803153992,0.590161919593811,-6.181688149808906e-06,0.0,0.0002882821427192,0.0,0.0,40.53511428833008,0.0,0.0,0.0,0.4015104174613952,4.0,0.0,1.0
673020,293.11236572265625,297.1499938964844,293.1499938964844,0.1421276181936264,-3037.791748046875,304.148193359375,0.8116037249565125,0.2142168134450912,0.1937723010778427,293.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4886650741100311,0.050000000745058,0.0489733256399631,293.0675354003906,297.1499938964844,293.1499938964844,0.1258862912654876,-2144.267333984375,304.1443786621094,0.7853041291236877,0.1945382952690124,0.1368170976638794,293.1395263671875,297.1499938964844,293.1499938964844,0.3155753910541534,-6016.4970703125,304.1767883300781,0.9990000128746032,0.4740280210971832,0.3829296231269836,293.0949401855469,297.1499938964844,293.1499938964844,0.0033465903252363,-1265.41162109375,295.67877197265625,0.4886650741100311,0.050000000745058,0.2323083579540252,291.1776428222656,291.1499938964844,263.1499938964844,261.5927429199219,280.82818603515625,293.56890869140625,291.17974853515625,1.0,0.235524907708168,0.7399352192878723,0.7399352192878723,1.0,1.0,-1.1938856840133667,0.5002772212028503,0.6936085224151611,0.2120942771434784,0.0,0.0,0.5709668397903442,49.55043029785156,46.0,42.62612533569336,-12493.1640625,197.22467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779235839844,307.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.306640625,18000.0,0.0,0.0,0.2854154109954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805020928382874,0.5805082321166992,-6.1369869399641175e-06,0.0,0.0002896603546105,0.0,0.0,39.39850997924805,0.0,0.0,0.0,0.3982600271701813,4.0,0.0,1.0
673080,293.11236572265625,297.1499938964844,293.1499938964844,0.1421276181936264,-3037.791748046875,304.148193359375,0.8116037249565125,0.2142168134450912,0.1937723010778427,293.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4886650741100311,0.050000000745058,0.0489733256399631,293.0675354003906,297.1499938964844,293.1499938964844,0.1258862912654876,-2144.267333984375,304.1443786621094,0.7853041291236877,0.1945382952690124,0.1368170976638794,293.1395263671875,297.1499938964844,293.1499938964844,0.3155753910541534,-6016.4970703125,304.1767883300781,0.9990000128746032,0.4740280210971832,0.3829296231269836,293.0949401855469,297.1499938964844,293.1499938964844,0.0033465903252363,-1265.41162109375,295.67877197265625,0.4886650741100311,0.050000000745058,0.2323083579540252,291.1776428222656,291.1499938964844,263.1499938964844,261.5927429199219,280.82818603515625,293.56890869140625,291.17974853515625,1.0,0.235524907708168,0.7399352192878723,0.7399352192878723,1.0,1.0,-1.1938856840133667,0.5002772212028503,0.6936085224151611,0.2120942771434784,0.0,0.0,0.5709668397903442,49.55043029785156,46.0,42.62612533569336,-12493.1640625,197.22467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779235839844,307.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.306640625,18000.0,0.0,0.0,0.2854154109954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805020928382874,0.5805082321166992,-6.1369869399641175e-06,0.0,0.0002896603546105,0.0,0.0,39.39850997924805,0.0,0.0,0.0,0.3982600271701813,4.0,0.0,1.0
673140,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1480407714844,0.8153036236763,0.0,0.194374069571495,293.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.4904739558696747,0.0,0.0489396154880523,293.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.7905382513999939,0.0,0.137965127825737,293.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1754455566406,0.9990000128746032,0.0,0.3787315785884857,293.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7119445800781,0.4904739558696747,0.0,0.2321484684944152,291.1859741210937,294.1499938964844,263.1499938964844,261.5905456542969,280.8377380371094,293.5792541503906,291.18603515625,0.0,0.0,0.7395004034042358,0.7395004034042358,1.0,1.0,-1.190712332725525,0.4988123774528503,0.6918998956680298,0.2112129181623459,0.0,0.0,0.0,48.65053176879883,60.0,15.610374450683594,-12420.8232421875,194.3663330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572082519531,307.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692517161369324,0.5692577958106995,-6.059703082428314e-06,0.0,0.0,0.0,0.0,37.96867752075195,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1480407714844,0.8153036236763,0.0,0.194374069571495,293.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.4904739558696747,0.0,0.0489396154880523,293.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.7905382513999939,0.0,0.137965127825737,293.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1754455566406,0.9990000128746032,0.0,0.3787315785884857,293.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7119445800781,0.4904739558696747,0.0,0.2321484684944152,291.1859741210937,294.1499938964844,263.1499938964844,261.5905456542969,280.8377380371094,293.5792541503906,291.18603515625,0.0,0.0,0.7395004034042358,0.7395004034042358,1.0,1.0,-1.190712332725525,0.4988123774528503,0.6918998956680298,0.2112129181623459,0.0,0.0,0.0,48.65053176879883,60.0,15.610374450683594,-12420.8232421875,194.3663330078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572082519531,307.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692517161369324,0.5692577958106995,-6.059703082428314e-06,0.0,0.0,0.0,0.0,37.96867752075195,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880554199219,0.0,0.0,0.0007951790466904,293.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0002690310357138,292.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9546813964844,0.0,0.0,0.0005704905488528,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.000950995075982,293.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533752441406,0.0,0.0,0.0012761673424392,291.2046813964844,294.1499938964844,263.1513671875,261.58953857421875,279.3189697265625,289.71307373046875,291.1894836425781,0.0,0.0,0.4437002539634704,0.4437002539634704,1.0,1.0,-0.0059092687442898,0.0041014137677848,0.0018078548600897,-0.011471408419311,0.0,0.0,0.0,-0.0321775302290916,60.0,-78.37980651855469,-0.0,-1.37876747885457e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.359946355700866e-18,8.362269078860915e-18,-2.322683982060905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880554199219,0.0,0.0,0.0007951790466904,293.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0002690310357138,292.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9546813964844,0.0,0.0,0.0005704905488528,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,0.000950995075982,293.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533752441406,0.0,0.0,0.0012761673424392,291.2046813964844,294.1499938964844,263.1513671875,261.58953857421875,279.3189697265625,289.71307373046875,291.1894836425781,0.0,0.0,0.4437002539634704,0.4437002539634704,1.0,1.0,-0.0059092687442898,0.0041014137677848,0.0018078548600897,-0.011471408419311,0.0,0.0,0.0,-0.0321775302290916,60.0,-78.37980651855469,-0.0,-1.37876747885457e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.359946355700866e-18,8.362269078860915e-18,-2.322683982060905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391357421875,0.0,0.0,0.0001148476076195,293.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001040552815538,292.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056396484375,0.0,0.0,8.79008584888652e-05,292.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80963134765625,0.0,0.0,0.0001479580823797,292.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318908691406,0.0,0.0,0.0004935934557579,291.2050476074219,294.1499938964844,263.1530456542969,261.5899353027344,278.9933166503906,286.8233337402344,291.1859130859375,0.0,0.0,0.2958001792430877,0.2958001792430877,1.0,1.0,-0.0011380820069462,0.0013257862301543,-0.0001877041358966,-0.0136218387633562,0.0,0.0,0.0,-0.0080759320408105,60.0,-59.04248046875,-0.0,-8.31457711569783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123158033407362e-20,1.2383184575602923e-20,-1.1516043425035022e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7224426269531,0.0,0.0,9.43430859479122e-05,293.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.907827916322276e-05,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.887939453125,0.0,0.0,7.335531699936837e-05,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,9.977777517633513e-05,292.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51727294921875,0.0,0.0,0.0004699846904259,291.2052001953125,294.1499938964844,263.1553955078125,261.5909118652344,278.846923828125,284.0587463378906,291.1844787597656,0.0,0.0,0.1479000896215438,0.1479000896215438,1.0,1.0,-0.0010043387301266,0.0003874989051837,0.0006168398540467,-0.0145557830110192,0.0,0.0,0.0,-0.0076977526769042,60.0,-34.27334976196289,-0.0,-6.469498003980334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1201950812246056e-21,7.714604663334913e-21,-2.594409380161915e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.0,0.0,9.402699652127922e-05,293.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.90065309451893e-05,292.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.87127685546875,0.0,0.0,7.313150126719847e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,9.902707097353414e-05,292.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5029296875,0.0,0.0,0.0004696443502325,291.205322265625,294.1499938964844,263.1583251953125,261.5924377441406,278.70703125,281.60845947265625,291.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017154272645,1.9420530961156143e-08,0.0010016959859058,-0.0149699328467249,0.0,0.0,0.0,-0.0078220069408416,60.0,-24.667346954345703,-0.0,-6.443183764304194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92579309699044e-21,-7.520469250977839e-21,2.5946765578841824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6912841796875,0.0,0.0,9.402800060342996e-05,293.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.901496378006414e-05,292.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8547058105469,0.0,0.0,7.313291280297562e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,9.901634621201084e-05,292.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886474609375,0.0,0.0,0.0004696843388956,291.2054748535156,294.1499938964844,263.1618957519531,261.59454345703125,278.5684509277344,279.4410705566406,291.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019204346463,6.088436865780977e-09,0.0010019143810495,-0.0150030273944139,0.0,0.0,0.0,-0.0078287739306688,60.0,-21.16261482238769,-0.0,-6.443796962685155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924655319751396e-21,-7.521601777558697e-21,2.5969470636524767e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604919433594,0.0,0.0,9.4051101768855e-05,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.90394182736054e-05,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218994140625,0.0,0.0,7.315088441828266e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,9.904048056341708e-05,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0004698003467638,291.20574951171875,294.1499938964844,263.1707458496094,261.60028076171875,278.2950439453125,275.82989501953125,291.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021664202213,6.117307105313331e-09,0.0010021602502092,-0.0150786563754081,0.0,0.0,0.0,-0.00784308090806,60.0,-19.44733238220215,-0.0,-6.446961009487495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246359327057884e-21,-7.521618741223603e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604919433594,0.0,0.0,9.4051101768855e-05,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.90394182736054e-05,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218994140625,0.0,0.0,7.315088441828266e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,9.904048056341708e-05,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0004698003467638,291.20574951171875,294.1499938964844,263.1707458496094,261.60028076171875,278.2950439453125,275.82989501953125,291.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021664202213,6.117307105313331e-09,0.0010021602502092,-0.0150786563754081,0.0,0.0,0.0,-0.00784308090806,60.0,-19.44733238220215,-0.0,-6.446961009487495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246359327057884e-21,-7.521618741223603e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6300964355469,0.0,0.0,9.407817560713738e-05,293.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.9067940027453e-05,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7894897460937,0.0,0.0,7.31719410396181e-05,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401428222656,0.0,0.0,9.906898776534943e-05,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324951171875,0.0,0.0,0.0004699356504715,291.2059936523437,294.1499938964844,263.18182373046875,261.6080322265625,278.026611328125,273.00714111328125,291.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024540824815,6.1509459747810524e-09,0.0010024479124695,-0.0151667771860957,0.0,0.0,0.0,-0.0078597562387585,60.0,-19.213268280029297,-0.0,-6.450662937140805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6300964355469,0.0,0.0,9.407817560713738e-05,293.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.9067940027453e-05,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7894897460937,0.0,0.0,7.31719410396181e-05,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401428222656,0.0,0.0,9.906898776534943e-05,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324951171875,0.0,0.0,0.0004699356504715,291.2059936523437,294.1499938964844,263.18182373046875,261.6080322265625,278.026611328125,273.00714111328125,291.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024540824815,6.1509459747810524e-09,0.0010024479124695,-0.0151667771860957,0.0,0.0,0.0,-0.0078597562387585,60.0,-19.213268280029297,-0.0,-6.450662937140805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6000366210937,0.0,0.0,9.410883649252356e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.910023072734476e-05,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7574462890625,0.0,0.0,7.319578435271978e-05,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,9.910127118928358e-05,292.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0004700888530351,291.20623779296875,294.1499938964844,263.1949462890625,261.6176147460937,277.7630920410156,270.8039245605469,291.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027800453826,6.189056378502755e-09,0.0010027737589552,-0.015266609378159,0.0,0.0,0.0,-0.0078786481171846,60.0,-19.18026351928711,-0.0,-6.454857981452733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6000366210937,0.0,0.0,9.410883649252356e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.910023072734476e-05,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7574462890625,0.0,0.0,7.319578435271978e-05,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,9.910127118928358e-05,292.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0004700888530351,291.20623779296875,294.1499938964844,263.1949462890625,261.6176147460937,277.7630920410156,270.8039245605469,291.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027800453826,6.189056378502755e-09,0.0010027737589552,-0.015266609378159,0.0,0.0,0.0,-0.0078786481171846,60.0,-19.18026351928711,-0.0,-6.454857981452733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57037353515625,0.0,0.0,9.414282976649702e-05,293.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.913604299072176e-05,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7257995605469,0.0,0.0,7.322222518268973e-05,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70245361328125,0.0,0.0,9.913706890074536e-05,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3776550292969,0.0,0.0,0.0004702587029896,291.2064819335937,294.1499938964844,263.2099914550781,261.6289367675781,277.50439453125,269.0872497558594,291.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231324345407074e-09,0.0010031352285295,-0.0153773333877325,0.0,0.0,0.0,-0.0078996019437909,60.0,-19.17166328430176,-0.0,-6.459512746914697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57037353515625,0.0,0.0,9.414282976649702e-05,293.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.913604299072176e-05,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7257995605469,0.0,0.0,7.322222518268973e-05,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70245361328125,0.0,0.0,9.913706890074536e-05,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3776550292969,0.0,0.0,0.0004702587029896,291.2064819335937,294.1499938964844,263.2099914550781,261.6289367675781,277.50439453125,269.0872497558594,291.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231324345407074e-09,0.0010031352285295,-0.0153773333877325,0.0,0.0,0.0,-0.0078996019437909,60.0,-19.17166328430176,-0.0,-6.459512746914697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
