time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5556335449219,0.0,0.0,9.416099783265965e-05,293.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.915517875924706e-05,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7101135253906,0.0,0.0,7.323635509237647e-05,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,9.915619739331304e-05,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0004703494778368,291.20660400390625,294.1499938964844,263.2181701660156,261.6352233886719,277.3768615722656,268.3779296875,291.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033346479758,6.2539133871553085e-09,0.0010033283615484,-0.0154365058988332,0.0,0.0,0.0,-0.0079107992351055,60.0,-19.168407440185547,-0.0,-6.462001067575329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.541015625,0.0,0.0,9.417989349458368e-05,293.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.917508577927948e-05,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69451904296875,0.0,0.0,7.325105252675712e-05,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839599609375,0.0,0.0,9.917608986143024e-05,292.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,0.0004704438906628,291.2066955566406,294.1499938964844,263.226806640625,261.641845703125,277.2505187988281,267.7528991699219,291.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035355808213,6.277413255872943e-09,0.0010035292943939,-0.0154980653896927,0.0,0.0,0.0,-0.0079224491491913,60.0,-19.165088653564453,-0.0,-6.464589574761703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51202392578125,0.0,0.0,9.421972936252132e-05,293.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.921703895088284e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66363525390625,0.0,0.0,7.328203355427831e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,9.92180430330336e-05,292.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0004706429317593,291.2069091796875,294.1499938964844,263.2452392578125,261.6562194824219,277.0013427734375,266.7181701660156,291.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039593325927,6.326958956748285e-09,0.0010039530461654,-0.0156278517097234,0.0,0.0,0.0,-0.0079470099881291,60.0,-19.157838821411133,-0.0,-6.47005009568602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51202392578125,0.0,0.0,9.421972936252132e-05,293.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.921703895088284e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66363525390625,0.0,0.0,7.328203355427831e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,9.92180430330336e-05,292.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0004706429317593,291.2069091796875,294.1499938964844,263.2452392578125,261.6562194824219,277.0013427734375,266.7181701660156,291.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039593325927,6.326958956748285e-09,0.0010039530461654,-0.0156278517097234,0.0,0.0,0.0,-0.0079470099881291,60.0,-19.157838821411133,-0.0,-6.47005009568602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833984375,0.0,0.0,9.426201722817495e-05,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.926158236339688e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6330871582031,0.0,0.0,7.331492815865204e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,9.92625718936324e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0004708542255684,291.20709228515625,294.1499938964844,263.26513671875,261.67193603515625,276.7568054199219,265.91845703125,291.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044091613963,6.379563544101074e-09,0.0010044027585536,-0.0157656501978635,0.0,0.0,0.0,-0.0079730870202183,60.0,-19.14963722229004,-0.0,-6.475849545495295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833984375,0.0,0.0,9.426201722817495e-05,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.926158236339688e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6330871582031,0.0,0.0,7.331492815865204e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,9.92625718936324e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0004708542255684,291.20709228515625,294.1499938964844,263.26513671875,261.67193603515625,276.7568054199219,265.91845703125,291.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044091613963,6.379563544101074e-09,0.0010044027585536,-0.0157656501978635,0.0,0.0,0.0,-0.0079730870202183,60.0,-19.14963722229004,-0.0,-6.475849545495295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.455078125,0.0,0.0,9.43064151215367e-05,293.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.930834494298324e-05,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029052734375,0.0,0.0,7.334945985348895e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,9.930931992130354e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004710760549642,291.207275390625,294.1499938964844,263.2864074707031,261.6888122558594,276.51690673828125,265.3031005859375,291.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048815747722,6.434795807308546e-09,0.0010048750555142,-0.01591033115983,0.0,0.0,0.0,-0.0080004669725894,60.0,-19.140493392944336,-0.0,-6.481942449454436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.455078125,0.0,0.0,9.43064151215367e-05,293.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.930834494298324e-05,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029052734375,0.0,0.0,7.334945985348895e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,9.930931992130354e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004710760549642,291.207275390625,294.1499938964844,263.2864074707031,261.6888122558594,276.51690673828125,265.3031005859375,291.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048815747722,6.434795807308546e-09,0.0010048750555142,-0.01591033115983,0.0,0.0,0.0,-0.0080004669725894,60.0,-19.140493392944336,-0.0,-6.481942449454436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270935058594,0.0,0.0,9.435254469281062e-05,293.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.935694106388836e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5730895996094,0.0,0.0,7.338533760048449e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120300292969,0.0,0.0,9.935790149029344e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0004713065281976,291.2074279785156,294.1499938964844,263.308837890625,261.7067565917969,276.28155517578125,264.8322448730469,291.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053723817691,6.492190784967988e-09,0.001005365862511,-0.0160606745630502,0.0,0.0,0.0,-0.0080289188772439,60.0,-19.130455017089844,-0.0,-6.488276227401002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270935058594,0.0,0.0,9.435254469281062e-05,293.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.935694106388836e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5730895996094,0.0,0.0,7.338533760048449e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120300292969,0.0,0.0,9.935790149029344e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0004713065281976,291.2074279785156,294.1499938964844,263.308837890625,261.7067565917969,276.28155517578125,264.8322448730469,291.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053723817691,6.492190784967988e-09,0.001005365862511,-0.0160606745630502,0.0,0.0,0.0,-0.0080289188772439,60.0,-19.130455017089844,-0.0,-6.488276227401002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4132385253906,0.0,0.0,9.437614062335342e-05,293.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.93817884591408e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55828857421875,0.0,0.0,7.340368756558746e-05,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,9.938274888554588e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0004714244278147,291.20751953125,294.1499938964844,263.3204650878906,261.7160949707031,276.16558837890625,264.6408386230469,291.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056233732029,6.521545525828287e-09,0.0010056168539449,-0.0161375682801008,0.0,0.0,0.0,-0.0080434707924723,60.0,-19.125112533569336,-0.0,-6.491517012818805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,9.440002031624316e-05,293.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.940693416865544e-05,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436096191406,0.0,0.0,7.342226308537647e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945739746094,0.0,0.0,9.940788731910288e-05,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207336425781,0.0,0.0,0.0004715436953119,291.20758056640625,294.1499938964844,263.3323059082031,261.72564697265625,276.0506896972656,264.4742736816406,291.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058775078505,6.551252429431997e-09,0.0010058708721771,-0.0162153840065002,0.0,0.0,0.0,-0.0080581968650221,60.0,-19.119564056396484,-0.0,-6.494796878087072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,9.444840543437748e-05,292.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.945790225174278e-05,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.51446533203125,0.0,0.0,7.345989433815703e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,9.9458840850275e-05,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0004717854608315,291.20770263671875,294.1499938964844,263.356689453125,261.7453308105469,275.8242492675781,264.2042541503906,291.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063922964036,6.611458935879e-09,0.0010063857771456,-0.0163730923086404,0.0,0.0,0.0,-0.0080880429595708,60.0,-19.10786437988281,-0.0,-6.501447558093787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,9.444840543437748e-05,292.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.945790225174278e-05,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.51446533203125,0.0,0.0,7.345989433815703e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,9.9458840850275e-05,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.0004717854608315,291.20770263671875,294.1499938964844,263.356689453125,261.7453308105469,275.8242492675781,264.2042541503906,291.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063922964036,6.611458935879e-09,0.0010063857771456,-0.0163730923086404,0.0,0.0,0.0,-0.0080880429595708,60.0,-19.10786437988281,-0.0,-6.501447558093787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,9.449727804167196e-05,292.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.950937965186311e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4856872558594,0.0,0.0,7.349790394073352e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,9.951030369848012e-05,292.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0004720296419691,291.2077941894531,294.1499938964844,263.3818054199219,261.76568603515625,275.6021728515625,264.0030517578125,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069124400615,6.672271624097448e-09,0.0010069056879729,-0.0165323857218027,0.0,0.0,0.0,-0.0081181889399886,60.0,-19.09539031982422,-0.0,-6.508169292374077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,9.449727804167196e-05,292.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.950937965186311e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4856872558594,0.0,0.0,7.349790394073352e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,9.951030369848012e-05,292.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0004720296419691,291.2077941894531,294.1499938964844,263.3818054199219,261.76568603515625,275.6021728515625,264.0030517578125,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069124400615,6.672271624097448e-09,0.0010069056879729,-0.0165323857218027,0.0,0.0,0.0,-0.0081181889399886,60.0,-19.09539031982422,-0.0,-6.508169292374077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,9.454619430471212e-05,292.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.956089343177156e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45721435546875,0.0,0.0,7.353594992309809e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433654785156,0.0,0.0,9.956181747838856e-05,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0004722740268334,291.2078857421875,294.1499938964844,263.4075622558594,261.7865600585937,275.3843994140625,263.8551025390625,291.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074329329654,6.733138491199497e-09,0.0010074261808767,-0.0166918206959962,0.0,0.0,0.0,-0.008148361928761,60.0,-19.082176208496094,-0.0,-6.514899553167197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,9.454619430471212e-05,292.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.956089343177156e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45721435546875,0.0,0.0,7.353594992309809e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433654785156,0.0,0.0,9.956181747838856e-05,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0004722740268334,291.2078857421875,294.1499938964844,263.4075622558594,261.7865600585937,275.3843994140625,263.8551025390625,291.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074329329654,6.733138491199497e-09,0.0010074261808767,-0.0166918206959962,0.0,0.0,0.0,-0.008148361928761,60.0,-19.082176208496094,-0.0,-6.514899553167197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920227050781,0.0,0.0,9.459471039008348e-05,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.961199975805356e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290771484375,0.0,0.0,7.357369031524286e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,9.961290197679772e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0004725164326373,291.2079467773437,294.1499938964844,263.4337463378906,261.8078308105469,275.1708679199219,263.7485656738281,291.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079492349177,6.793510642921774e-09,0.001007942482829,-0.0168499574065208,0.0,0.0,0.0,-0.0081782899796962,60.0,-19.06825065612793,-0.0,-6.521579365426079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920227050781,0.0,0.0,9.459471039008348e-05,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.961199975805356e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290771484375,0.0,0.0,7.357369031524286e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52667236328125,0.0,0.0,9.961290197679772e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0004725164326373,291.2079467773437,294.1499938964844,263.4337463378906,261.8078308105469,275.1708679199219,263.7485656738281,291.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079492349177,6.793510642921774e-09,0.001007942482829,-0.0168499574065208,0.0,0.0,0.0,-0.0081782899796962,60.0,-19.06825065612793,-0.0,-6.521579365426079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,9.461868467042224e-05,292.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.96372473309748e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,7.35923313186504e-05,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184020996094,0.0,0.0,9.963814954971896e-05,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0004726361948996,291.2079772949219,294.1499938964844,263.44696044921875,261.818603515625,275.065673828125,263.70782470703125,291.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082044173032,6.8233401151474035e-09,0.0010081975487992,-0.0169280916452407,0.0,0.0,0.0,-0.008193077519536,60.0,-19.061033248901367,-0.0,-6.524880546976419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658996582031,0.0,0.0,9.464239701628684e-05,292.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.966222569346428e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,7.361077587120235e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101928710937,0.0,0.0,9.966312063625082e-05,292.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,0.0004727546765934,291.2079772949219,294.1499938964844,263.46026611328125,261.82940673828125,274.9615173339844,263.6741027832031,291.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084566893056,6.852844069982211e-09,0.0010084498208016,-0.0170053727924823,0.0,0.0,0.0,-0.0082077030092477,60.0,-19.05364799499512,-0.0,-6.528146911932708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,9.468882490182295e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.97111274045892e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,7.364688644884154e-05,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,9.971200779546052e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0004729866341222,291.2080078125,294.1499938964844,263.4869384765625,261.8511047363281,274.7562866210937,263.6241760253906,291.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089507559314,6.910615191202396e-09,0.0010089438874274,-0.0171566940844059,0.0,0.0,0.0,-0.0082363421097397,60.0,-19.038402557373047,-0.0,-6.534545349268228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,9.468882490182295e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.97111274045892e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,7.364688644884154e-05,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,9.971200779546052e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0004729866341222,291.2080078125,294.1499938964844,263.4869384765625,261.8511047363281,274.7562866210937,263.6241760253906,291.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089507559314,6.910615191202396e-09,0.0010089438874274,-0.0171566940844059,0.0,0.0,0.0,-0.0082363421097397,60.0,-19.038402557373047,-0.0,-6.534545349268228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,9.473360114498064e-05,292.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.975828288588672e-05,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,7.368170918198302e-05,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,9.975915600080044e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.000473210326163,291.2079772949219,294.1499938964844,263.5136413574219,261.8728332519531,274.5550842285156,263.5931701660156,291.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094271274283,6.9663226298644085e-09,0.0010094202589243,-0.0173026099801063,0.0,0.0,0.0,-0.0082639567553997,60.0,-19.022544860839844,-0.0,-6.540717834013776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,9.473360114498064e-05,292.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.975828288588672e-05,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,7.368170918198302e-05,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47772216796875,0.0,0.0,9.975915600080044e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.000473210326163,291.2079772949219,294.1499938964844,263.5136413574219,261.8728332519531,274.5550842285156,263.5931701660156,291.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094271274283,6.9663226298644085e-09,0.0010094202589243,-0.0173026099801063,0.0,0.0,0.0,-0.0082639567553997,60.0,-19.022544860839844,-0.0,-6.540717834013776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893920898437,0.0,0.0,9.477634012000637e-05,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.980329923564568e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,7.371495303232223e-05,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,9.980415779864416e-05,292.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0004734238609671,291.2079467773437,294.1499938964844,263.54022216796875,261.8944091796875,274.3578796386719,263.5765380859375,291.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098819620907,7.019498315941064e-09,0.001009874860756,-0.0174418929964303,0.0,0.0,0.0,-0.0082903178408741,60.0,-19.006118774414062,-0.0,-6.546612496549642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893920898437,0.0,0.0,9.477634012000637e-05,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.980329923564568e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,7.371495303232223e-05,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,9.980415779864416e-05,292.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0004734238609671,291.2079467773437,294.1499938964844,263.54022216796875,261.8944091796875,274.3578796386719,263.5765380859375,291.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098819620907,7.019498315941064e-09,0.001009874860756,-0.0174418929964303,0.0,0.0,0.0,-0.0082903178408741,60.0,-19.006118774414062,-0.0,-6.546612496549642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,9.481675078859551e-05,292.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.984586358768864e-05,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29315185546875,0.0,0.0,7.37463851692155e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459533691406,0.0,0.0,9.984671487472951e-05,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0004736257833428,291.2078857421875,294.1499938964844,263.5665283203125,261.915771484375,274.1645812988281,263.57080078125,291.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103118838742,7.069773655388189e-09,0.0010103047825396,-0.0175735782831907,0.0,0.0,0.0,-0.0083152400329709,60.0,-18.98917007446289,-0.0,-6.552188125397151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,9.481675078859551e-05,292.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.984586358768864e-05,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29315185546875,0.0,0.0,7.37463851692155e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459533691406,0.0,0.0,9.984671487472951e-05,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0004736257833428,291.2078857421875,294.1499938964844,263.5665283203125,261.915771484375,274.1645812988281,263.57080078125,291.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103118838742,7.069773655388189e-09,0.0010103047825396,-0.0175735782831907,0.0,0.0,0.0,-0.0083152400329709,60.0,-18.98917007446289,-0.0,-6.552188125397151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,9.48360757320188e-05,292.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.986621444113553e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,7.37614172976464e-05,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,9.98670657281764e-05,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.0,0.0,0.0004737223498523,291.20782470703125,294.1499938964844,263.5795593261719,261.9263000488281,274.06939697265625,263.5711669921875,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105174733325,7.093817089298682e-09,0.0010105103719979,-0.0176365543156862,0.0,0.0,0.0,-0.0083271590992808,60.0,-18.98052215576172,-0.0,-6.554854792284459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,9.485483315074816e-05,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.988597594201563e-05,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.377600559266284e-05,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,9.988681995309888e-05,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.0004738160641863,291.2077941894531,294.1499938964844,263.5924377441406,261.9367370605469,273.97515869140625,263.5732421875,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107171256095,7.117153089097883e-09,0.0010107100242748,-0.0176976770162582,0.0,0.0,0.0,-0.0083387270569801,60.0,-18.97178077697754,-0.0,-6.557444720556306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,9.489068906987086e-05,292.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.992374543799087e-05,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,7.3803894338198e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148864746094,0.0,0.0,9.992457489715888e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0004739952273666,291.2076721191406,294.1499938964844,263.6177673339844,261.9571838378906,273.7894897460937,263.5816650390625,291.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110985022038,7.1617529684431255e-09,0.0010110914008691,-0.0178144946694374,0.0,0.0,0.0,-0.0083608366549015,60.0,-18.954086303710938,-0.0,-6.56239436125361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,9.489068906987086e-05,292.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.992374543799087e-05,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,7.3803894338198e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148864746094,0.0,0.0,9.992457489715888e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0004739952273666,291.2076721191406,294.1499938964844,263.6177673339844,261.9571838378906,273.7894897460937,263.5816650390625,291.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110985022038,7.1617529684431255e-09,0.0010110914008691,-0.0178144946694374,0.0,0.0,0.0,-0.0083608366549015,60.0,-18.954086303710938,-0.0,-6.56239436125361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09136962890625,0.0,0.0,9.492436947766691e-05,292.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.995921573136002e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,7.383008778560907e-05,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.996003791457042e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,0.0004741634766105,291.2074890136719,294.1499938964844,263.6424255371094,261.9769897460937,273.6075134277344,263.5944519042969,291.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011456712149,7.203643015429861e-09,0.0010114496108144,-0.0179242137819528,0.0,0.0,0.0,-0.0083816023543477,60.0,-18.936208724975582,-0.0,-6.567045574001895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09136962890625,0.0,0.0,9.492436947766691e-05,292.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.995921573136002e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,7.383008778560907e-05,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.996003791457042e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,0.0004741634766105,291.2074890136719,294.1499938964844,263.6424255371094,261.9769897460937,273.6075134277344,263.5944519042969,291.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011456712149,7.203643015429861e-09,0.0010114496108144,-0.0179242137819528,0.0,0.0,0.0,-0.0083816023543477,60.0,-18.936208724975582,-0.0,-6.567045574001895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,9.495588892605156e-05,292.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.999242320191116e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,7.385460048681125e-05,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38446044921875,0.0,0.0,9.999323083320633e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0004743209865409,291.2073059082031,294.1499938964844,263.6662292480469,261.9960327148437,273.42919921875,263.6102905273437,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117919882759,7.242846322697005e-09,0.0010117847705259,-0.0180268958210945,0.0,0.0,0.0,-0.0084010362625122,60.0,-18.91826820373535,-0.0,-6.571399779886633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,9.495588892605156e-05,292.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.999242320191116e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,7.385460048681125e-05,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38446044921875,0.0,0.0,9.999323083320633e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0004743209865409,291.2073059082031,294.1499938964844,263.6662292480469,261.9960327148437,273.42919921875,263.6102905273437,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117919882759,7.242846322697005e-09,0.0010117847705259,-0.0180268958210945,0.0,0.0,0.0,-0.0084010362625122,60.0,-18.91826820373535,-0.0,-6.571399779886633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.49852546909824e-05,292.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001000233460217,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,7.387743971776217e-05,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,0.0001000241463771,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89422607421875,0.0,0.0,0.0004744676989503,291.2070617675781,294.1499938964844,263.68902587890625,262.01416015625,273.2544250488281,263.628173828125,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121043305844,7.279356672995618e-09,0.0010120969964191,-0.018122524023056,0.0,0.0,0.0,-0.0084191355854272,60.0,-18.9003849029541,-0.0,-6.575456268365087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
