time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.49852546909824e-05,292.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001000233460217,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,7.387743971776217e-05,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,0.0001000241463771,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89422607421875,0.0,0.0,0.0004744676989503,291.2070617675781,294.1499938964844,263.68902587890625,262.01416015625,273.2544250488281,263.628173828125,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121043305844,7.279356672995618e-09,0.0010120969964191,-0.018122524023056,0.0,0.0,0.0,-0.0084191355854272,60.0,-18.9003849029541,-0.0,-6.575456268365087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,9.499912266619503e-05,292.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0001000379561446,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,7.388822268694639e-05,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620910644531,0.0,0.0,0.000100038749224,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88348388671875,0.0,0.0,0.0004745369951706,291.2069396972656,294.1499938964844,263.70001220703125,262.0228576660156,273.1683349609375,263.6376037597656,290.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122517123818,7.2965997688356765e-09,0.0010122444946318,-0.0181676875799894,0.0,0.0,0.0,-0.0084276832640171,60.0,-18.891498565673828,-0.0,-6.577372602123432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,9.50124449445866e-05,292.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001000519914668,291.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,7.38985909265466e-05,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35467529296875,0.0,0.0,0.0001000527845462,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.872802734375,0.0,0.0,0.0004746035847347,291.2068176269531,294.1499938964844,263.710693359375,262.0312805175781,273.0831604003906,263.64727783203125,290.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123935062438,7.313171401790441e-09,0.0010123861720785,-0.0182110927999019,0.0,0.0,0.0,-0.0084358984604477,60.0,-18.88266944885254,-0.0,-6.579214328894524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,9.503751789452508e-05,292.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.000100078403193,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,7.391809049295262e-05,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0001000791889964,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.000474728847621,291.2065124511719,294.1499938964844,263.7310485839844,262.0472106933594,272.915283203125,263.6669616699219,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126599809154,7.344340691162188e-09,0.0010126526467502,-0.0182927288115024,0.0,0.0,0.0,-0.0084513500332832,60.0,-18.865234375,-0.0,-6.582679645816826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,9.503751789452508e-05,292.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.000100078403193,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,7.391809049295262e-05,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0001000791889964,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.000474728847621,291.2065124511719,294.1499938964844,263.7310485839844,262.0472106933594,272.915283203125,263.6669616699219,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126599809154,7.344340691162188e-09,0.0010126526467502,-0.0182927288115024,0.0,0.0,0.0,-0.0084513500332832,60.0,-18.865234375,-0.0,-6.582679645816826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,9.506057540420444e-05,292.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001001026903395,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,7.393602572847158e-05,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,0.000100103461591,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306579589844,0.0,0.0,0.0004748440696857,291.2061462402344,294.1499938964844,263.75,262.0618896484375,272.750732421875,263.68670654296875,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129051515832,7.372999100141442e-09,0.0010128977010026,-0.0183677915483713,0.0,0.0,0.0,-0.0084655564278364,60.0,-18.84819602966309,-0.0,-6.58586642998671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,9.506057540420444e-05,292.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001001026903395,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,7.393602572847158e-05,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,0.000100103461591,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306579589844,0.0,0.0,0.0004748440696857,291.2061462402344,294.1499938964844,263.75,262.0618896484375,272.750732421875,263.68670654296875,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129051515832,7.372999100141442e-09,0.0010128977010026,-0.0183677915483713,0.0,0.0,0.0,-0.0084655564278364,60.0,-18.84819602966309,-0.0,-6.58586642998671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,9.508162474958226e-05,292.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001001248674583,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,7.395239663310349e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,0.0001001256314339,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.000474949250929,291.2057800292969,294.1499938964844,263.7681579589844,262.0757751464844,272.58941650390625,263.7061462402344,290.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131287854164,7.399156398690819e-09,0.0010131214512512,-0.0184363014996051,0.0,0.0,0.0,-0.0084785232320427,60.0,-18.83150100708008,-0.0,-6.58877539194691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,9.508162474958226e-05,292.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001001248674583,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,7.395239663310349e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,0.0001001256314339,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.000474949250929,291.2057800292969,294.1499938964844,263.7681579589844,262.0757751464844,272.58941650390625,263.7061462402344,290.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131287854164,7.399156398690819e-09,0.0010131214512512,-0.0184363014996051,0.0,0.0,0.0,-0.0084785232320427,60.0,-18.83150100708008,-0.0,-6.58877539194691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,9.510102972853927e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001001453056233,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433654785156,0.0,0.0,7.39674869691953e-05,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001001460623228,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,0.0004750462248921,291.2053527832031,294.1499938964844,263.7862548828125,262.0895690917969,272.4313049316406,263.725341796875,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133350733667,7.423266890072e-09,0.0010133276227861,-0.0184994488954544,0.0,0.0,0.0,-0.0084904758259654,60.0,-18.81459045410156,-0.0,-6.591457690774405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,9.510102972853927e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001001453056233,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433654785156,0.0,0.0,7.39674869691953e-05,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001001460623228,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,0.0004750462248921,291.2053527832031,294.1499938964844,263.7862548828125,262.0895690917969,272.4313049316406,263.725341796875,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133350733667,7.423266890072e-09,0.0010133276227861,-0.0184994488954544,0.0,0.0,0.0,-0.0084904758259654,60.0,-18.81459045410156,-0.0,-6.591457690774405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,9.511037933407351e-05,292.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001001551572699,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,7.397475565085188e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28985595703125,0.0,0.0,0.0001001559066935,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792663574219,0.0,0.0,0.00047509293654,291.2051086425781,294.1499938964844,263.7953186035156,262.0964050292969,272.3534240722656,263.7348327636719,290.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134343756362,7.434881599266417e-09,0.0010134269250556,-0.0185298696160316,0.0,0.0,0.0,-0.0084962332621216,60.0,-18.806018829345703,-0.0,-6.592750168010755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079284667969,0.0,0.0,9.51196634559892e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001001649434329,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,7.398198067676276e-05,291.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,0.0001001656855805,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,0.0004751393571496,291.2048645019531,294.1499938964844,263.8043212890625,262.1032409667969,272.2763366699219,263.7442626953125,290.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135330958291,7.446422145562792e-09,0.0010135256452485,-0.0185600966215133,0.0,0.0,0.0,-0.0085019543766975,60.0,-18.797401428222656,-0.0,-6.594034118734271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,9.513842087471858e-05,292.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001001846976578,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,7.39965689717792e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688903808594,0.0,0.0,0.0001001854325295,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74908447265625,0.0,0.0,0.0004752330714836,291.204345703125,294.1499938964844,263.82232666015625,262.1167907714844,272.1244201660156,263.76300048828125,290.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137322824448,7.469719953689946e-09,0.0010137248318642,-0.0186211168766021,0.0,0.0,0.0,-0.0085135037079453,60.0,-18.78010940551757,-0.0,-6.59662688917706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,9.513842087471858e-05,292.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001001846976578,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,7.39965689717792e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688903808594,0.0,0.0,0.0001001854325295,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74908447265625,0.0,0.0,0.0004752330714836,291.204345703125,294.1499938964844,263.82232666015625,262.1167907714844,272.1244201660156,263.76300048828125,290.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137322824448,7.469719953689946e-09,0.0010137248318642,-0.0186211168766021,0.0,0.0,0.0,-0.0085135037079453,60.0,-18.78010940551757,-0.0,-6.59662688917706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645324707031,0.0,0.0,9.515796409687027e-05,292.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001002052886178,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736633300781,0.0,0.0,7.401176844723523e-05,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550964355469,0.0,0.0,0.0001002060162136,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292175292969,0.0,0.0,0.0004753307439386,291.20379638671875,294.1499938964844,263.8402404785156,262.1302185058594,271.9755554199219,263.7815856933594,290.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139399673789,7.494010745290325e-09,0.0010139325167983,-0.0186847373843193,0.0,0.0,0.0,-0.0085255447775125,60.0,-18.76286697387696,-0.0,-6.599330504286628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645324707031,0.0,0.0,9.515796409687027e-05,292.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001002052886178,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736633300781,0.0,0.0,7.401176844723523e-05,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550964355469,0.0,0.0,0.0001002060162136,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292175292969,0.0,0.0,0.0004753307439386,291.20379638671875,294.1499938964844,263.8402404785156,262.1302185058594,271.9755554199219,263.7815856933594,290.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139399673789,7.494010745290325e-09,0.0010139325167983,-0.0186847373843193,0.0,0.0,0.0,-0.0085255447775125,60.0,-18.76286697387696,-0.0,-6.599330504286628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431701660156,0.0,0.0,9.517883154330776e-05,292.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001002272692858,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,7.402800110867247e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,0.0001002279896056,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0004754350229632,291.20318603515625,294.1499938964844,263.85809326171875,262.1435546875,271.82965087890625,263.800048828125,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141618549823,7.519947331502408e-09,0.0010141542879864,-0.0187526661902666,0.0,0.0,0.0,-0.0085384016856551,60.0,-18.74580764770508,-0.0,-6.602218149964757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431701660156,0.0,0.0,9.517883154330776e-05,292.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001002272692858,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,7.402800110867247e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,0.0001002279896056,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0004754350229632,291.20318603515625,294.1499938964844,263.85809326171875,262.1435546875,271.82965087890625,263.800048828125,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141618549823,7.519947331502408e-09,0.0010141542879864,-0.0187526661902666,0.0,0.0,0.0,-0.0085384016856551,60.0,-18.74580764770508,-0.0,-6.602218149964757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,9.52013215282932e-05,292.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001002509598038,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,7.404549251077697e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,0.0001002516655717,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,0.0004755473928526,291.2025146484375,294.1499938964844,263.8758850097656,262.1567687988281,271.6866455078125,263.81842041015625,290.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144009720534,7.547904523619309e-09,0.0010143934050574,-0.0188258904963731,0.0,0.0,0.0,-0.0085522616282105,60.0,-18.72902107238769,-0.0,-6.605331748232858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,9.52013215282932e-05,292.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001002509598038,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,7.404549251077697e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,0.0001002516655717,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,0.0004755473928526,291.2025146484375,294.1499938964844,263.8758850097656,262.1567687988281,271.6866455078125,263.81842041015625,290.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144009720534,7.547904523619309e-09,0.0010143934050574,-0.0188258904963731,0.0,0.0,0.0,-0.0085522616282105,60.0,-18.72902107238769,-0.0,-6.605331748232858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,9.521321044303475e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001002634890028,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,7.40547402529046e-05,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211303710937,0.0,0.0,0.0001002641874947,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6804504394531,0.0,0.0,0.0004756067937705,291.2021789550781,294.1499938964844,263.8847351074219,262.163330078125,271.6162414550781,263.8275451660156,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145273990929,7.562688253415217e-09,0.0010145198320969,-0.0188646111637353,0.0,0.0,0.0,-0.0085595902055501,60.0,-18.720748901367188,-0.0,-6.606978075751614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,9.522552863927558e-05,292.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001002764620352,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,7.406431541312486e-05,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,0.0001002771605271,292.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708374023437,0.0,0.0,0.0004756683483719,291.2018127441406,294.1499938964844,263.8935852050781,262.1698913574219,271.5465393066406,263.8366394042969,290.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146582499146,7.578002225727687e-09,0.0010146506829187,-0.0189047195017337,0.0,0.0,0.0,-0.0085671814158558,60.0,-18.712560653686523,-0.0,-6.608684088860174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803955078125,0.0,0.0,9.525135828880592e-05,292.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001003036668407,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841552734375,0.0,0.0,7.408441160805523e-05,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,0.0001003043580567,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517944335937,0.0,0.0,0.00047579742386,291.2010498046875,294.1499938964844,263.91119384765625,262.1828918457031,271.4092102050781,263.85479736328125,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149329900741,7.61012763916824e-09,0.0010149254230782,-0.0189888570457696,0.0,0.0,0.0,-0.0085831061005592,60.0,-18.69642639160156,-0.0,-6.612263092620196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803955078125,0.0,0.0,9.525135828880592e-05,292.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001003036668407,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841552734375,0.0,0.0,7.408441160805523e-05,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,0.0001003043580567,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517944335937,0.0,0.0,0.00047579742386,291.2010498046875,294.1499938964844,263.91119384765625,262.1828918457031,271.4092102050781,263.85479736328125,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149329900741,7.61012763916824e-09,0.0010149254230782,-0.0189888570457696,0.0,0.0,0.0,-0.0085831061005592,60.0,-18.69642639160156,-0.0,-6.612263092620196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599182128906,0.0,0.0,9.527860675007104e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001003323632176,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86236572265625,0.0,0.0,7.410559919662774e-05,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,0.0001003330471576,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,0.0004759335424751,291.20025634765625,294.1499938964844,263.9286804199219,262.19580078125,271.27459716796875,263.87286376953125,290.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152227478101,7.6440116458798e-09,0.0010152151808142,-0.0190776027739048,0.0,0.0,0.0,-0.008599903434515,60.0,-18.680604934692383,-0.0,-6.616039627260761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599182128906,0.0,0.0,9.527860675007104e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001003323632176,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86236572265625,0.0,0.0,7.410559919662774e-05,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,0.0001003330471576,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,0.0004759335424751,291.20025634765625,294.1499938964844,263.9286804199219,262.19580078125,271.27459716796875,263.87286376953125,290.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152227478101,7.6440116458798e-09,0.0010152151808142,-0.0190776027739048,0.0,0.0,0.0,-0.008599903434515,60.0,-18.680604934692383,-0.0,-6.616039627260761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396240234375,0.0,0.0,9.530697570880876e-05,292.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001003622455755,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,7.412766717607155e-05,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,0.0001003629222395,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0004760752781294,291.1993713378906,294.1499938964844,263.94610595703125,262.2086181640625,271.1427307128906,263.8908386230469,290.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155246127396,7.679297198137647e-09,0.0010155169293284,-0.0191700179129838,0.0,0.0,0.0,-0.0086173955351114,60.0,-18.66505241394043,-0.0,-6.619973191845929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396240234375,0.0,0.0,9.530697570880876e-05,292.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001003622455755,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,7.412766717607155e-05,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,0.0001003629222395,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0004760752781294,291.1993713378906,294.1499938964844,263.94610595703125,262.2086181640625,271.1427307128906,263.8908386230469,290.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155246127396,7.679297198137647e-09,0.0010155169293284,-0.0191700179129838,0.0,0.0,0.0,-0.0086173955351114,60.0,-18.66505241394043,-0.0,-6.619973191845929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,9.533618140267208e-05,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001003930083243,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81939697265625,0.0,0.0,7.415038271574304e-05,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16192626953125,0.0,0.0,0.0001003936777124,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0004762212047353,291.1984558105469,294.1499938964844,263.9634094238281,262.2213134765625,271.01348876953125,263.9087219238281,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158352088183,7.71562724821706e-09,0.001015827525407,-0.0192651655524969,0.0,0.0,0.0,-0.0086354054510593,60.0,-18.64971923828125,-0.0,-6.624024706525233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,9.533618140267208e-05,292.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001003930083243,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81939697265625,0.0,0.0,7.415038271574304e-05,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16192626953125,0.0,0.0,0.0001003936777124,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0004762212047353,291.1984558105469,294.1499938964844,263.9634094238281,262.2213134765625,271.01348876953125,263.9087219238281,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158352088183,7.71562724821706e-09,0.001015827525407,-0.0192651655524969,0.0,0.0,0.0,-0.0086354054510593,60.0,-18.64971923828125,-0.0,-6.624024706525233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,9.535102435620502e-05,292.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001004086443572,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088073730469,0.0,0.0,7.416192238451913e-05,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,0.0001004093064693,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,0.0004762953612953,291.197998046875,294.1499938964844,263.9720153808594,262.2276611328125,270.94989013671875,263.9176330566406,290.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101599318441,7.734090701205787e-09,0.0010159853845834,-0.019313521683216,0.0,0.0,0.0,-0.008644557558,60.0,-18.64212226867676,-0.0,-6.626083859373466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,9.5365998276975e-05,292.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001004244186333,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,7.417357119265944e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,0.0001004250734695,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,0.0004763701872434,291.1974792480469,294.1499938964844,263.9805908203125,262.23394775390625,270.88690185546875,263.926513671875,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161524405702,7.752719355380577e-09,0.001016144757159,-0.019362311810255,0.0,0.0,0.0,-0.0086537925526499,60.0,-18.63456344604492,-0.0,-6.628162196875564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799621582031,0.0,0.0,9.539631719235332e-05,292.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001004563455353,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,7.4197152571287e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001004570003715,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55926513671875,0.0,0.0,0.0004765216726809,291.19647216796875,294.1499938964844,263.9976501464844,262.2464904785156,270.7628479003906,263.9441833496094,290.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016475027427,7.790435851973143e-09,0.0010164672276005,-0.019461091607809,0.0,0.0,0.0,-0.0086724897846579,60.0,-18.619552612304688,-0.0,-6.632370741499471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799621582031,0.0,0.0,9.539631719235332e-05,292.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001004563455353,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,7.4197152571287e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001004570003715,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55926513671875,0.0,0.0,0.0004765216726809,291.19647216796875,294.1499938964844,263.9976501464844,262.2464904785156,270.7628479003906,263.9441833496094,290.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016475027427,7.790435851973143e-09,0.0010164672276005,-0.019461091607809,0.0,0.0,0.0,-0.0086724897846579,60.0,-18.619552612304688,-0.0,-6.632370741499471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66046142578125,0.0,0.0,9.542718180455267e-05,292.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001004888545139,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.756591796875,0.0,0.0,7.42211559554562e-05,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236877441406,0.0,0.0,0.0001004894947982,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,0.0004766758647747,291.19537353515625,294.1499938964844,264.0146179199219,262.2589416503906,270.6412658691406,263.9617614746094,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168033186346,7.8288326932352e-09,0.001016795518808,-0.0195616520941257,0.0,0.0,0.0,-0.0086915232241153,60.0,-18.60468864440918,-0.0,-6.636656735281576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66046142578125,0.0,0.0,9.542718180455267e-05,292.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001004888545139,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.756591796875,0.0,0.0,7.42211559554562e-05,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236877441406,0.0,0.0,0.0001004894947982,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,0.0004766758647747,291.19537353515625,294.1499938964844,264.0146179199219,262.2589416503906,270.6412658691406,263.9617614746094,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168033186346,7.8288326932352e-09,0.001016795518808,-0.0195616520941257,0.0,0.0,0.0,-0.0086915232241153,60.0,-18.60468864440918,-0.0,-6.636656735281576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,9.545881039230152e-05,292.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001005221711238,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7360534667969,0.0,0.0,7.424575596814975e-05,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.0001005228041321,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234680175781,0.0,0.0,0.0004768338985741,291.1942443847656,294.1499938964844,264.03143310546875,262.27130126953125,270.52215576171875,263.9792175292969,290.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101713987533,7.868186990833692e-09,0.0010171320755034,-0.0196647215634584,0.0,0.0,0.0,-0.0087110325694084,60.0,-18.59000396728516,-0.0,-6.641050731559518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,9.545881039230152e-05,292.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001005221711238,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7360534667969,0.0,0.0,7.424575596814975e-05,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.0001005228041321,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234680175781,0.0,0.0,0.0004768338985741,291.1942443847656,294.1499938964844,264.03143310546875,262.27130126953125,270.52215576171875,263.9792175292969,290.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101713987533,7.868186990833692e-09,0.0010171320755034,-0.0196647215634584,0.0,0.0,0.0,-0.0087110325694084,60.0,-18.59000396728516,-0.0,-6.641050731559518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
