time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,9.54916249611415e-05,292.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001005567319225,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,7.427128002746031e-05,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987243652344,0.0,0.0,0.0001005573576549,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,0.0004769978695549,291.1930236816406,294.1499938964844,264.048095703125,262.2835693359375,270.40545654296875,263.9965515136719,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174891212955,7.909017440965727e-09,0.0010174812050536,-0.0197716522961854,0.0,0.0,0.0,-0.0087312730029225,60.0,-18.575563430786133,-0.0,-6.645610994837625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,9.54916249611415e-05,292.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001005567319225,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,7.427128002746031e-05,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987243652344,0.0,0.0,0.0001005573576549,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,0.0004769978695549,291.1930236816406,294.1499938964844,264.048095703125,262.2835693359375,270.40545654296875,263.9965515136719,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174891212955,7.909017440965727e-09,0.0010174812050536,-0.0197716522961854,0.0,0.0,0.0,-0.0087312730029225,60.0,-18.575563430786133,-0.0,-6.645610994837625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125183105469,0.0,0.0,9.550866525387391e-05,292.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001005746817099,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,7.428452954627573e-05,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.0001005753001663,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,0.0004770829691551,291.1924133300781,294.1499938964844,264.056396484375,262.2897033691406,270.3480224609375,264.0051574707031,290.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176703799515,7.930216483487129e-09,0.0010176624637097,-0.0198271740227937,0.0,0.0,0.0,-0.0087417820468544,60.0,-18.56846809387207,-0.0,-6.647979233775915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6030578613281,0.0,0.0,9.552623669151215e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001005931917461,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955871582031,0.0,0.0,7.429820107063279e-05,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863952636719,0.0,0.0,0.0001005938029265,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48834228515625,0.0,0.0,0.0004771707754116,291.1917724609375,294.1499938964844,264.06463623046875,262.2957763671875,270.29119873046875,264.0137634277344,290.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178574593737,7.952085212536986e-09,0.0010178494267165,-0.0198844466358423,0.0,0.0,0.0,-0.008752622641623,60.0,-18.56147575378418,-0.0,-6.650423500786928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5842590332031,0.0,0.0,9.556341683492064e-05,292.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.00010063235095,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,7.432711572619155e-05,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,0.0001006329621304,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47100830078125,0.0,0.0,0.0004773565451614,291.1904296875,294.1499938964844,264.0810546875,262.30792236328125,270.1791687011719,264.0308532714844,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182531550526,7.998356643668103e-09,0.0010182451223954,-0.0200056266039609,0.0,0.0,0.0,-0.0087755601853132,60.0,-18.547861099243164,-0.0,-6.65559483081779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5842590332031,0.0,0.0,9.556341683492064e-05,292.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.00010063235095,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,7.432711572619155e-05,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,0.0001006329621304,292.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47100830078125,0.0,0.0,0.0004773565451614,291.1904296875,294.1499938964844,264.0810546875,262.30792236328125,270.1791687011719,264.0308532714844,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182531550526,7.998356643668103e-09,0.0010182451223954,-0.0200056266039609,0.0,0.0,0.0,-0.0087755601853132,60.0,-18.547861099243164,-0.0,-6.65559483081779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,9.560413309372962e-05,292.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001006752281682,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558532714844,0.0,0.0,7.435878796968609e-05,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,0.0001006758320727,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538269042969,0.0,0.0,0.0004775599518325,291.1890563964844,294.1499938964844,264.0972900390625,262.3199768066406,270.0693664550781,264.0478210449219,290.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186864528805,8.049030775225674e-09,0.0010186784202232,-0.0201383382081985,0.0,0.0,0.0,-0.0088006807491183,60.0,-18.534894943237305,-0.0,-6.661261409135477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,9.560413309372962e-05,292.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001006752281682,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558532714844,0.0,0.0,7.435878796968609e-05,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,0.0001006758320727,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538269042969,0.0,0.0,0.0004775599518325,291.1890563964844,294.1499938964844,264.0972900390625,262.3199768066406,270.0693664550781,264.0478210449219,290.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186864528805,8.049030775225674e-09,0.0010186784202232,-0.0201383382081985,0.0,0.0,0.0,-0.0088006807491183,60.0,-18.534894943237305,-0.0,-6.661261409135477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472106933594,0.0,0.0,9.56494695856236e-05,292.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001007229730021,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,7.439404726028442e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001007235696306,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367980957031,0.0,0.0,0.0004777864378411,291.1875915527344,294.1499938964844,264.1133728027344,262.3319702148437,269.96173095703125,264.0646667480469,290.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191689943894,8.105462967478161e-09,0.0010191609617322,-0.0202861279249191,0.0,0.0,0.0,-0.008828654885292,60.0,-18.52279281616211,-0.0,-6.667574581342707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472106933594,0.0,0.0,9.56494695856236e-05,292.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001007229730021,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,7.439404726028442e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001007235696306,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367980957031,0.0,0.0,0.0004777864378411,291.1875915527344,294.1499938964844,264.1133728027344,262.3319702148437,269.96173095703125,264.0646667480469,290.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191689943894,8.105462967478161e-09,0.0010191609617322,-0.0202861279249191,0.0,0.0,0.0,-0.008828654885292,60.0,-18.52279281616211,-0.0,-6.667574581342707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,9.57006195676513e-05,292.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001007768441922,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,7.443382492056116e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,0.0001007774335448,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.0004780419694725,291.18609619140625,294.1499938964844,264.1292724609375,262.3439025878906,269.8562927246094,264.08135986328125,290.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197135852649,8.169140031100142e-09,0.0010197054361924,-0.0204528886824846,0.0,0.0,0.0,-0.008860221132636,60.0,-18.511777877807617,-0.0,-6.674702035525115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,9.57006195676513e-05,292.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001007768441922,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,7.443382492056116e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,0.0001007774335448,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.0004780419694725,291.18609619140625,294.1499938964844,264.1292724609375,262.3439025878906,269.8562927246094,264.08135986328125,290.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197135852649,8.169140031100142e-09,0.0010197054361924,-0.0204528886824846,0.0,0.0,0.0,-0.008860221132636,60.0,-18.511777877807617,-0.0,-6.674702035525115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51983642578125,0.0,0.0,9.57287847995758e-05,292.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001008065082714,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,7.445573282893747e-05,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.000100807097624,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114990234375,0.0,0.0,0.0004781826864928,291.185302734375,294.1499938964844,264.1371765136719,262.349853515625,269.804443359375,264.08966064453125,290.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020013471134,8.204208867823581e-09,0.0010200053220614,-0.0205447301268577,0.0,0.0,0.0,-0.0088776061311364,60.0,-18.506778717041016,-0.0,-6.678628494682928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,9.57589436438866e-05,292.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001008382751024,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,7.447919779224321e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.000100838857179,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.000478333357023,291.1845092773437,294.1499938964844,264.14501953125,262.35577392578125,269.753173828125,264.0979309082031,290.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203346610069,8.241761051408503e-09,0.001020326395519,-0.0206430722028017,0.0,0.0,0.0,-0.0088962214067578,60.0,-18.50214958190918,-0.0,-6.682834907678625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,9.582548955222592e-05,292.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001009083498502,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,7.45309516787529e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,0.0001009089246508,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0004786657809745,291.182861328125,294.1499938964844,264.1605834960937,262.3675842285156,269.652099609375,264.1143798828125,290.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210431646555,8.324618328003908e-09,0.0010210347827523,-0.020860057324171,0.0,0.0,0.0,-0.0089372945949435,60.0,-18.49402236938477,-0.0,-6.692119569606805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,9.582548955222592e-05,292.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001009083498502,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,7.45309516787529e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,0.0001009089246508,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0004786657809745,291.182861328125,294.1499938964844,264.1605834960937,262.3675842285156,269.652099609375,264.1143798828125,290.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210431646555,8.324618328003908e-09,0.0010210347827523,-0.020860057324171,0.0,0.0,0.0,-0.0089372945949435,60.0,-18.49402236938477,-0.0,-6.692119569606805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,9.590177796781064e-05,292.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001009886982501,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,7.459028711309657e-05,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.0001009892657748,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700866699219,0.0,0.0,0.0004790468956343,291.18115234375,294.1499938964844,264.1759948730469,262.3793334960937,269.5530090332031,264.1307067871094,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218556271865,8.41962588538081e-09,0.0010218472452834,-0.0211088582873344,0.0,0.0,0.0,-0.0089843925088644,60.0,-18.487680435180664,-0.0,-6.702774157929525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,9.590177796781064e-05,292.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001009886982501,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,7.459028711309657e-05,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.0001009892657748,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700866699219,0.0,0.0,0.0004790468956343,291.18115234375,294.1499938964844,264.1759948730469,262.3793334960937,269.5530090332031,264.1307067871094,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218556271865,8.41962588538081e-09,0.0010218472452834,-0.0211088582873344,0.0,0.0,0.0,-0.0089843925088644,60.0,-18.487680435180664,-0.0,-6.702774157929525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45733642578125,0.0,0.0,9.59890239755623e-05,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0001010805790429,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,7.465814269380644e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,0.0001010811392916,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537292480469,0.0,0.0,0.0004794827254954,291.17938232421875,294.1499938964844,264.1911926269531,262.3910217285156,269.45587158203125,264.1468811035156,290.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102278473787,8.528274975105887e-09,0.0010227762395516,-0.0213933829218149,0.0,0.0,0.0,-0.0090382518246769,60.0,-18.483436584472656,-0.0,-6.714969913446113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45733642578125,0.0,0.0,9.59890239755623e-05,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0001010805790429,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,7.465814269380644e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,0.0001010811392916,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537292480469,0.0,0.0,0.0004794827254954,291.17938232421875,294.1499938964844,264.1911926269531,262.3910217285156,269.45587158203125,264.1468811035156,290.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102278473787,8.528274975105887e-09,0.0010227762395516,-0.0213933829218149,0.0,0.0,0.0,-0.0090382518246769,60.0,-18.483436584472656,-0.0,-6.714969913446113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397888183594,0.0,0.0,9.60883335210383e-05,292.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001011851563816,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52227783203125,0.0,0.0,7.473538425983861e-05,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97918701171875,0.0,0.0,0.0001011857093544,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,0.0004799788293894,291.17755126953125,294.1499938964844,264.2062072753906,262.4026794433594,269.3607177734375,264.1629333496094,290.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238423710688,8.651956484584389e-09,0.001023833756335,-0.0217172615230083,0.0,0.0,0.0,-0.0090995635837316,60.0,-18.481489181518555,-0.0,-6.728865287186636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397888183594,0.0,0.0,9.60883335210383e-05,292.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001011851563816,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52227783203125,0.0,0.0,7.473538425983861e-05,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97918701171875,0.0,0.0,0.0001011857093544,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,0.0004799788293894,291.17755126953125,294.1499938964844,264.2062072753906,262.4026794433594,269.3607177734375,264.1629333496094,290.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238423710688,8.651956484584389e-09,0.001023833756335,-0.0217172615230083,0.0,0.0,0.0,-0.0090995635837316,60.0,-18.481489181518555,-0.0,-6.728865287186636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,9.61428668233566e-05,292.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.000101242592791,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,7.47778030927293e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,0.0001012431457638,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0004802512703463,291.1766052246094,294.1499938964844,264.213623046875,262.40850830078125,269.3138427734375,264.1709289550781,290.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244232835248,8.719884370123054e-09,0.0010244145523756,-0.0218951385468244,0.0,0.0,0.0,-0.0091332364827394,60.0,-18.481475830078125,-0.0,-6.736502911053321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,9.620067430660129e-05,292.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001013034634524,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038452148437,0.0,0.0,7.482276123482734e-05,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676208496094,0.0,0.0,0.0001013040164252,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3214111328125,0.0,0.0,0.0004805400385521,291.1756286621094,294.1499938964844,264.22100830078125,262.414306640625,269.2674560546875,264.1788635253906,290.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250390041619,8.791882777359206e-09,0.0010250301565974,-0.0220836736261844,0.0,0.0,0.0,-0.0091689275577664,60.0,-18.482080459594727,-0.0,-6.744603098240988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,9.632665023673326e-05,292.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001014361332636,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,7.492074655601755e-05,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,0.0001014366716844,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0004811693506781,291.17364501953125,294.1499938964844,264.235595703125,262.4258728027344,269.176025390625,264.19464111328125,290.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263809235766,8.948797258767627e-09,0.0010263719595968,-0.0224945601075887,0.0,0.0,0.0,-0.0092467134818434,60.0,-18.485239028930664,-0.0,-6.76227429607934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,9.632665023673326e-05,292.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001014361332636,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,7.492074655601755e-05,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,0.0001014366716844,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0004811693506781,291.17364501953125,294.1499938964844,264.235595703125,262.4258728027344,269.176025390625,264.19464111328125,290.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263809235766,8.948797258767627e-09,0.0010263719595968,-0.0224945601075887,0.0,0.0,0.0,-0.0092467134818434,60.0,-18.485239028930664,-0.0,-6.76227429607934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,9.646661055739968e-05,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.000101583522337,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46734619140625,0.0,0.0,7.502960215788335e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001015840534819,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.0004818684828933,291.1716003417969,294.1499938964844,264.25,262.4373779296875,269.0863647460937,264.21026611328125,290.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278716217726,9.123128030807948e-09,0.0010278625413775,-0.0229510404169559,0.0,0.0,0.0,-0.0093331327661871,60.0,-18.491174697875977,-0.0,-6.781932881949615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,9.646661055739968e-05,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.000101583522337,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46734619140625,0.0,0.0,7.502960215788335e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001015840534819,292.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.0004818684828933,291.1716003417969,294.1499938964844,264.25,262.4373779296875,269.0863647460937,264.21026611328125,290.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278716217726,9.123128030807948e-09,0.0010278625413775,-0.0229510404169559,0.0,0.0,0.0,-0.0093331327661871,60.0,-18.491174697875977,-0.0,-6.781932881949615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,9.661637886893004e-05,292.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001017412359942,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,7.514608296332881e-05,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.933349609375,0.0,0.0,0.0001017417671391,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737731933594,0.0,0.0,0.000482616625959,291.16949462890625,294.1499938964844,264.2631530761719,262.4479675292969,268.9984741210937,264.2256164550781,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294670937582,9.30968369061702e-09,0.0010294577805325,-0.0234395135194063,0.0,0.0,0.0,-0.0094256121665239,60.0,-18.499839782714844,-0.0,-6.803002605693109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,9.661637886893004e-05,292.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001017412359942,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,7.514608296332881e-05,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.933349609375,0.0,0.0,0.0001017417671391,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737731933594,0.0,0.0,0.000482616625959,291.16949462890625,294.1499938964844,264.2631530761719,262.4479675292969,268.9984741210937,264.2256164550781,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294670937582,9.30968369061702e-09,0.0010294577805325,-0.0234395135194063,0.0,0.0,0.0,-0.0094256121665239,60.0,-18.499839782714844,-0.0,-6.803002605693109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,9.677130583440884e-05,292.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001019043847918,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313659667969,0.0,0.0,7.52665800973773e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001019049086607,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580871582031,0.0,0.0,0.0004833905259147,291.16729736328125,294.1499938964844,264.274169921875,262.456787109375,268.9122314453125,264.2400817871094,290.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311173973605,9.502667097649464e-09,0.0010311078513041,-0.0239448007196187,0.0,0.0,0.0,-0.009521278552711,60.0,-18.511085510253903,-0.0,-6.824831899621131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,9.677130583440884e-05,292.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001019043847918,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313659667969,0.0,0.0,7.52665800973773e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001019049086607,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580871582031,0.0,0.0,0.0004833905259147,291.16729736328125,294.1499938964844,264.274169921875,262.456787109375,268.9122314453125,264.2400817871094,290.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311173973605,9.502667097649464e-09,0.0010311078513041,-0.0239448007196187,0.0,0.0,0.0,-0.009521278552711,60.0,-18.511085510253903,-0.0,-6.824831899621131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,9.685054828878492e-05,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001019878400256,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,7.532821473432705e-05,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,0.0001019883566186,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,0.0004837863962166,291.1661682128906,294.1499938964844,264.2789001464844,262.4605712890625,268.8697814941406,264.246826171875,290.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031961524859,9.601377470858097e-09,0.0010319519788026,-0.0242032464593648,0.0,0.0,0.0,-0.0095702111721038,60.0,-18.51763916015625,-0.0,-6.83601157902558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3371887207031,0.0,0.0,9.693083848105744e-05,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001020723939291,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,7.539066427852958e-05,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0001020729105221,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,0.0004841874761041,291.1650085449219,294.1499938964844,264.2831115722656,262.46392822265625,268.82769775390625,264.25323486328125,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328168282285,9.701394354522108e-09,0.0010328071657568,-0.0244651101529598,0.0,0.0,0.0,-0.0096197929233312,60.0,-18.524734497070312,-0.0,-6.847347577831897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32049560546875,0.0,0.0,9.709430014481768e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001022445285343,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,7.551780436187983e-05,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.0001022450378513,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,0.0004850040131714,291.16265869140625,294.1499938964844,264.2901916503906,262.46954345703125,268.74462890625,264.2648620605469,290.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345581686124,9.90501369813046e-09,0.00103454827331,-0.0249982047826051,0.0,0.0,0.0,-0.0097207305952906,60.0,-18.54045867919922,-0.0,-6.870456559227024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32049560546875,0.0,0.0,9.709430014481768e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001022445285343,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,7.551780436187983e-05,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.0001022450378513,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,0.0004850040131714,291.16265869140625,294.1499938964844,264.2901916503906,262.46954345703125,268.74462890625,264.2648620605469,290.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345581686124,9.90501369813046e-09,0.00103454827331,-0.0249982047826051,0.0,0.0,0.0,-0.0097207305952906,60.0,-18.54045867919922,-0.0,-6.870456559227024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,9.726099960971624e-05,292.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001024200755637,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783264160156,0.0,0.0,7.564745465060696e-05,291.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0001024205776047,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2116394042969,0.0,0.0,0.0004858367319684,291.1602478027344,294.1499938964844,264.2955322265625,262.47369384765625,268.6630859375,264.2747497558594,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363339679315,1.0112663595407412e-08,0.0010363238397985,-0.0255418326705694,0.0,0.0,0.0,-0.0098236678168177,60.0,-18.558149337768555,-0.0,-6.894062209994446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,9.726099960971624e-05,292.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001024200755637,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783264160156,0.0,0.0,7.564745465060696e-05,291.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0001024205776047,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2116394042969,0.0,0.0,0.0004858367319684,291.1602478027344,294.1499938964844,264.2955322265625,262.47369384765625,268.6630859375,264.2747497558594,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363339679315,1.0112663595407412e-08,0.0010363238397985,-0.0255418326705694,0.0,0.0,0.0,-0.0098236678168177,60.0,-18.558149337768555,-0.0,-6.894062209994446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,9.74301146925427e-05,292.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001025981691782,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608703613281,0.0,0.0,7.577898941235617e-05,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,0.0001025986639433,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19635009765625,0.0,0.0,0.0004866815288551,291.1577453613281,294.1499938964844,264.2992248535156,262.4765319824219,268.5829772949219,264.2828674316406,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381354950368,1.0323332411132924e-08,0.0010381251340731,-0.0260933395475149,0.0,0.0,0.0,-0.0099281007423996,60.0,-18.577543258666992,-0.0,-6.91805297492465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
