time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,9.74301146925427e-05,292.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001025981691782,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3608703613281,0.0,0.0,7.577898941235617e-05,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,0.0001025986639433,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19635009765625,0.0,0.0,0.0004866815288551,291.1577453613281,294.1499938964844,264.2992248535156,262.4765319824219,268.5829772949219,264.2828674316406,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381354950368,1.0323332411132924e-08,0.0010381251340731,-0.0260933395475149,0.0,0.0,0.0,-0.0099281007423996,60.0,-18.577543258666992,-0.0,-6.91805297492465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,9.760077227838336e-05,292.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001027778853313,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,7.591172470711172e-05,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,0.0001027783800964,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,0.0004875340382568,291.1551818847656,294.1499938964844,264.3014221191406,262.4781799316406,268.5042419433594,264.28924560546875,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535922356780247e-08,0.0010399429593235,-0.0266498494893312,0.0,0.0,0.0,-0.0100334854796528,60.0,-18.59839057922364,-0.0,-6.942303798496141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,9.760077227838336e-05,292.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001027778853313,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,7.591172470711172e-05,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,0.0001027783800964,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,0.0004875340382568,291.1551818847656,294.1499938964844,264.3014221191406,262.4781799316406,268.5042419433594,264.28924560546875,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535922356780247e-08,0.0010399429593235,-0.0266498494893312,0.0,0.0,0.0,-0.0100334854796528,60.0,-18.59839057922364,-0.0,-6.942303798496141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26287841796875,0.0,0.0,9.768638119567186e-05,292.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001028680344461,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,7.597831427119672e-05,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.860595703125,0.0,0.0,0.0001028685292112,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,0.0004879616899415,291.15386962890625,294.1499938964844,264.302001953125,262.47857666015625,268.46539306640625,264.291748046875,290.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040865550749,1.064256593963364e-08,0.0010408548405393,-0.026929011568427,0.0,0.0,0.0,-0.0100863520056009,60.0,-18.609289169311523,-0.0,-6.954485343158012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,9.777200466487555e-05,292.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001029582053888,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,7.604490383528173e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.000102958692878,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.166015625,0.0,0.0,0.0004883893998339,291.15252685546875,294.1499938964844,264.30224609375,262.47869873046875,268.4268798828125,264.2938537597656,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417776647955,1.0749228174233847e-08,0.0010417669545859,-0.027208212763071,0.0,0.0,0.0,-0.0101392259821295,60.0,-18.620439529418945,-0.0,-6.966679677589127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2385559082031,0.0,0.0,9.794276411412284e-05,292.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001031380306812,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,7.617771916557103e-05,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,0.0001031385108944,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.000489242374897,291.1498107910156,294.1499938964844,264.3018798828125,262.4782409667969,268.35076904296875,264.29693603515625,290.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435967706143,1.0961944241216772e-08,0.0010435858275741,-0.02776500582695,0.0,0.0,0.0,-0.0102446740493178,60.0,-18.643354415893555,-0.0,-6.991030687686361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2385559082031,0.0,0.0,9.794276411412284e-05,292.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001031380306812,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,7.617771916557103e-05,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,0.0001031385108944,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.000489242374897,291.1498107910156,294.1499938964844,264.3018798828125,262.4782409667969,268.35076904296875,264.29693603515625,290.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435967706143,1.0961944241216772e-08,0.0010435858275741,-0.02776500582695,0.0,0.0,0.0,-0.0102446740493178,60.0,-18.643354415893555,-0.0,-6.991030687686361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.811191557673736e-05,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001033161533996,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,7.630927575519308e-05,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001033166336128,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0004900873173028,291.1470031738281,294.1499938964844,264.3004150390625,262.4768981933594,268.27593994140625,264.2984924316406,290.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453986469656,1.1172651248614333e-08,0.0010453874710947,-0.0283165164291858,0.0,0.0,0.0,-0.0103491265326738,60.0,-18.666889190673828,-0.0,-7.01519340395862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.811191557673736e-05,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001033161533996,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,7.630927575519308e-05,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001033166336128,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0004900873173028,291.1470031738281,294.1499938964844,264.3004150390625,262.4768981933594,268.27593994140625,264.2984924316406,290.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453986469656,1.1172651248614333e-08,0.0010453874710947,-0.0283165164291858,0.0,0.0,0.0,-0.0103491265326738,60.0,-18.666889190673828,-0.0,-7.01519340395862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064514160156,0.0,0.0,9.827822941588238e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001034912929753,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752990722656,0.0,0.0,7.643863500561565e-05,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,0.0001034917659126,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.000490918115247,291.1441345214844,294.1499938964844,264.2980041503906,262.47479248046875,268.20233154296875,264.2987365722656,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471703717485,1.1379830411328841e-08,0.0010471589630469,-0.0288587659597396,0.0,0.0,0.0,-0.0104518299922347,60.0,-18.69071388244629,-0.0,-7.038991611807432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064514160156,0.0,0.0,9.827822941588238e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001034912929753,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752990722656,0.0,0.0,7.643863500561565e-05,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,0.0001034917659126,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.000490918115247,291.1441345214844,294.1499938964844,264.2980041503906,262.47479248046875,268.20233154296875,264.2987365722656,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471703717485,1.1379830411328841e-08,0.0010471589630469,-0.0288587659597396,0.0,0.0,0.0,-0.0104518299922347,60.0,-18.69071388244629,-0.0,-7.038991611807432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,9.844041051110251e-05,292.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001036620815284,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25848388671875,0.0,0.0,7.656477100681514e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,0.0001036625471897,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,0.0004917283076792,291.14117431640625,294.1499938964844,264.2947692871094,262.4720153808594,268.1298828125,264.2977294921875,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488980915397,1.1581858139209087e-08,0.0010488864500075,-0.0293875113129615,0.0,0.0,0.0,-0.0105519797652959,60.0,-18.714494705200195,-0.0,-7.06223772795056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905517578125,0.0,0.0,9.844041051110251e-05,292.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001036620815284,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25848388671875,0.0,0.0,7.656477100681514e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,0.0001036625471897,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,0.0004917283076792,291.14117431640625,294.1499938964844,264.2947692871094,262.4720153808594,268.1298828125,264.2977294921875,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488980915397,1.1581858139209087e-08,0.0010488864500075,-0.0293875113129615,0.0,0.0,0.0,-0.0105519797652959,60.0,-18.714494705200195,-0.0,-7.06223772795056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826171875,0.0,0.0,9.851950744632632e-05,292.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001037453839671,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,7.662629650440067e-05,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,0.0001037458496284,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,0.0004921234212815,291.1396789550781,294.1499938964844,264.2928771972656,262.4704284667969,268.0941162109375,264.2968139648437,290.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497407056391,1.1680397093982721e-08,0.0010497290641069,-0.0296453945338726,0.0,0.0,0.0,-0.0106008276343345,60.0,-18.72625732421875,-0.0,-7.073589358697063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,9.859707643045112e-05,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001038270638673,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417907714844,0.0,0.0,7.668662146897987e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,0.0001038275222526,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,0.0004925109096802,291.1381225585937,294.1499938964844,264.2908630371094,262.4687194824219,268.05865478515625,264.2956848144531,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505670215934,1.1777016695191378e-08,0.0010505552636459,-0.0298982542008161,0.0,0.0,0.0,-0.0106487236917018,60.0,-18.73788070678711,-0.0,-7.08472924770831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,9.874679381027818e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001039847338688,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,7.680307317059487e-05,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0001039851849782,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,0.0004932588199153,291.135009765625,294.1499938964844,264.286376953125,262.4649658203125,267.988525390625,264.292724609375,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521620279178,1.1963523505187368e-08,0.0010521500371396,-0.0303863324224948,0.0,0.0,0.0,-0.0107411788776516,60.0,-18.760528564453125,-0.0,-7.10625727151637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,9.874679381027818e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001039847338688,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,7.680307317059487e-05,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0001039851849782,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,0.0004932588199153,291.135009765625,294.1499938964844,264.286376953125,262.4649658203125,267.988525390625,264.292724609375,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521620279178,1.1963523505187368e-08,0.0010521500371396,-0.0303863324224948,0.0,0.0,0.0,-0.0107411788776516,60.0,-18.760528564453125,-0.0,-7.10625727151637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,9.888807107927278e-05,292.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001041335053741,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20867919921875,0.0,0.0,7.691295468248427e-05,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,0.0001041339564835,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,0.0004939645295962,291.1318359375,294.1499938964844,264.2815246582031,262.4609069824219,267.91949462890625,264.2890319824219,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053666928783,1.2139506289088333e-08,0.0010536548215895,-0.0308468509465456,0.0,0.0,0.0,-0.010828417725861,60.0,-18.78205108642578,-0.0,-7.126600110041181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,9.888807107927278e-05,292.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001041335053741,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20867919921875,0.0,0.0,7.691295468248427e-05,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787475585937,0.0,0.0,0.0001041339564835,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,0.0004939645295962,291.1318359375,294.1499938964844,264.2815246582031,262.4609069824219,267.91949462890625,264.2890319824219,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053666928783,1.2139506289088333e-08,0.0010536548215895,-0.0308468509465456,0.0,0.0,0.0,-0.010828417725861,60.0,-18.78205108642578,-0.0,-7.126600110041181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,9.901938028633596e-05,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001042717849486,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,7.701508729951456e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679748535156,0.0,0.0,0.000104272228782,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0004946204717271,291.1285400390625,294.1499938964844,264.2763671875,262.4566345214844,267.8515625,264.28472900390625,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550657752901,1.2303073226860306e-08,0.001055053435266,-0.0312748625874519,0.0,0.0,0.0,-0.0109095014631748,60.0,-18.802091598510746,-0.0,-7.145533942320982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,9.901938028633596e-05,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001042717849486,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,7.701508729951456e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679748535156,0.0,0.0,0.000104272228782,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0004946204717271,291.1285400390625,294.1499938964844,264.2763671875,262.4566345214844,267.8515625,264.28472900390625,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550657752901,1.2303073226860306e-08,0.001055053435266,-0.0312748625874519,0.0,0.0,0.0,-0.0109095014631748,60.0,-18.802091598510746,-0.0,-7.145533942320982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123352050781,0.0,0.0,9.913917165249586e-05,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001043979355017,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,7.710825593676418e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572326660156,0.0,0.0,0.0001043983793351,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,0.0004952188464812,291.12518310546875,294.1499938964844,264.27105712890625,262.4522705078125,267.7846984863281,264.2799987792969,290.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563418036326,1.2452289865905186e-08,0.0010563293471932,-0.0316653065383434,0.0,0.0,0.0,-0.0109834717586636,60.0,-18.82022476196289,-0.0,-7.162828552509384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123352050781,0.0,0.0,9.913917165249586e-05,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001043979355017,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,7.710825593676418e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572326660156,0.0,0.0,0.0001043983793351,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,0.0004952188464812,291.12518310546875,294.1499938964844,264.27105712890625,262.4522705078125,267.7846984863281,264.2799987792969,290.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563418036326,1.2452289865905186e-08,0.0010563293471932,-0.0316653065383434,0.0,0.0,0.0,-0.0109834717586636,60.0,-18.82022476196289,-0.0,-7.162828552509384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,9.919430158333852e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001044559976435,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678466796875,0.0,0.0,7.715113315498456e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518615722656,0.0,0.0,0.0001044564342009,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,0.0004954942851327,291.1234741210937,294.1499938964844,264.26837158203125,262.4500732421875,267.7516784667969,264.27752685546875,290.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569291189312,1.25209638213164e-08,0.0010569165460765,-0.03184499964118,0.0,0.0,0.0,-0.0110175153240561,60.0,-18.82845497131348,-0.0,-7.170795157662725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,9.924598271027207e-05,292.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001045104218064,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,7.719133282080293e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,0.0001045108583639,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,0.0004957524361088,291.12176513671875,294.1499938964844,264.2657165527344,262.4479064941406,267.71893310546875,264.2749938964844,290.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574796469882,1.2585336328641006e-08,0.0010574670741334,-0.0320134274661541,0.0,0.0,0.0,-0.0110494261607527,60.0,-18.836071014404297,-0.0,-7.178267225071977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,9.933832916431128e-05,292.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001046076722559,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,7.726315379841253e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,0.0001046081015374,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048828125,0.0,0.0,0.0004962137318216,291.1182556152344,294.1499938964844,264.2605285644531,262.4436950683594,267.6542053222656,264.2698059082031,290.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584632400423,1.2700354545813752e-08,0.0010584505507722,-0.032314371317625,0.0,0.0,0.0,-0.0111064435914158,60.0,-18.84930229187012,-0.0,-7.191626849589738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,9.933832916431128e-05,292.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001046076722559,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,7.726315379841253e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,0.0001046081015374,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048828125,0.0,0.0,0.0004962137318216,291.1182556152344,294.1499938964844,264.2605285644531,262.4436950683594,267.6542053222656,264.2698059082031,290.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584632400423,1.2700354545813752e-08,0.0010584505507722,-0.032314371317625,0.0,0.0,0.0,-0.0111064435914158,60.0,-18.84930229187012,-0.0,-7.191626849589738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664978027344,0.0,0.0,9.941490861820056e-05,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001046883189701,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,7.732271478744224e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.0001046887409756,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0004965962725691,291.1146545410156,294.1499938964844,264.255615234375,262.439697265625,267.590576171875,264.2646789550781,290.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592789622023,1.279573158541325e-08,0.0010592661565169,-0.0325639136135578,0.0,0.0,0.0,-0.0111537240445613,60.0,-18.859508514404297,-0.0,-7.202714158438539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664978027344,0.0,0.0,9.941490861820056e-05,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001046883189701,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,7.732271478744224e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.0001046887409756,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0004965962725691,291.1146545410156,294.1499938964844,264.255615234375,262.439697265625,267.590576171875,264.2646789550781,290.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592789622023,1.279573158541325e-08,0.0010592661565169,-0.0325639136135578,0.0,0.0,0.0,-0.0111537240445613,60.0,-18.859508514404297,-0.0,-7.202714158438539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,9.947456419467926e-05,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001047511395881,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117248535156,0.0,0.0,7.73691208451055e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,0.0001047515615937,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.000496894295793,291.1109924316406,294.1499938964844,264.2510681152344,262.4360656738281,267.52801513671875,264.2596740722656,290.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599143570289,1.2870023269329069e-08,0.0010599014349281,-0.0327582880854606,0.0,0.0,0.0,-0.0111905522644519,60.0,-18.86636543273925,-0.0,-7.211356489733589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,9.947456419467926e-05,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001047511395881,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117248535156,0.0,0.0,7.73691208451055e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145690917969,0.0,0.0,0.0001047515615937,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.000496894295793,291.1109924316406,294.1499938964844,264.2510681152344,262.4360656738281,267.52801513671875,264.2596740722656,290.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599143570289,1.2870023269329069e-08,0.0010599014349281,-0.0327582880854606,0.0,0.0,0.0,-0.0111905522644519,60.0,-18.86636543273925,-0.0,-7.211356489733589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,9.951643005479129e-05,292.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001047952318913,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,7.740168075542897e-05,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0001047956466209,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96258544921875,0.0,0.0,0.0004971034359186,291.10723876953125,294.1499938964844,264.2470397949219,262.432861328125,267.4665222167969,264.2549743652344,290.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603601112961,1.2922146019889167e-08,0.0010603471891954,-0.0328946560621261,0.0,0.0,0.0,-0.0112163908779621,60.0,-18.86958885192871,-0.0,-7.21742310361151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.036376953125,0.0,0.0,9.951643005479129e-05,292.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001047952318913,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,7.740168075542897e-05,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0001047956466209,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96258544921875,0.0,0.0,0.0004971034359186,291.10723876953125,294.1499938964844,264.2470397949219,262.432861328125,267.4665222167969,264.2549743652344,290.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603601112961,1.2922146019889167e-08,0.0010603471891954,-0.0328946560621261,0.0,0.0,0.0,-0.0112163908779621,60.0,-18.86958885192871,-0.0,-7.21742310361151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289001464844,0.0,0.0,9.953032713383436e-05,292.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.000104809863842,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880432128906,0.0,0.0,7.741248555248603e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,0.0001048102785716,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,0.0004971728776581,291.1053161621094,294.1499938964844,264.2452697753906,262.4314880371094,267.4361877441406,264.2528076171875,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605079587548,1.2939439741899152e-08,0.0010604950366541,-0.0329398997128009,0.0,0.0,0.0,-0.0112249637022614,60.0,-18.869688034057617,-0.0,-7.219436071181917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,9.953988046618178e-05,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001048199337674,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,7.741992158116773e-05,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.000104820341221,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486083984375,0.0,0.0,0.0004972206079401,291.1033935546875,294.1499938964844,264.2436828613281,262.4302673339844,267.4061279296875,264.2507629394531,290.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951327121868417e-08,0.0010605967836454,-0.0329710021615028,0.0,0.0,0.0,-0.0112308571115136,60.0,-18.86885452270508,-0.0,-7.220820208431179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066223144531,0.0,0.0,9.954468987416476e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001048249978339,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645751953125,0.0,0.0,7.74236541474238e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0001048254052875,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.000497244647704,291.0994873046875,294.1499938964844,264.2411193847656,262.4283447265625,267.3468017578125,264.2470703125,290.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606606956571,1.2957277917280408e-08,0.001060647657141,-0.0329865701496601,0.0,0.0,0.0,-0.0112338066101074,60.0,-18.864238739013672,-0.0,-7.22151369814128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066223144531,0.0,0.0,9.954468987416476e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001048249978339,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645751953125,0.0,0.0,7.74236541474238e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0001048254052875,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.000497244647704,291.0994873046875,294.1499938964844,264.2411193847656,262.4283447265625,267.3468017578125,264.2470703125,290.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606606956571,1.2957277917280408e-08,0.001060647657141,-0.0329865701496601,0.0,0.0,0.0,-0.0112338066101074,60.0,-18.864238739013672,-0.0,-7.22151369814128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,9.952958498615772e-05,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001048090998665,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,7.741191075183451e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,0.0001048095000442,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.0004971692687831,291.09552001953125,294.1499938964844,264.239501953125,262.4272155761719,267.2886047363281,264.244140625,290.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604994604364,1.2938424553965433e-08,0.0010604865383356,-0.0329372435808181,0.0,0.0,0.0,-0.0112244607880711,60.0,-18.855239868164062,-0.0,-7.219318121087781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,9.952958498615772e-05,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001048090998665,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,7.741191075183451e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,0.0001048095000442,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.0004971692687831,291.09552001953125,294.1499938964844,264.239501953125,262.4272155761719,267.2886047363281,264.244140625,290.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604994604364,1.2938424553965433e-08,0.0010604865383356,-0.0329372435808181,0.0,0.0,0.0,-0.0112244607880711,60.0,-18.855239868164062,-0.0,-7.219318121087781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
