time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97723388671875,0.0,0.0,9.949378727469592e-05,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001047714031301,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,7.738406566204503e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620178222656,0.0,0.0,0.0001047717960318,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,0.0004969904548488,291.0914611816406,294.1499938964844,264.2389221191406,262.4269714355469,267.23150634765625,264.2420349121094,290.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893777601163949e-08,0.0010601048124954,-0.0328204333782196,0.0,0.0,0.0,-0.0112023288384079,60.0,-18.84168243408203,-0.0,-7.214120500975697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97723388671875,0.0,0.0,9.949378727469592e-05,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001047714031301,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,7.738406566204503e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620178222656,0.0,0.0,0.0001047717960318,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,0.0004969904548488,291.0914611816406,294.1499938964844,264.2389221191406,262.4269714355469,267.23150634765625,264.2420349121094,290.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893777601163949e-08,0.0010601048124954,-0.0328204333782196,0.0,0.0,0.0,-0.0112023288384079,60.0,-18.84168243408203,-0.0,-7.214120500975697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,9.943710028892384e-05,292.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001047117184498,291.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184020996094,0.0,0.0,7.733997335890308e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.651611328125,0.0,0.0,0.0001047121040755,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0004967072745785,291.0873107910156,294.1499938964844,264.23956298828125,262.4277648925781,267.17547607421875,264.24090576171875,290.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595134226605,1.2823108797022089e-08,0.0010595006169751,-0.0326355434954166,0.0,0.0,0.0,-0.0111672971397638,60.0,-18.82347297668457,-0.0,-7.20589810043748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,9.943710028892384e-05,292.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001047117184498,291.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184020996094,0.0,0.0,7.733997335890308e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.651611328125,0.0,0.0,0.0001047121040755,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0004967072745785,291.0873107910156,294.1499938964844,264.23956298828125,262.4277648925781,267.17547607421875,264.24090576171875,290.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595134226605,1.2823108797022089e-08,0.0010595006169751,-0.0326355434954166,0.0,0.0,0.0,-0.0111672971397638,60.0,-18.82347297668457,-0.0,-7.20589810043748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,9.9400247563608e-05,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001046729157678,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01080322265625,0.0,0.0,7.731131336186081e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0001046732941176,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,0.0004965232219547,291.0852355957031,294.1499938964844,264.2403564453125,262.4285888671875,267.14794921875,264.24078369140625,290.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105912075378,1.2777174873690456e-08,0.0010591079480946,-0.0325153619050979,0.0,0.0,0.0,-0.011144527234137,60.0,-18.81235694885254,-0.0,-7.200556240150038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,9.935924026649444e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001046297256834,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,7.727941556368023e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,0.0001046301113092,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0004963183891959,291.0831298828125,294.1499938964844,264.24151611328125,262.4296875,267.1206359863281,264.2408752441406,290.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726057541101454e-08,0.0010586709249764,-0.0323816202580928,0.0,0.0,0.0,-0.0111191868782043,60.0,-18.80023002624512,-0.0,-7.194613260708138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,9.926119673764332e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001045264943968,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881286621094,0.0,0.0,7.720316352788359e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.0001045268654706,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0004958286881446,291.078857421875,294.1499938964844,264.2449645996094,262.432861328125,267.0668640136719,264.2420349121094,290.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576387867331,1.260386373047595e-08,0.001057626097463,-0.0320619046688079,0.0,0.0,0.0,-0.0110586136579513,60.0,-18.77232551574707,-0.0,-7.180418037933124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,9.926119673764332e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001045264943968,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881286621094,0.0,0.0,7.720316352788359e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.0001045268654706,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0004958286881446,291.078857421875,294.1499938964844,264.2449645996094,262.432861328125,267.0668640136719,264.2420349121094,290.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576387867331,1.260386373047595e-08,0.001057626097463,-0.0320619046688079,0.0,0.0,0.0,-0.0110586136579513,60.0,-18.77232551574707,-0.0,-7.180418037933124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,9.91441702353768e-05,292.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001044032615027,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731750488281,0.0,0.0,7.711214129813015e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001044036325765,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0004952441086061,291.0744934082031,294.1499938964844,264.25,262.4373779296875,267.01434326171875,264.24462890625,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056391512975,1.2458013287641734e-08,0.0010563790565356,-0.0316802822053432,0.0,0.0,0.0,-0.0109863132238388,60.0,-18.7392692565918,-0.0,-7.163492909967317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,9.91441702353768e-05,292.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001044032615027,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731750488281,0.0,0.0,7.711214129813015e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001044036325765,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0004952441086061,291.0744934082031,294.1499938964844,264.25,262.4373779296875,267.01434326171875,264.24462890625,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056391512975,1.2458013287641734e-08,0.0010563790565356,-0.0316802822053432,0.0,0.0,0.0,-0.0109863132238388,60.0,-18.7392692565918,-0.0,-7.163492909967317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90545654296875,0.0,0.0,9.902172314468773e-05,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001042743242578,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,7.701690628891811e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,0.0001042746880557,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,0.0004946325207129,291.070068359375,294.1499938964844,264.2574462890625,262.44403076171875,266.962890625,264.2486877441406,290.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550864972174,1.2305414465174636e-08,0.0010550742736086,-0.0312809869647026,0.0,0.0,0.0,-0.0109106665477156,60.0,-18.702850341796875,-0.0,-7.145805369646041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90545654296875,0.0,0.0,9.902172314468773e-05,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001042743242578,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,7.701690628891811e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,0.0001042746880557,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,0.0004946325207129,291.070068359375,294.1499938964844,264.2574462890625,262.44403076171875,266.962890625,264.2486877441406,290.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550864972174,1.2305414465174636e-08,0.0010550742736086,-0.0312809869647026,0.0,0.0,0.0,-0.0109106665477156,60.0,-18.702850341796875,-0.0,-7.145805369646041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,9.890806541079657e-05,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001041546347551,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94354248046875,0.0,0.0,7.692850340390578e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,0.0001041549985529,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.0004940647631883,291.0655822753906,294.1499938964844,264.26788330078125,262.45330810546875,266.9127502441406,264.2550048828125,290.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538751957938,1.2163761553551922e-08,0.001053862972185,-0.0309103187173604,0.0,0.0,0.0,-0.0108404457569122,60.0,-18.664649963378903,-0.0,-7.129406043304698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,9.890806541079657e-05,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001041546347551,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94354248046875,0.0,0.0,7.692850340390578e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,0.0001041549985529,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.0004940647631883,291.0655822753906,294.1499938964844,264.26788330078125,262.45330810546875,266.9127502441406,264.2550048828125,290.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538751957938,1.2163761553551922e-08,0.001053862972185,-0.0309103187173604,0.0,0.0,0.0,-0.0108404457569122,60.0,-18.664649963378903,-0.0,-7.129406043304698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843688964844,0.0,0.0,9.885383042274044e-05,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001040975257637,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,7.688631740165874e-05,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,0.0001040978895616,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82012939453125,0.0,0.0,0.0004937938647344,291.0633239746094,294.1499938964844,264.274169921875,262.4588928222656,266.8880615234375,264.2588806152344,290.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532970773056,1.2096169399455904e-08,0.0010532849701121,-0.0307334456592798,0.0,0.0,0.0,-0.0108069377020001,60.0,-18.64531517028809,-0.0,-7.12158794158313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,9.880309517029672e-05,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001040441056829,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,7.684685988351703e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001040444622049,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0004935404285788,291.06103515625,294.1499938964844,264.2810974121094,262.4650573730469,266.8637390136719,264.26348876953125,290.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052756444551,1.2032942642292712e-08,0.0010527444537729,-0.030567992478609,0.0,0.0,0.0,-0.0107755959033966,60.0,-18.62592124938965,-0.0,-7.114278588460365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,9.87089952104725e-05,292.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001039450144162,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,7.677367102587596e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,0.0001039453636622,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0004930704017169,291.0564270019531,294.1499938964844,264.2968139648437,262.47906494140625,266.8158264160156,264.2742004394531,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915657793792889e-08,0.0010517415357753,-0.0302610713988542,0.0,0.0,0.0,-0.0107174552977085,60.0,-18.58716583251953,-0.0,-7.100729249032156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,9.87089952104725e-05,292.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001039450144162,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,7.677367102587596e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,0.0001039453636622,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0004930704017169,291.0564270019531,294.1499938964844,264.2968139648437,262.47906494140625,266.8158264160156,264.2742004394531,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915657793792889e-08,0.0010517415357753,-0.0302610713988542,0.0,0.0,0.0,-0.0107174552977085,60.0,-18.58716583251953,-0.0,-7.100729249032156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,9.862742444965988e-05,292.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001038591217366,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,7.671022467548028e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0001038594709825,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0004926629480905,291.0517578125,294.1499938964844,264.3148803710937,262.4951171875,266.76922607421875,264.2874450683594,290.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508840205147,1.1813993339160334e-08,0.0010508721461519,-0.0299950186163187,0.0,0.0,0.0,-0.0106670577079057,60.0,-18.54889488220215,-0.0,-7.088994635751078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,9.862742444965988e-05,292.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001038591217366,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,7.671022467548028e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0001038594709825,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0004926629480905,291.0517578125,294.1499938964844,264.3148803710937,262.4951171875,266.76922607421875,264.2874450683594,290.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508840205147,1.1813993339160334e-08,0.0010508721461519,-0.0299950186163187,0.0,0.0,0.0,-0.0106670577079057,60.0,-18.54889488220215,-0.0,-7.088994635751078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,9.856001270236447e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.00010378814477,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,7.665779412491247e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0001037884794641,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745666503906,0.0,0.0,0.0004923262749798,291.0469970703125,294.1499938964844,264.3349914550781,262.5130310058594,266.723876953125,264.302978515625,290.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501653887331,1.1729967219764605e-08,0.0010501536307856,-0.0297751240432262,0.0,0.0,0.0,-0.010625404305756,60.0,-18.51153564453125,-0.0,-7.079303543378046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,9.856001270236447e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.00010378814477,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,7.665779412491247e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0001037884794641,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745666503906,0.0,0.0,0.0004923262749798,291.0469970703125,294.1499938964844,264.3349914550781,262.5130310058594,266.723876953125,264.302978515625,290.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501653887331,1.1729967219764605e-08,0.0010501536307856,-0.0297751240432262,0.0,0.0,0.0,-0.010625404305756,60.0,-18.51153564453125,-0.0,-7.079303543378046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,9.85080623649992e-05,292.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001037334441207,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87109375,0.0,0.0,7.661739073228091e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,0.0001037337788147,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,0.0004920667852275,291.04217529296875,294.1499938964844,264.3569641113281,262.5325622558594,266.6797790527344,264.3206481933594,290.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496114846318,1.1665211019362688e-08,0.0010495998430997,-0.0296056512743234,0.0,0.0,0.0,-0.0105933025479316,60.0,-18.47554588317871,-0.0,-7.071839291938886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,9.85080623649992e-05,292.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001037334441207,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87109375,0.0,0.0,7.661739073228091e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,0.0001037337788147,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,0.0004920667852275,291.04217529296875,294.1499938964844,264.3569641113281,262.5325622558594,266.6797790527344,264.3206481933594,290.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496114846318,1.1665211019362688e-08,0.0010495998430997,-0.0296056512743234,0.0,0.0,0.0,-0.0105933025479316,60.0,-18.47554588317871,-0.0,-7.071839291938886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,9.848843183135614e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001037127658491,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,7.660211849724874e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,0.0001037131005432,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,0.0004919687053188,291.03973388671875,294.1499938964844,264.3685607910156,262.5429077148437,266.6582336425781,264.3302917480469,290.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494021698832,1.1640730157580492e-08,0.001049390528351,-0.0295415837317705,0.0,0.0,0.0,-0.0105811664834618,60.0,-18.458221435546875,-0.0,-7.06901843727792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,9.84728612820618e-05,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0001036963731166,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,7.659001130377874e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395202636719,0.0,0.0,0.0001036967078107,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489013671875,0.0,0.0,0.0004918909398838,291.03729248046875,294.1499938964844,264.38055419921875,262.5535583496094,266.6369934082031,264.3403625488281,290.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049236045219,1.1621319018217946e-08,0.0010492245201021,-0.0294907819479703,0.0,0.0,0.0,-0.0105715431272983,60.0,-18.441377639770508,-0.0,-7.066782359288484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,9.84545040410012e-05,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001036770481732,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,7.657573587493971e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,0.0001036773755913,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0004917992628179,291.0323181152344,294.1499938964844,264.4055480957031,262.5757751464844,266.5954284667969,264.36181640625,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490402346476,1.159841467313072e-08,0.0010490285931155,-0.0294308401644229,0.0,0.0,0.0,-0.0105601893737912,60.0,-18.409198760986328,-0.0,-7.064144114110604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,9.84545040410012e-05,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001036770481732,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,7.657573587493971e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,0.0001036773755913,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0004917992628179,291.0323181152344,294.1499938964844,264.4055480957031,262.5757751464844,266.5954284667969,264.36181640625,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490402346476,1.159841467313072e-08,0.0010490285931155,-0.0294308401644229,0.0,0.0,0.0,-0.0105601893737912,60.0,-18.409198760986328,-0.0,-7.064144114110604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,9.845318709267303e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001036756657413,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,7.657470996491611e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,0.0001036759858834,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,0.0004917926853522,291.0272827148437,294.1499938964844,264.43170166015625,262.5990600585937,266.5550537109375,264.3848876953125,290.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490257991477,1.1596739568631165e-08,0.0010490142740309,-0.0294264554977417,0.0,0.0,0.0,-0.0105593586340546,60.0,-18.379302978515625,-0.0,-7.063951557029213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,9.845318709267303e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001036756657413,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,7.657470996491611e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,0.0001036759858834,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,0.0004917926853522,291.0272827148437,294.1499938964844,264.43170166015625,262.5990600585937,266.5550537109375,264.3848876953125,290.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490257991477,1.1596739568631165e-08,0.0010490142740309,-0.0294264554977417,0.0,0.0,0.0,-0.0105593586340546,60.0,-18.379302978515625,-0.0,-7.063951557029213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,9.846727334661408e-05,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001036905014188,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,7.658566755708307e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,0.000103690821561,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107849121094,0.0,0.0,0.0004918631166219,291.0221862792969,294.1499938964844,264.45880126953125,262.6231384277344,266.51593017578125,264.4093933105469,290.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491756256669,1.1614262440673429e-08,0.0010491639841347,-0.0294723138213157,0.0,0.0,0.0,-0.0105680450797081,60.0,-18.3516902923584,-0.0,-7.065969498398772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,9.846727334661408e-05,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001036905014188,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,7.658566755708307e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094909667969,0.0,0.0,0.000103690821561,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107849121094,0.0,0.0,0.0004918631166219,291.0221862792969,294.1499938964844,264.45880126953125,262.6231384277344,266.51593017578125,264.4093933105469,290.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491756256669,1.1614262440673429e-08,0.0010491639841347,-0.0294723138213157,0.0,0.0,0.0,-0.0105680450797081,60.0,-18.3516902923584,-0.0,-7.065969498398772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,9.849368507275358e-05,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001037183246808,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,7.660620758542791e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994812011719,0.0,0.0,0.0001037186375469,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.0004919950733892,291.0170288085937,294.1499938964844,264.4866027832031,262.6478881835937,266.47802734375,264.43511962890625,290.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494567686691,1.1647145470305986e-08,0.001049445127137,-0.0295583736151456,0.0,0.0,0.0,-0.0105843460187315,60.0,-18.32609367370605,-0.0,-7.069758112265846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,9.849368507275358e-05,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001037183246808,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,7.660620758542791e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994812011719,0.0,0.0,0.0001037186375469,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.0004919950733892,291.0170288085937,294.1499938964844,264.4866027832031,262.6478881835937,266.47802734375,264.43511962890625,290.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494567686691,1.1647145470305986e-08,0.001049445127137,-0.0295583736151456,0.0,0.0,0.0,-0.0105843460187315,60.0,-18.32609367370605,-0.0,-7.069758112265846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,9.851001959759742e-05,291.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001037355250446,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,7.661891140742227e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,0.0001037358379107,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,0.0004920766805298,291.014404296875,294.1499938964844,264.5007019042969,262.6604309082031,266.4595642089844,264.4483947753906,290.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496306931599,1.1667482979760281e-08,0.0010496190516278,-0.0296115987002849,0.0,0.0,0.0,-0.0105944275856018,60.0,-18.31389808654785,-0.0,-7.072101482208383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,9.852733637671918e-05,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001037537585943,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,7.663237920496613e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,0.0001037540714605,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,0.0004921631771139,291.01177978515625,294.1499938964844,264.5149230957031,262.67303466796875,266.4413757324219,264.4618835449219,290.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498150950297,1.168904262272008e-08,0.0010498034534975,-0.0296680219471454,0.0,0.0,0.0,-0.010605115443468,60.0,-18.301942825317383,-0.0,-7.074586250155336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,9.856319957179947e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001037915280903,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,7.666027522645891e-05,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,0.0001037918336805,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,0.0004923423402942,291.0064697265625,294.1499938964844,264.54345703125,262.69842529296875,266.4058532714844,264.4893798828125,289.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501969372853,1.1733696680948924e-08,0.0010501851793378,-0.0297848843038082,0.0,0.0,0.0,-0.0106272511184215,60.0,-18.278369903564453,-0.0,-7.079733421733182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,9.856319957179947e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001037915280903,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,7.666027522645891e-05,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,0.0001037918336805,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.673095703125,0.0,0.0,0.0004923423402942,291.0064697265625,294.1499938964844,264.54345703125,262.69842529296875,266.4058532714844,264.4893798828125,289.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501969372853,1.1733696680948924e-08,0.0010501851793378,-0.0297848843038082,0.0,0.0,0.0,-0.0106272511184215,60.0,-18.278369903564453,-0.0,-7.079733421733182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,9.860037243925036e-05,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001038306727423,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,7.668918260606006e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,0.0001038309783325,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0004925280227325,291.0010681152344,294.1499938964844,264.5720520019531,262.7238464355469,266.3715209960937,264.51739501953125,289.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505927493795,1.1779982322934757e-08,0.001050580991432,-0.0299060121178627,0.0,0.0,0.0,-0.0106501951813697,60.0,-18.255046844482425,-0.0,-7.085071018764212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
