time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,9.860037243925036e-05,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001038306727423,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,7.668918260606006e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,0.0001038309783325,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0004925280227325,291.0010681152344,294.1499938964844,264.5720520019531,262.7238464355469,266.3715209960937,264.51739501953125,289.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505927493795,1.1779982322934757e-08,0.001050580991432,-0.0299060121178627,0.0,0.0,0.0,-0.0106501951813697,60.0,-18.255046844482425,-0.0,-7.085071018764212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,9.863857849268244e-05,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001038709087879,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,7.6718904892914e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,0.0001038712143781,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0004927188856527,290.99560546875,294.1499938964844,264.6004638671875,262.74908447265625,266.3383483886719,264.5456848144531,289.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509996209293,1.1827558488164414e-08,0.0010509877465665,-0.030030520632863,0.0,0.0,0.0,-0.0106737799942493,60.0,-18.231992721557617,-0.0,-7.09055996139796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,9.863857849268244e-05,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001038709087879,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453918457031,0.0,0.0,7.6718904892914e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,0.0001038712143781,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0004927188856527,290.99560546875,294.1499938964844,264.6004638671875,262.74908447265625,266.3383483886719,264.5456848144531,289.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509996209293,1.1827558488164414e-08,0.0010509877465665,-0.030030520632863,0.0,0.0,0.0,-0.0106737799942493,60.0,-18.231992721557617,-0.0,-7.09055996139796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.867756307357922e-05,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001039119670167,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,7.67492238082923e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,0.000103912265331,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,0.0004929136484861,290.9900817871094,294.1499938964844,264.62841796875,262.77392578125,266.30633544921875,264.57403564453125,289.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514147579669,1.1876105432406804e-08,0.0010514028836041,-0.0301575642079114,0.0,0.0,0.0,-0.0106978453695774,60.0,-18.209321975708008,-0.0,-7.096162590869427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.867756307357922e-05,291.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001039119670167,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,7.67492238082923e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,0.000103912265331,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,0.0004929136484861,290.9900817871094,294.1499938964844,264.62841796875,262.77392578125,266.30633544921875,264.57403564453125,289.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514147579669,1.1876105432406804e-08,0.0010514028836041,-0.0301575642079114,0.0,0.0,0.0,-0.0106978453695774,60.0,-18.209321975708008,-0.0,-7.096162590869427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,9.869727364275604e-05,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001039327253238,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,7.676455425098538e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.000103933023638,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296081542969,0.0,0.0,0.0004930121358484,290.9873046875,294.1499938964844,264.6421813964844,262.7861328125,266.290771484375,264.588134765625,289.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516246547922,1.1900651131213635e-08,0.0010516127804294,-0.030221801251173,0.0,0.0,0.0,-0.0107100140303373,60.0,-18.198165893554688,-0.0,-7.098996235299637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,9.871707879938184e-05,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001039535854943,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,7.677995745325461e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.0001039538765326,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,0.0004931110306642,290.9844665527344,294.1499938964844,264.6557312011719,262.7981872558594,266.27545166015625,264.6021728515625,289.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518355993553,1.1925314069571868e-08,0.0010518236085772,-0.0302863400429487,0.0,0.0,0.0,-0.0107222395017743,60.0,-18.187129974365234,-0.0,-7.101844090584565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628112792969,0.0,0.0,9.875688556348904e-05,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.000103995509562,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,7.681092392886057e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298400878906,0.0,0.0,0.0001039957933244,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0004933099262416,290.97882080078125,294.1499938964844,264.68218994140625,262.8216857910156,266.2455444335937,264.6298828125,289.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522594675421,1.1974886859889013e-08,0.001052247476764,-0.0304160695523023,0.0,0.0,0.0,-0.0107468143105506,60.0,-18.16552352905273,-0.0,-7.10756964394932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628112792969,0.0,0.0,9.875688556348904e-05,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.000103995509562,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,7.681092392886057e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298400878906,0.0,0.0,0.0001039957933244,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0004933099262416,290.97882080078125,294.1499938964844,264.68218994140625,262.8216857910156,266.2455444335937,264.6298828125,289.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522594675421,1.1974886859889013e-08,0.001052247476764,-0.0304160695523023,0.0,0.0,0.0,-0.0107468143105506,60.0,-18.16552352905273,-0.0,-7.10756964394932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498413085937,0.0,0.0,9.879675781121476e-05,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001040374991134,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,7.684193406021222e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,0.0001040377828758,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,0.0004935091128572,290.9730529785156,294.1499938964844,264.70751953125,262.8441772460937,266.2166748046875,264.6569519042969,289.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526841506361,1.2024539586263929e-08,0.0010526720434427,-0.0305460020899772,0.0,0.0,0.0,-0.0107714282348752,60.0,-18.144655227661133,-0.0,-7.113307276540581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498413085937,0.0,0.0,9.879675781121476e-05,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001040374991134,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,7.684193406021222e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,0.0001040377828758,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,0.0004935091128572,290.9730529785156,294.1499938964844,264.70751953125,262.8441772460937,266.2166748046875,264.6569519042969,289.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526841506361,1.2024539586263929e-08,0.0010526720434427,-0.0305460020899772,0.0,0.0,0.0,-0.0107714282348752,60.0,-18.144655227661133,-0.0,-7.113307276540581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,9.8836469987873e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001040793213178,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,7.687282050028443e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001040795978042,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,0.0004937074845656,290.9672546386719,294.1499938964844,264.73150634765625,262.8655090332031,266.18878173828125,264.68310546875,289.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053106971085,1.207399158431599e-08,0.0010530949803069,-0.0306754112243652,0.0,0.0,0.0,-0.0107959425076842,60.0,-18.124635696411133,-0.0,-7.119023592849771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,9.8836469987873e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001040793213178,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775207519531,0.0,0.0,7.687282050028443e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001040795978042,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,0.0004937074845656,290.9672546386719,294.1499938964844,264.73150634765625,262.8655090332031,266.18878173828125,264.68310546875,289.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053106971085,1.207399158431599e-08,0.0010530949803069,-0.0306754112243652,0.0,0.0,0.0,-0.0107959425076842,60.0,-18.124635696411133,-0.0,-7.119023592849771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,9.887580381473526e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001041207433445,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,7.690340862609446e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001041210198309,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0004939039936289,290.9613647460937,294.1499938964844,264.75396728515625,262.88543701171875,266.1618347167969,264.7080993652344,289.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053525833413,1.2122971959627192e-08,0.0010535137262195,-0.0308035835623741,0.0,0.0,0.0,-0.010820223018527,60.0,-18.105588912963867,-0.0,-7.124688039539252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,9.887580381473526e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001041207433445,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,7.690340862609446e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001041210198309,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0004939039936289,290.9613647460937,294.1499938964844,264.75396728515625,262.88543701171875,266.1618347167969,264.7080993652344,289.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053525833413,1.2122971959627192e-08,0.0010535137262195,-0.0308035835623741,0.0,0.0,0.0,-0.010820223018527,60.0,-18.105588912963867,-0.0,-7.124688039539252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175537109375,0.0,0.0,9.88952597253956e-05,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001041412324411,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,7.691854261793196e-05,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0001041415089275,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56817626953125,0.0,0.0,0.0004940012004226,290.9584045410156,294.1499938964844,264.7645263671875,262.8948059082031,266.148681640625,264.7200927734375,289.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537330526858,1.2147203243273452e-08,0.0010537209454923,-0.0308669917285442,0.0,0.0,0.0,-0.0108322352170944,60.0,-18.09647750854492,-0.0,-7.12749042008909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,9.891454101307318e-05,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001041615396388,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,7.69335383665748e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001041618088493,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0004940974758937,290.9554138183594,294.1499938964844,264.77459716796875,262.9037780761719,266.13580322265625,264.731689453125,289.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539384093135,1.2171211594136366e-08,0.0010539261857047,-0.0309298150241374,0.0,0.0,0.0,-0.0108441365882754,60.0,-18.087671279907227,-0.0,-7.130268642185912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59832763671875,0.0,0.0,9.895247785607351e-05,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001042014919221,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,7.696304965065792e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0001042017611325,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0004942870000377,290.94940185546875,294.1499938964844,264.7932434082031,262.9203186035156,266.1106262207031,264.7536926269531,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543423704802,1.2218456468815477e-08,0.0010543301468715,-0.0310534443706274,0.0,0.0,0.0,-0.0108675565570592,60.0,-18.070940017700195,-0.0,-7.135736268537586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59832763671875,0.0,0.0,9.895247785607351e-05,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001042014919221,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,7.696304965065792e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0001042017611325,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0004942870000377,290.94940185546875,294.1499938964844,264.7932434082031,262.9203186035156,266.1106262207031,264.7536926269531,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543423704802,1.2218456468815477e-08,0.0010543301468715,-0.0310534443706274,0.0,0.0,0.0,-0.0108675565570592,60.0,-18.070940017700195,-0.0,-7.135736268537586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,9.898940334096552e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001042403746396,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,7.699176057940349e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,0.00010424064385,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377502441406,0.0,0.0,0.0004944714601151,290.9432983398437,294.1499938964844,264.80963134765625,262.93487548828125,266.0862121582031,264.7738342285156,289.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547356214374,1.2264433024711252e-08,0.0010547232814133,-0.0311737526208162,0.0,0.0,0.0,-0.0108903478831052,60.0,-18.055572509765625,-0.0,-7.141058944171166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,9.898940334096552e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001042403746396,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,7.699176057940349e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,0.00010424064385,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377502441406,0.0,0.0,0.0004944714601151,290.9432983398437,294.1499938964844,264.80963134765625,262.93487548828125,266.0862121582031,264.7738342285156,289.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547356214374,1.2264433024711252e-08,0.0010547232814133,-0.0311737526208162,0.0,0.0,0.0,-0.0108903478831052,60.0,-18.055572509765625,-0.0,-7.141058944171166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,9.90250991890207e-05,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001042779695126,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,7.701952563365921e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,0.000104278231447,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,0.0004946498083882,290.9371337890625,294.1499938964844,264.8235778808594,262.9472351074219,266.06256103515625,264.7919006347656,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551157174631,1.2308886354617245e-08,0.0010551034938544,-0.0312900729477405,0.0,0.0,0.0,-0.0109123848378658,60.0,-18.041688919067383,-0.0,-7.146207536834481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,9.90250991890207e-05,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001042779695126,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,7.701952563365921e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,0.000104278231447,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,0.0004946498083882,290.9371337890625,294.1499938964844,264.8235778808594,262.9472351074219,266.06256103515625,264.7919006347656,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551157174631,1.2308886354617245e-08,0.0010551034938544,-0.0312900729477405,0.0,0.0,0.0,-0.0109123848378658,60.0,-18.041688919067383,-0.0,-7.146207536834481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,9.90593689493835e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0001043140582623,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,7.704617746639997e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0001043143129209,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0004948209971189,290.930908203125,294.1499938964844,264.83477783203125,262.9571838378906,266.03955078125,264.8076477050781,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554806794971,1.2351557110434896e-08,0.001055468339473,-0.031401727348566,0.0,0.0,0.0,-0.0109335370361804,60.0,-18.0294189453125,-0.0,-7.1511514931899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,9.90593689493835e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0001043140582623,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,7.704617746639997e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0001043143129209,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0004948209971189,290.930908203125,294.1499938964844,264.83477783203125,262.9571838378906,266.03955078125,264.8076477050781,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554806794971,1.2351557110434896e-08,0.001055468339473,-0.031401727348566,0.0,0.0,0.0,-0.0109335370361804,60.0,-18.0294189453125,-0.0,-7.1511514931899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,9.907587082125248e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001043314405251,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,7.7059019531589e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0001043317024596,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0004949034191668,290.9277648925781,294.1499938964844,264.8393249511719,262.9612121582031,266.0283203125,264.81451416015625,289.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055656466633,1.2372112223602016e-08,0.0010556441266089,-0.0314555130898952,0.0,0.0,0.0,-0.0109437275677919,60.0,-18.023963928222656,-0.0,-7.153533232440169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,9.909197251545264e-05,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0001043483935063,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,7.707154145464301e-05,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001043486481648,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,0.0004949838621541,290.9245910644531,294.1499938964844,264.84307861328125,262.9645690917969,266.0172119140625,264.8207092285156,289.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558278299868,1.2392158410534648e-08,0.0010558154899626,-0.0315079651772975,0.0,0.0,0.0,-0.010953664779663,60.0,-18.018945693969727,-0.0,-7.155856707186103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,9.912275709211826e-05,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001043808151734,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,7.709548663115129e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.000104381069832,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0004951376467943,290.9182434082031,294.1499938964844,264.8482360839844,262.9691162109375,265.995361328125,264.8311462402344,289.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056155655533,1.2430493967485743e-08,0.0010561433155089,-0.0316082760691642,0.0,0.0,0.0,-0.0109726684167981,60.0,-18.010238647460938,-0.0,-7.160301151998284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,9.912275709211826e-05,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001043808151734,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,7.709548663115129e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.000104381069832,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0004951376467943,290.9182434082031,294.1499938964844,264.8482360839844,262.9691162109375,265.995361328125,264.8311462402344,289.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056155655533,1.2430493967485743e-08,0.0010561433155089,-0.0316082760691642,0.0,0.0,0.0,-0.0109726684167981,60.0,-18.010238647460938,-0.0,-7.160301151998284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,9.915137343341485e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001044109521899,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,7.711774378549308e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,0.0001044112068484,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774475097656,0.0,0.0,0.0004952806048095,290.91180419921875,294.1499938964844,264.8500061035156,262.970703125,265.9739990234375,264.8385009765625,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564604308456,1.2466123244792016e-08,0.0010564479744061,-0.0317015014588832,0.0,0.0,0.0,-0.0109903309494256,60.0,-18.003578186035156,-0.0,-7.164432958006729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,9.915137343341485e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0001044109521899,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,7.711774378549308e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,0.0001044112068484,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774475097656,0.0,0.0,0.0004952806048095,290.91180419921875,294.1499938964844,264.8500061035156,262.970703125,265.9739990234375,264.8385009765625,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564604308456,1.2466123244792016e-08,0.0010564479744061,-0.0317015014588832,0.0,0.0,0.0,-0.0109903309494256,60.0,-18.003578186035156,-0.0,-7.164432958006729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,9.91707347566262e-05,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001044313466991,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,7.713280501775444e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3107604980469,0.0,0.0,0.0001044315940816,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,0.0004953773459419,290.9052734375,294.1499938964844,264.8480529785156,262.9689636230469,265.9530029296875,264.8426818847656,289.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566666023805,1.2490226630745838e-08,0.0010566540295258,-0.0317645706236362,0.0,0.0,0.0,-0.0110022788867354,60.0,-17.99842643737793,-0.0,-7.167228943671945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,9.91707347566262e-05,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001044313466991,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,7.713280501775444e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3107604980469,0.0,0.0,0.0001044315940816,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,0.0004953773459419,290.9052734375,294.1499938964844,264.8480529785156,262.9689636230469,265.9530029296875,264.8426818847656,289.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566666023805,1.2490226630745838e-08,0.0010566540295258,-0.0317645706236362,0.0,0.0,0.0,-0.0110022788867354,60.0,-17.99842643737793,-0.0,-7.167228943671945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,9.917435090756044e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001044351520249,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,7.713561353739351e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0001044353994075,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.0004953953903168,290.8987121582031,294.1499938964844,264.84234619140625,262.9638977050781,265.93231201171875,264.8433837890625,289.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567049030214,1.2494705714516384e-08,0.001056692446582,-0.0317762903869152,0.0,0.0,0.0,-0.0110045000910758,60.0,-17.99367904663086,-0.0,-7.16774906095452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,9.917435090756044e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001044351520249,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,7.713561353739351e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0001044353994075,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,0.0004953953903168,290.8987121582031,294.1499938964844,264.84234619140625,262.9638977050781,265.93231201171875,264.8433837890625,289.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567049030214,1.2494705714516384e-08,0.001056692446582,-0.0317762903869152,0.0,0.0,0.0,-0.0110045000910758,60.0,-17.99367904663086,-0.0,-7.16774906095452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908447265625,0.0,0.0,9.917046554619446e-05,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0001044310629367,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,7.713258673902601e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,0.0001044313030433,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,0.0004953760071657,290.8954162597656,294.1499938964844,264.83819580078125,262.960205078125,265.92205810546875,264.8423767089844,289.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566634591668,1.2489848266739044e-08,0.0010566508863121,-0.0317635834217071,0.0,0.0,0.0,-0.0110020926222205,60.0,-17.99129867553711,-0.0,-7.167185600565062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,9.916358249029145e-05,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0001044238160829,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,7.712723163422197e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001044240561896,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,0.0004953416064381,290.89208984375,294.1499938964844,264.83319091796875,262.9557800292969,265.911865234375,264.840576171875,289.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565900010988,1.2481260469598965e-08,0.0010565775446593,-0.0317411124706268,0.0,0.0,0.0,-0.0109978355467319,60.0,-17.988901138305664,-0.0,-7.166188709106791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,9.913963731378316e-05,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001043986121658,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,7.710861245868728e-05,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0001043988449964,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,0.0004952220479026,290.8854064941406,294.1499938964844,264.8208312988281,262.94482421875,265.8916015625,264.8343811035156,289.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563348187133,1.2451411457448104e-08,0.0010563223622739,-0.0316630080342292,0.0,0.0,0.0,-0.0109830386936664,60.0,-17.984050750732422,-0.0,-7.162726944898169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,9.913963731378316e-05,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001043986121658,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,7.710861245868728e-05,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0001043988449964,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,0.0004952220479026,290.8854064941406,294.1499938964844,264.8208312988281,262.94482421875,265.8916015625,264.8343811035156,289.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563348187133,1.2451411457448104e-08,0.0010563223622739,-0.0316630080342292,0.0,0.0,0.0,-0.0109830386936664,60.0,-17.984050750732422,-0.0,-7.162726944898169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
