time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,9.910373046295716e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.0001043607990141,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,7.708068733336404e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,0.0001043610318447,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0004950427100993,290.8786315917969,294.1499938964844,264.8055419921875,262.9312438964844,265.8714599609375,264.824951171875,289.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406649929630476e-08,0.0010559395886957,-0.0315458849072456,0.0,0.0,0.0,-0.0109608490020036,60.0,-17.979143142700195,-0.0,-7.15753643021344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,9.910373046295716e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.0001043607990141,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,7.708068733336404e-05,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,0.0001043610318447,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0004950427100993,290.8786315917969,294.1499938964844,264.8055419921875,262.9312438964844,265.8714599609375,264.824951171875,289.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406649929630476e-08,0.0010559395886957,-0.0315458849072456,0.0,0.0,0.0,-0.0109608490020036,60.0,-17.979143142700195,-0.0,-7.15753643021344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,9.9057171610184e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.0001043117663357,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,7.704446761636063e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,0.0001043119991663,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,0.0004948101122863,290.871826171875,294.1499938964844,264.78759765625,262.9153137207031,265.85137939453125,264.8125305175781,289.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554557666182,1.2348609246259912e-08,0.0010554434265941,-0.0313940159976482,0.0,0.0,0.0,-0.010932077653706,60.0,-17.974199295043945,-0.0,-7.150809722134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,9.9057171610184e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.0001043117663357,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,7.704446761636063e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,0.0001043119991663,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,0.0004948101122863,290.871826171875,294.1499938964844,264.78759765625,262.9153137207031,265.85137939453125,264.8125305175781,289.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554557666182,1.2348609246259912e-08,0.0010554434265941,-0.0313940159976482,0.0,0.0,0.0,-0.010932077653706,60.0,-17.974199295043945,-0.0,-7.150809722134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,9.900091390591116e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001042525327648,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,7.700071728322655e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,0.0001042527583194,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0004945291439071,290.8649597167969,294.1499938964844,264.7672424316406,262.897216796875,265.831298828125,264.79742431640625,289.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548562277108,1.2278497329987204e-08,0.0010548438876867,-0.0312105547636747,0.0,0.0,0.0,-0.0108973216265439,60.0,-17.969236373901367,-0.0,-7.142687508121527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,9.900091390591116e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001042525327648,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,7.700071728322655e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,0.0001042527583194,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0004945291439071,290.8649597167969,294.1499938964844,264.7672424316406,262.897216796875,265.831298828125,264.79742431640625,289.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548562277108,1.2278497329987204e-08,0.0010548438876867,-0.0312105547636747,0.0,0.0,0.0,-0.0108973216265439,60.0,-17.969236373901367,-0.0,-7.142687508121527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,9.89694381132722e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001042193835019,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,7.697623368585482e-05,290.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,0.0001042196090565,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,0.0004943718668073,290.86151123046875,294.1499938964844,264.7562561035156,262.887451171875,265.8212585449219,264.788818359375,289.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545207187533,1.2239264712832213e-08,0.0010545084951445,-0.0311078932136297,0.0,0.0,0.0,-0.0108778737485408,60.0,-17.966751098632812,-0.0,-7.138145008411811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,9.893597598420456e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001041841533151,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,7.695020758546889e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0001041843788698,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.0004942047526128,290.8580322265625,294.1499938964844,264.7447509765625,262.87725830078125,265.81121826171875,264.77960205078125,289.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541641386225,1.2197563847848867e-08,0.0010541519150137,-0.0309987738728523,0.0,0.0,0.0,-0.0108572021126747,60.0,-17.96426010131836,-0.0,-7.133317581065057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103088378906,0.0,0.0,9.886395855573936e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0001041083160089,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.68941972637549e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,0.0001041085415636,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,0.0004938450292684,290.8510437011719,294.1499938964844,264.72039794921875,262.8556213378906,265.7911071777344,264.7596130371094,289.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533966124057,1.2107814306716593e-08,0.0010533845052123,-0.0307639185339212,0.0,0.0,0.0,-0.0108127109706401,60.0,-17.959278106689453,-0.0,-7.122934420067395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103088378906,0.0,0.0,9.886395855573936e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0001041083160089,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.68941972637549e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,0.0001041085415636,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,0.0004938450292684,290.8510437011719,294.1499938964844,264.72039794921875,262.8556213378906,265.7911071777344,264.7596130371094,289.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533966124057,1.2107814306716593e-08,0.0010533845052123,-0.0307639185339212,0.0,0.0,0.0,-0.0108127109706401,60.0,-17.959278106689453,-0.0,-7.122934420067395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.878542914520948e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0001040256247506,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,7.683311559958383e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001040258430293,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.0004934527678415,290.8440246582031,294.1499938964844,264.6944580078125,262.83258056640625,265.7708740234375,264.7376708984375,289.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525597026571,1.2009943262114577e-08,0.001052547711879,-0.0305078066885471,0.0,0.0,0.0,-0.0107641946524381,60.0,-17.954288482666016,-0.0,-7.111620448085888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.878542914520948e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0001040256247506,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,7.683311559958383e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001040258430293,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.0004934527678415,290.8440246582031,294.1499938964844,264.6944580078125,262.83258056640625,265.7708740234375,264.7376708984375,289.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525597026571,1.2009943262114577e-08,0.001052547711879,-0.0305078066885471,0.0,0.0,0.0,-0.0107641946524381,60.0,-17.954288482666016,-0.0,-7.111620448085888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,9.870160283753648e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001039373528328,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170837402344,0.0,0.0,7.676791574340314e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0001039375638356,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,0.0004930340219289,290.8369140625,294.1499938964844,264.6671447753906,262.808349609375,265.7505798339844,264.71392822265625,289.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516663314774,1.1905477492746286e-08,0.0010516544571146,-0.0302344299852848,0.0,0.0,0.0,-0.0107124084606766,60.0,-17.94928550720215,-0.0,-7.099553300804473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,9.870160283753648e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001039373528328,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170837402344,0.0,0.0,7.676791574340314e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0001039375638356,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,0.0004930340219289,290.8369140625,294.1499938964844,264.6671447753906,262.808349609375,265.7505798339844,264.71392822265625,289.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516663314774,1.1905477492746286e-08,0.0010516544571146,-0.0302344299852848,0.0,0.0,0.0,-0.0107124084606766,60.0,-17.94928550720215,-0.0,-7.099553300804473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,9.861351281870157e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,0.0001038445916492,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,7.669940532650799e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001038448099279,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,0.00049259403022,290.82977294921875,294.1499938964844,264.6387939453125,262.7831420898437,265.7301330566406,264.688720703125,289.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507276747375,1.1795706633677128e-08,0.0010507158003747,-0.0299471653997898,0.0,0.0,0.0,-0.010657993145287,60.0,-17.94426727294922,-0.0,-7.086885034368606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,9.861351281870157e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,0.0001038445916492,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,7.669940532650799e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001038448099279,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,0.00049259403022,290.82977294921875,294.1499938964844,264.6387939453125,262.7831420898437,265.7301330566406,264.688720703125,289.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507276747375,1.1795706633677128e-08,0.0010507158003747,-0.0299471653997898,0.0,0.0,0.0,-0.010657993145287,60.0,-17.94426727294922,-0.0,-7.086885034368606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,9.856815449893476e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001037968322634,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,7.666412420803681e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001037970432662,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0004923674860037,290.8262023925781,294.1499938964844,264.6242980957031,262.770263671875,265.7198486328125,264.67559814453125,289.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502443183213,1.1739182070868992e-08,0.0010502325603738,-0.0297992378473281,0.0,0.0,0.0,-0.0106299724429845,60.0,-17.941747665405273,-0.0,-7.080365804768007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,9.852217772277072e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0001037484107655,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,7.66283628763631e-05,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001037486217683,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0004921377985738,290.8226013183594,294.1499938964844,264.6096496582031,262.7572326660156,265.70953369140625,264.6622314453125,289.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497543262317,1.1681883016478878e-08,0.0010497425682842,-0.0296492837369442,0.0,0.0,0.0,-0.0106015680357813,60.0,-17.93922233581543,-0.0,-7.073760599496381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.842867439147084e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001036499525071,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,7.655563968000934e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001036501635098,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,0.0004916707403026,290.8153381347656,294.1499938964844,264.5799560546875,262.7308654785156,265.6888122558594,264.63482666015625,289.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487578110769,1.1565363777776838e-08,0.00104874628596,-0.0293443407863378,0.0,0.0,0.0,-0.0105438064783811,60.0,-17.93414878845215,-0.0,-7.060338447217873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.842867439147084e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001036499525071,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,7.655563968000934e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001036501635098,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,0.0004916707403026,290.8153381347656,294.1499938964844,264.5799560546875,262.7308654785156,265.6888122558594,264.63482666015625,289.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487578110769,1.1565363777776838e-08,0.00104874628596,-0.0293443407863378,0.0,0.0,0.0,-0.0105438064783811,60.0,-17.93414878845215,-0.0,-7.060338447217873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,9.83339559752494e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001035502136801,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,7.648197060916573e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001035504174069,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006286621094,0.0,0.0,0.0004911976284347,290.8080444335937,294.1499938964844,264.54998779296875,262.7042236328125,265.6679382324219,264.606689453125,289.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477484902366,1.1447330194869213e-08,0.0010477369651198,-0.0290354266762733,0.0,0.0,0.0,-0.0104852952063083,60.0,-17.929035186767578,-0.0,-7.046754291195614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,9.83339559752494e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001035502136801,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,7.648197060916573e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001035504174069,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006286621094,0.0,0.0,0.0004911976284347,290.8080444335937,294.1499938964844,264.54998779296875,262.7042236328125,265.6679382324219,264.606689453125,289.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477484902366,1.1447330194869213e-08,0.0010477369651198,-0.0290354266762733,0.0,0.0,0.0,-0.0104852952063083,60.0,-17.929035186767578,-0.0,-7.046754291195614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,9.823912114370614e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001034503438859,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35455322265625,0.0,0.0,7.640820695087314e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001034505476127,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,0.0004907239344902,290.8006896972656,294.1499938964844,264.5200500488281,262.6776123046875,265.6469116210937,264.5780944824219,289.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467377724125,1.1329147397987072e-08,0.0010467264801263,-0.0287261139601469,0.0,0.0,0.0,-0.0104267094284296,60.0,-17.923870086669922,-0.0,-7.033165871916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,9.823912114370614e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001034503438859,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35455322265625,0.0,0.0,7.640820695087314e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001034505476127,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,0.0004907239344902,290.8006896972656,294.1499938964844,264.5200500488281,262.6776123046875,265.6469116210937,264.5780944824219,289.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467377724125,1.1329147397987072e-08,0.0010467264801263,-0.0287261139601469,0.0,0.0,0.0,-0.0104267094284296,60.0,-17.923870086669922,-0.0,-7.033165871916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,9.814503573579714e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.000103351274447,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,7.63350326451473e-05,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001033514708979,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.000490253965836,290.7933044433594,294.1499938964844,264.4903564453125,262.6512145996094,265.625732421875,264.5492858886719,289.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1211904293872976e-08,0.0010457239113748,-0.028419254347682,0.0,0.0,0.0,-0.0103685893118381,60.0,-17.91866111755371,-0.0,-7.019698955446074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,9.814503573579714e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.000103351274447,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,7.63350326451473e-05,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001033514708979,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.000490253965836,290.7933044433594,294.1499938964844,264.4903564453125,262.6512145996094,265.625732421875,264.5492858886719,289.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1211904293872976e-08,0.0010457239113748,-0.028419254347682,0.0,0.0,0.0,-0.0103685893118381,60.0,-17.91866111755371,-0.0,-7.019698955446074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,9.809872426558286e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001033025037031,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,7.629900937899947e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.000103302700154,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0004900225903838,290.7895812988281,294.1499938964844,264.4757080078125,262.63818359375,265.6150817871094,264.534912109375,289.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452416026964,1.1154191348339282e-08,0.0010452304268255,-0.0282681975513696,0.0,0.0,0.0,-0.0103399800136685,60.0,-17.916034698486328,-0.0,-7.013074565520584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,9.80528857326135e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0001032542422763,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,7.626335718668997e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001032544387271,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0004897936596535,290.7858581542969,294.1499938964844,264.4612121582031,262.6252746582031,265.6044311523437,264.5205383300781,289.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044753124006,1.1097073482346786e-08,0.0010447420645505,-0.028118697926402,0.0,0.0,0.0,-0.0103116650134325,60.0,-17.913394927978516,-0.0,-7.006521229868667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.796370432013646e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001031603314913,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,7.619399548275396e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001031605279422,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0004893481964245,290.7783508300781,294.1499938964844,264.4328308105469,262.6000671386719,265.5830078125,264.4920654296875,289.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043802825734,1.0985941933938648e-08,0.0010437917662784,-0.0278278179466724,0.0,0.0,0.0,-0.0102565744891762,60.0,-17.908077239990234,-0.0,-6.993780488073753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.796370432013646e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001031603314913,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,7.619399548275396e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001031605279422,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0004893481964245,290.7783508300781,294.1499938964844,264.4328308105469,262.6000671386719,265.5830078125,264.4920654296875,289.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043802825734,1.0985941933938648e-08,0.0010437917662784,-0.0278278179466724,0.0,0.0,0.0,-0.0102565744891762,60.0,-17.908077239990234,-0.0,-6.993780488073753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.787832823349164e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0001030704224831,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,7.612759509356692e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.000103070611658,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.000488921708893,290.77081298828125,294.1499938964844,264.4055480957031,262.5758056640625,265.5614929199219,264.464111328125,289.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428929235786,1.087954526468593e-08,0.0010428819805383,-0.0275493264198303,0.0,0.0,0.0,-0.0102038318291306,60.0,-17.9027099609375,-0.0,-6.98159254852726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.787832823349164e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0001030704224831,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,7.612759509356692e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.000103070611658,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.000488921708893,290.77081298828125,294.1499938964844,264.4055480957031,262.5758056640625,265.5614929199219,264.464111328125,289.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428929235786,1.087954526468593e-08,0.0010428819805383,-0.0275493264198303,0.0,0.0,0.0,-0.0102038318291306,60.0,-17.9027099609375,-0.0,-6.98159254852726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,9.77983872871846e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0001029862469295,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,7.606541475979611e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001029864361044,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0004885224043391,290.76324462890625,294.1499938964844,264.3796081542969,262.5527038574219,265.5398864746094,264.4369812011719,289.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420409962534,1.0779927173132364e-08,0.0010420301696285,-0.027288569137454,0.0,0.0,0.0,-0.0101544484496116,60.0,-17.897294998168945,-0.0,-6.970191179789256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,9.77983872871846e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0001029862469295,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,7.606541475979611e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001029864361044,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0004885224043391,290.76324462890625,294.1499938964844,264.3796081542969,262.5527038574219,265.5398864746094,264.4369812011719,289.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420409962534,1.0779927173132364e-08,0.0010420301696285,-0.027288569137454,0.0,0.0,0.0,-0.0101544484496116,60.0,-17.897294998168945,-0.0,-6.970191179789256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,9.772414341568948e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001029080667649,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,7.600767276016995e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001029082486638,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0004881515633314,290.7555847167969,294.1499938964844,264.3552551269531,262.5310363769531,265.5182800292969,264.41070556640625,289.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041249721311,1.0687405627152202e-08,0.0010412391275167,-0.0270463824272155,0.0,0.0,0.0,-0.0101085836067795,60.0,-17.89185333251953,-0.0,-6.95961048791105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,9.772414341568948e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001029080667649,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,7.600767276016995e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001029082486638,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0004881515633314,290.7555847167969,294.1499938964844,264.3552551269531,262.5310363769531,265.5182800292969,264.41070556640625,289.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041249721311,1.0687405627152202e-08,0.0010412391275167,-0.0270463824272155,0.0,0.0,0.0,-0.0101085836067795,60.0,-17.89185333251953,-0.0,-6.95961048791105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,9.768962627276778e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001028717233566,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,7.598082447657362e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001028719052555,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0004879791522398,290.75177001953125,294.1499938964844,264.34375,262.52081298828125,265.5074462890625,264.3981018066406,289.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040881848894,1.0644395587178224e-08,0.0010408712550997,-0.0269337985664606,0.0,0.0,0.0,-0.0100872628390789,60.0,-17.889123916625977,-0.0,-6.954694242722327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,9.765724826138468e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0001028376282192,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,7.595564238727093e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001028378101182,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.000487817422254,290.7479248046875,294.1499938964844,264.332763671875,262.51104736328125,265.4966125488281,264.3858337402344,289.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405367938801,1.0604045641571249e-08,0.0010405262000858,-0.0268281754106283,0.0,0.0,0.0,-0.0100672598928213,60.0,-17.886394500732422,-0.0,-6.950084241452714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.759875683812425e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.000102776037238,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,7.591015310026705e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.000102776219137,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004875252780038,290.7401733398437,294.1499938964844,264.3124084472656,262.492919921875,265.4750061035156,264.3624267578125,289.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399135062471,1.0531153726844876e-08,0.0010399029124528,-0.0266373679041862,0.0,0.0,0.0,-0.0100311255082488,60.0,-17.880943298339844,-0.0,-6.94175952276055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
