time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.759875683812425e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.000102776037238,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,7.591015310026705e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.000102776219137,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004875252780038,290.7401733398437,294.1499938964844,264.3124084472656,262.492919921875,265.4750061035156,264.3624267578125,289.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399135062471,1.0531153726844876e-08,0.0010399029124528,-0.0266373679041862,0.0,0.0,0.0,-0.0100311255082488,60.0,-17.880943298339844,-0.0,-6.94175952276055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.755001519806684e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.000102724712633,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,7.587223808513954e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.000102724887256,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004872817953582,290.7323913574219,294.1499938964844,264.29443359375,262.4769592285156,265.45343017578125,264.3407897949219,289.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393939446657,1.0470404987472648e-08,0.0010393834672868,-0.0264783445745706,0.0,0.0,0.0,-0.0100010111927986,60.0,-17.875526428222656,-0.0,-6.934825336202266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.755001519806684e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.000102724712633,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,7.587223808513954e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.000102724887256,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004872817953582,290.7323913574219,294.1499938964844,264.29443359375,262.4769592285156,265.45343017578125,264.3407897949219,289.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393939446657,1.0470404987472648e-08,0.0010393834672868,-0.0264783445745706,0.0,0.0,0.0,-0.0100010111927986,60.0,-17.875526428222656,-0.0,-6.934825336202266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.751196921570228e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0001026846512104,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,7.584264676552266e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001026848258334,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004870917764492,290.7245788574219,294.1499938964844,264.2791442871094,262.4633483886719,265.4319763183594,264.321044921875,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389883536845,1.0422989582536957e-08,0.0010389779927209,-0.026354219764471,0.0,0.0,0.0,-0.0099775064736604,60.0,-17.870176315307617,-0.0,-6.929415974354924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.751196921570228e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0001026846512104,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,7.584264676552266e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001026848258334,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004870917764492,290.7245788574219,294.1499938964844,264.2791442871094,262.4633483886719,265.4319763183594,264.321044921875,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389883536845,1.0422989582536957e-08,0.0010389779927209,-0.026354219764471,0.0,0.0,0.0,-0.0099775064736604,60.0,-17.870176315307617,-0.0,-6.929415974354924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.74857757682912e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001026570607791,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,7.582227408420295e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001026572354021,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004869608965236,290.7167053222656,294.1499938964844,264.2668151855469,262.45233154296875,265.4106750488281,264.3036193847656,289.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387090733274,1.0390330373866163e-08,0.0010386987123638,-0.0262687262147665,0.0,0.0,0.0,-0.0099613163620233,60.0,-17.864933013916016,-0.0,-6.925690598791334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.74857757682912e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001026570607791,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,7.582227408420295e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001026572354021,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004869608965236,290.7167053222656,294.1499938964844,264.2668151855469,262.45233154296875,265.4106750488281,264.3036193847656,289.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387090733274,1.0390330373866163e-08,0.0010386987123638,-0.0262687262147665,0.0,0.0,0.0,-0.0099613163620233,60.0,-17.864933013916016,-0.0,-6.925690598791334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.747767762746662e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0001026485406327,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.581597310490906e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001026487079798,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004869204713031,290.7127380371094,294.1499938964844,264.2618103027344,262.4479064941406,265.4001159667969,264.2959289550781,289.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386226931586,1.0380234449769432e-08,0.001038612332195,-0.026242297142744,0.0,0.0,0.0,-0.0099563114345073,60.0,-17.86237144470215,-0.0,-6.924539519559404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.74730573943816e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,0.0001026436730171,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.581237878184766e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001026438403641,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004868973919656,290.7087707519531,294.1499938964844,264.25762939453125,262.4441833496094,265.3896179199219,264.2888488769531,289.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385734494775,1.037446928364716e-08,0.0010385630885139,-0.0262272059917449,0.0,0.0,0.0,-0.0099534532055258,60.0,-17.859851837158203,-0.0,-6.923882267528826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.747536387294532e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0001026461104629,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.581417594337836e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001026462778099,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004869089461863,290.7008056640625,294.1499938964844,264.251953125,262.4391174316406,265.3688049316406,264.27685546875,289.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385977802798,1.0377332770872272e-08,0.0010385874193161,-0.0262347012758255,0.0,0.0,0.0,-0.0099548725411295,60.0,-17.854976654052734,-0.0,-6.924209117187274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.747536387294532e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0001026461104629,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.581417594337836e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001026462778099,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004869089461863,290.7008056640625,294.1499938964844,264.251953125,262.4391174316406,265.3688049316406,264.27685546875,289.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385977802798,1.0377332770872272e-08,0.0010385874193161,-0.0262347012758255,0.0,0.0,0.0,-0.0099548725411295,60.0,-17.854976654052734,-0.0,-6.924209117187274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.749309538165107e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0001026647805701,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.582796388305724e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001026649479172,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004869975091423,290.6927795410156,294.1499938964844,264.25,262.4373779296875,265.3482971191406,264.26788330078125,289.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387866059318,1.0399408445493918e-08,0.0010387761285528,-0.0262924898415803,0.0,0.0,0.0,-0.0099658155813813,60.0,-17.85035514831543,-0.0,-6.926725859557338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.749309538165107e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0001026647805701,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.582796388305724e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001026649479172,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004869975091423,290.6927795410156,294.1499938964844,264.25,262.4373779296875,265.3482971191406,264.26788330078125,289.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387866059318,1.0399408445493918e-08,0.0010387761285528,-0.0262924898415803,0.0,0.0,0.0,-0.0099658155813813,60.0,-17.85035514831543,-0.0,-6.926725859557338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.751287143444642e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.0001026856043608,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.584334525745362e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001026857717079,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004870962875429,290.6846923828125,294.1499938964844,264.25,262.4384460449219,265.3281555175781,264.26171875,289.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038997201249,1.0424031415823265e-08,0.00103898672387,-0.0263569485396146,0.0,0.0,0.0,-0.0099780214950442,60.0,-17.845361709594727,-0.0,-6.929534634991796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.751287143444642e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.0001026856043608,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.584334525745362e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001026857717079,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004870962875429,290.6846923828125,294.1499938964844,264.25,262.4384460449219,265.3281555175781,264.26171875,289.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038997201249,1.0424031415823265e-08,0.00103898672387,-0.0263569485396146,0.0,0.0,0.0,-0.0099780214950442,60.0,-17.845361709594727,-0.0,-6.929534634991796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.751931065693498e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001026923855533,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.584835839224979e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001026925456244,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004871284763794,290.67657470703125,294.1499938964844,264.25,262.4415283203125,265.3083801269531,264.2575988769531,289.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390656534582,1.0432038344276862e-08,0.0010390552924945,-0.0263779088854789,0.0,0.0,0.0,-0.0099819917231798,60.0,-17.838743209838867,-0.0,-6.930448392949985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.751931065693498e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001026923855533,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.584835839224979e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001026925456244,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004871284763794,290.67657470703125,294.1499938964844,264.25,262.4415283203125,265.3083801269531,264.2575988769531,289.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390656534582,1.0432038344276862e-08,0.0010390552924945,-0.0263779088854789,0.0,0.0,0.0,-0.0099819917231798,60.0,-17.838743209838867,-0.0,-6.930448392949985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.7517688118387e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001026906829793,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.584709237562492e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0001026908430503,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004871203855145,290.6724853515625,294.1499938964844,264.25,262.4437866210937,265.2986145019531,264.2561340332031,289.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390484239906,1.0430014185658363e-08,0.0010390379466116,-0.0263726096600294,0.0,0.0,0.0,-0.0099809877574443,60.0,-17.83448028564453,-0.0,-6.930217466560863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.751243487698956e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0001026851532515,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.584301056340337e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001026853133225,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004870941338595,290.6683959960937,294.1499938964844,264.25,262.4465026855469,265.2889404296875,264.2549743652344,289.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389924282208,1.0423461205277816e-08,0.0010389819508418,-0.0263554546982049,0.0,0.0,0.0,-0.0099777393043041,60.0,-17.829608917236328,-0.0,-6.929469975602842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.749278979143128e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.000102664460428,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.582772377645597e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001026646204991,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0004869959957432,290.6601867675781,294.1499938964844,264.25,262.4532165527344,265.2698669433594,264.25323486328125,289.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387828806415,1.0398965244462488e-08,0.0010387725196778,-0.0262913294136524,0.0,0.0,0.0,-0.0099655967205762,60.0,-17.81825828552246,-0.0,-6.926675411023099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.749278979143128e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.000102664460428,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.582772377645597e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001026646204991,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0004869959957432,290.6601867675781,294.1499938964844,264.25,262.4532165527344,265.2698669433594,264.25323486328125,289.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387828806415,1.0398965244462488e-08,0.0010387725196778,-0.0262913294136524,0.0,0.0,0.0,-0.0099655967205762,60.0,-17.81825828552246,-0.0,-6.926675411023099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.746117575559764e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001026311801979,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.580314559163526e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.000102631332993,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0004868381365668,290.65191650390625,294.1499938964844,264.25,262.4615478515625,265.2511901855469,264.2521057128906,289.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384460911154,1.0359568314299853e-08,0.0010384357301518,-0.0261881984770298,0.0,0.0,0.0,-0.0099460668861866,60.0,-17.804574966430664,-0.0,-6.922183359847622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.746117575559764e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001026311801979,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.580314559163526e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.000102631332993,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0004868381365668,290.65191650390625,294.1499938964844,264.25,262.4615478515625,265.2511901855469,264.2521057128906,289.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384460911154,1.0359568314299853e-08,0.0010384357301518,-0.0261881984770298,0.0,0.0,0.0,-0.0099460668861866,60.0,-17.804574966430664,-0.0,-6.922183359847622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.741990652401e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001025877209031,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.577104406664148e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0001025878736982,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004866319941356,290.64361572265625,294.1499938964844,264.25,262.4713439941406,265.2328186035156,264.2513732910156,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380062740296,1.0308134790193437e-08,0.0010379959130659,-0.0260535534471273,0.0,0.0,0.0,-0.0099205700680613,60.0,-17.789030075073242,-0.0,-6.916320671734867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.741990652401e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001025877209031,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.577104406664148e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0001025878736982,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004866319941356,290.64361572265625,294.1499938964844,264.25,262.4713439941406,265.2328186035156,264.2513732910156,289.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380062740296,1.0308134790193437e-08,0.0010379959130659,-0.0260535534471273,0.0,0.0,0.0,-0.0099205700680613,60.0,-17.789030075073242,-0.0,-6.916320671734867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.737018990563227e-05,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.000102535370388,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,7.57323723519221e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001025355231831,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0004863836511503,290.63525390625,294.1499938964844,264.25,262.4825134277344,265.2148132324219,264.2509155273437,289.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374763514846,1.0246177239991994e-08,0.0010374661069363,-0.0258913561701774,0.0,0.0,0.0,-0.0098898569121956,60.0,-17.77173614501953,-0.0,-6.909261429655089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.737018990563227e-05,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.000102535370388,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,7.57323723519221e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001025355231831,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0004863836511503,290.63525390625,294.1499938964844,264.25,262.4825134277344,265.2148132324219,264.2509155273437,289.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374763514846,1.0246177239991994e-08,0.0010374661069363,-0.0258913561701774,0.0,0.0,0.0,-0.0098898569121956,60.0,-17.77173614501953,-0.0,-6.909261429655089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.734313789522275e-05,291.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350769042969,0.0,0.0,0.000102506877738,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.571133028250188e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001025070305331,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0004862484929617,290.6310729980469,294.1499938964844,264.25,262.488525390625,265.2059326171875,264.250732421875,289.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371881071478,1.0212462875358597e-08,0.0010371779790148,-0.0258030965924263,0.0,0.0,0.0,-0.0098731443285942,60.0,-17.762611389160156,-0.0,-6.905421656711044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.731463069329038e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0001024768571369,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.568916043965146e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.000102477009932,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0004861060879193,290.6268615722656,294.1499938964844,264.25,262.4948425292969,265.1971435546875,264.2506103515625,289.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368842631578,1.0176935738570592e-08,0.0010368741350248,-0.0257100891321897,0.0,0.0,0.0,-0.0098555320873856,60.0,-17.75319480895996,-0.0,-6.901376536916359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.725519339554012e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001024142766254,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.564292900497094e-05,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0001024144221446,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0004858092288486,290.6184387207031,294.1499938964844,264.25,262.5082702636719,265.1798095703125,264.2503967285156,289.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362509638071,1.0102869651973378e-08,0.0010362408356741,-0.0255161896347999,0.0,0.0,0.0,-0.009818815626204,60.0,-17.733793258666992,-0.0,-6.892948078984773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.725519339554012e-05,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001024142766254,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.564292900497094e-05,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0001024144221446,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0004858092288486,290.6184387207031,294.1499938964844,264.25,262.5082702636719,265.1798095703125,264.2503967285156,289.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362509638071,1.0102869651973378e-08,0.0010362408356741,-0.0255161896347999,0.0,0.0,0.0,-0.009818815626204,60.0,-17.733793258666992,-0.0,-6.892948078984773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.719391528051348e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001023497534333,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,7.559527148259804e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001023498989525,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0004855031438637,290.6099548339844,294.1499938964844,264.25,262.52264404296875,265.1628112792969,264.2502746582031,289.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355978738516,1.002651295323176e-08,0.0010355878621339,-0.0253162905573844,0.0,0.0,0.0,-0.0097809638828039,60.0,-17.71384048461914,-0.0,-6.884263825668313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.719391528051348e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001023497534333,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,7.559527148259804e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001023498989525,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0004855031438637,290.6099548339844,294.1499938964844,264.25,262.52264404296875,265.1628112792969,264.2502746582031,289.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355978738516,1.002651295323176e-08,0.0010355878621339,-0.0253162905573844,0.0,0.0,0.0,-0.0097809638828039,60.0,-17.71384048461914,-0.0,-6.884263825668313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.713281906442715e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001022854121401,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,7.55477522034198e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001022855576593,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0004851979610975,290.6014404296875,294.1499938964844,264.25,262.5378112792969,265.1461486816406,264.25018310546875,289.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349467629566,9.950376522738225e-09,0.0010349368676543,-0.0251169670373201,0.0,0.0,0.0,-0.0097432220354676,60.0,-17.693748474121094,-0.0,-6.875609415146755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.713281906442715e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001022854121401,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,7.55477522034198e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001022855576593,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0004851979610975,290.6014404296875,294.1499938964844,264.25,262.5378112792969,265.1461486816406,264.25018310546875,289.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349467629566,9.950376522738225e-09,0.0010349368676543,-0.0251169670373201,0.0,0.0,0.0,-0.0097432220354676,60.0,-17.693748474121094,-0.0,-6.875609415146755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.70740511547774e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001022235228447,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.55020446376875e-05,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001022236683638,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0004849043907597,290.5928649902344,294.1499938964844,264.25,262.5536193847656,265.1297912597656,264.2501220703125,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343204485252,9.877138218428172e-09,0.0010343105532228,-0.0249252244830131,0.0,0.0,0.0,-0.0097069162875413,60.0,-17.67389488220215,-0.0,-6.867290380796477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.70740511547774e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001022235228447,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.55020446376875e-05,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001022236683638,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0004849043907597,290.5928649902344,294.1499938964844,264.25,262.5536193847656,265.1297912597656,264.2501220703125,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343204485252,9.877138218428172e-09,0.0010343105532228,-0.0249252244830131,0.0,0.0,0.0,-0.0097069162875413,60.0,-17.67389488220215,-0.0,-6.867290380796477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.70458859228529e-05,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,0.0001021938660414,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.54801367293112e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001021940042846,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.0004847637028433,290.5885925292969,294.1499938964844,264.25,262.5617370605469,265.1217041015625,264.2500915527344,289.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340203298255,9.842038295460044e-09,0.0010340104345232,-0.0248333308845758,0.0,0.0,0.0,-0.0096895163878798,60.0,-17.664140701293945,-0.0,-6.863304946591597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.701911039883272e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.0001021656717057,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.54593129386194e-05,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.0001021658099489,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0004846299707423,290.58428955078125,294.1499938964844,264.25,262.5699768066406,265.1137084960937,264.2500915527344,289.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808672984945588e-09,0.0010337252169847,-0.0247459784150123,0.0,0.0,0.0,-0.0096729760989546,60.0,-17.654584884643555,-0.0,-6.859517753809996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
