time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.69695029198192e-05,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.000102113437606,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.542072853539139e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001021135758492,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0004843821807298,290.5756530761719,294.1499938964844,264.25,262.58673095703125,265.09796142578125,264.25006103515625,289.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103320623748,9.746853990577621e-09,0.0010331965750083,-0.0245841275900602,0.0,0.0,0.0,-0.0096423309296369,60.0,-17.636085510253906,-0.0,-6.852503275922572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.69695029198192e-05,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.000102113437606,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.542072853539139e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001021135758492,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0004843821807298,290.5756530761719,294.1499938964844,264.25,262.58673095703125,265.09796142578125,264.25006103515625,289.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103320623748,9.746853990577621e-09,0.0010331965750083,-0.0245841275900602,0.0,0.0,0.0,-0.0096423309296369,60.0,-17.636085510253906,-0.0,-6.852503275922572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.692728781374171e-05,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.0001020689887809,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,7.53878994146362e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0001020691197481,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004841713234782,290.5669860839844,294.1499938964844,264.25,262.6037292480469,265.08251953125,264.2500305175781,289.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327564086765,9.69424895913562e-09,0.0010327467462047,-0.0244464017450809,0.0,0.0,0.0,-0.0096162538975477,60.0,-17.618846893310547,-0.0,-6.84653755911313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.692728781374171e-05,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.0001020689887809,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,7.53878994146362e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0001020691197481,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004841713234782,290.5669860839844,294.1499938964844,264.25,262.6037292480469,265.08251953125,264.2500305175781,289.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327564086765,9.69424895913562e-09,0.0010327467462047,-0.0244464017450809,0.0,0.0,0.0,-0.0096162538975477,60.0,-17.618846893310547,-0.0,-6.84653755911313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.689181752037256e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,0.0001020316340145,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.536030898336321e-05,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0001020317722577,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0004839941393584,290.5582580566406,294.1499938964844,264.25,262.620849609375,265.0673217773437,264.2500305175781,289.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323782917112,9.650044319187144e-09,0.0010323687456548,-0.0243306644260883,0.0,0.0,0.0,-0.009594339877367,60.0,-17.60268211364746,-0.0,-6.841526101197817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.689181752037256e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,0.0001020316340145,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.536030898336321e-05,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0001020317722577,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0004839941393584,290.5582580566406,294.1499938964844,264.25,262.620849609375,265.0673217773437,264.2500305175781,289.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323782917112,9.650044319187144e-09,0.0010323687456548,-0.0243306644260883,0.0,0.0,0.0,-0.009594339877367,60.0,-17.60268211364746,-0.0,-6.841526101197817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.686595876701176e-05,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0001020044073811,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,7.534019823651761e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001020045383484,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0004838649765588,290.5495300292969,294.1499938964844,264.25,262.637939453125,265.0524597167969,264.2500305175781,289.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321027366444,9.617814100693069e-09,0.0010320930741727,-0.0242462828755378,0.0,0.0,0.0,-0.0095783630385994,60.0,-17.588289260864258,-0.0,-6.837873911536009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.686595876701176e-05,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0001020044073811,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,7.534019823651761e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001020045383484,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0004838649765588,290.5495300292969,294.1499938964844,264.25,262.637939453125,265.0524597167969,264.2500305175781,289.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321027366444,9.617814100693069e-09,0.0010320930741727,-0.0242462828755378,0.0,0.0,0.0,-0.0095783630385994,60.0,-17.588289260864258,-0.0,-6.837873911536009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.685553231975064e-05,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0001019934206851,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,7.53320855437778e-05,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001019935589283,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0004838128807023,290.5451354980469,294.1499938964844,264.25,262.6464538574219,265.04510498046875,264.25,289.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319914435967,9.604812944985497e-09,0.0010319818975403,-0.0242122430354356,0.0,0.0,0.0,-0.0095719173550605,60.0,-17.58156394958496,-0.0,-6.836400245902041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.684782708063722e-05,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,0.0001019853079924,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.53260901547037e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0001019854389596,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0004837744054384,290.5407409667969,294.1499938964844,264.25,262.6549072265625,265.037841796875,264.25,289.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319092543795,9.5952055190196e-09,0.0010318997083231,-0.0241870880126953,0.0,0.0,0.0,-0.0095671545714139,60.0,-17.575258255004883,-0.0,-6.835311694430858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.68392996583134e-05,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0001019763367366,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.531946175731719e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001019764677039,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0004837318265344,290.5318908691406,294.1499938964844,264.25,262.67156982421875,265.02349853515625,264.25,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318183340132,9.584576687871053e-09,0.0010318087879568,-0.0241592582315206,0.0,0.0,0.0,-0.0095618860796093,60.0,-17.563888549804688,-0.0,-6.834108035036479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.68392996583134e-05,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0001019763367366,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.531946175731719e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001019764677039,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0004837318265344,290.5318908691406,294.1499938964844,264.25,262.67156982421875,265.02349853515625,264.25,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318183340132,9.584576687871053e-09,0.0010318087879568,-0.0241592582315206,0.0,0.0,0.0,-0.0095618860796093,60.0,-17.563888549804688,-0.0,-6.834108035036479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.683967073215172e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,0.0001019767223624,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,7.531974551966414e-05,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0001019768533296,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0004837336891796,290.5230407714844,294.1499938964844,264.25,262.6878356933594,265.0093994140625,264.25,289.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318221757188,9.58502166525932e-09,0.0010318126296624,-0.024160424247384,0.0,0.0,0.0,-0.0095621068030595,60.0,-17.554088592529297,-0.0,-6.834158483570718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.683967073215172e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,0.0001019767223624,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,7.531974551966414e-05,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0001019768533296,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0004837336891796,290.5230407714844,294.1499938964844,264.25,262.6878356933594,265.0093994140625,264.25,289.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318221757188,9.58502166525932e-09,0.0010318126296624,-0.024160424247384,0.0,0.0,0.0,-0.0095621068030595,60.0,-17.554088592529297,-0.0,-6.834158483570718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,9.684784890851006e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001019853370962,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,7.532611198257655e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001019854680635,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0004837745509576,290.5140991210937,294.1499938964844,264.25,262.7035522460937,264.9955749511719,264.25,289.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319092543795,9.595202854484342e-09,0.0010318995919078,-0.0241870805621147,0.0,0.0,0.0,-0.0095671536400914,60.0,-17.545948028564453,-0.0,-6.835311694430858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,9.684784890851006e-05,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001019853370962,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,7.532611198257655e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001019854680635,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0004837745509576,290.5140991210937,294.1499938964844,264.25,262.7035522460937,264.9955749511719,264.25,289.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319092543795,9.595202854484342e-09,0.0010318995919078,-0.0241870805621147,0.0,0.0,0.0,-0.0095671536400914,60.0,-17.545948028564453,-0.0,-6.835311694430858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.686375415185466e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0001020020863506,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.533847383456305e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0001020022100419,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004838539753109,290.5051574707031,294.1499938964844,264.25,262.71856689453125,264.98199462890625,264.25,289.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320785222575,9.615003904173136e-09,0.0010320688597857,-0.0242389254271984,0.0,0.0,0.0,-0.0095769688487052,60.0,-17.539180755615234,-0.0,-6.837554877847651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.686375415185466e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0001020020863506,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.533847383456305e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0001020022100419,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004838539753109,290.5051574707031,294.1499938964844,264.25,262.71856689453125,264.98199462890625,264.25,289.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320785222575,9.615003904173136e-09,0.0010320688597857,-0.0242389254271984,0.0,0.0,0.0,-0.0095769688487052,60.0,-17.539180755615234,-0.0,-6.837554877847651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,9.68741805991158e-05,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001020130657707,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,7.534658652730286e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.000102013189462,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0004839060711674,290.50067138671875,294.1499938964844,264.25,262.72576904296875,264.97528076171875,264.25,289.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321895824745,9.627991737204413e-09,0.0010321799200028,-0.0242729298770427,0.0,0.0,0.0,-0.0095834070816636,60.0,-17.536298751831055,-0.0,-6.839027122396146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.688612044556066e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0001020256459014,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,7.535587064921856e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001020257623167,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0004839657340198,290.49615478515625,294.1499938964844,264.25,262.7327575683594,264.9686584472656,264.25,289.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323167080059,9.64286250848545e-09,0.0010323070455342,-0.0243118628859519,0.0,0.0,0.0,-0.0095907784998416,60.0,-17.533706665039062,-0.0,-6.840712529765369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.691376180853696e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001020547497319,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.537737110396847e-05,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0001020548734231,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0004841038025915,290.48712158203125,294.1499938964844,264.25,262.7460021972656,264.95556640625,264.25,289.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326111223548,9.677291856746706e-09,0.0010326014598831,-0.024402005597949,0.0,0.0,0.0,-0.009607845917344,60.0,-17.529277801513672,-0.0,-6.844614830470165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.691376180853696e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001020547497319,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.537737110396847e-05,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0001020548734231,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0004841038025915,290.48712158203125,294.1499938964844,264.25,262.7460021972656,264.95556640625,264.25,289.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326111223548,9.677291856746706e-09,0.0010326014598831,-0.024402005597949,0.0,0.0,0.0,-0.009607845917344,60.0,-17.529277801513672,-0.0,-6.844614830470165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,9.694501204648986e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001020876661641,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,7.540168007835746e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001020877825794,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004842599155381,290.47802734375,294.1499938964844,264.25,262.7581481933594,264.9427185058594,264.25,289.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329440701752,9.716219828703744e-09,0.0010329342912882,-0.0245039239525795,0.0,0.0,0.0,-0.0096271438524127,60.0,-17.525636672973633,-0.0,-6.849028721944705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,9.694501204648986e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001020876661641,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,7.540168007835746e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001020877825794,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004842599155381,290.47802734375,294.1499938964844,264.25,262.7581481933594,264.9427185058594,264.25,289.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329440701752,9.716219828703744e-09,0.0010329342912882,-0.0245039239525795,0.0,0.0,0.0,-0.0096271438524127,60.0,-17.525636672973633,-0.0,-6.849028721944705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.697856876300648e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001021229982143,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,7.542777893831953e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001021231146296,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0004844275244977,290.4689025878906,294.1499938964844,264.25,262.7690734863281,264.9300842285156,264.25,289.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333014652132,9.758013064242732e-09,0.0010332916863262,-0.0246133431792259,0.0,0.0,0.0,-0.009647861123085,60.0,-17.522554397583008,-0.0,-6.853769463077698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.697856876300648e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001021229982143,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,7.542777893831953e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001021231146296,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0004844275244977,290.4689025878906,294.1499938964844,264.25,262.7690734863281,264.9300842285156,264.25,289.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333014652132,9.758013064242732e-09,0.0010332916863262,-0.0246133431792259,0.0,0.0,0.0,-0.009647861123085,60.0,-17.522554397583008,-0.0,-6.853769463077698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.701272938400508e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0001021589778247,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,7.545435073552653e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.00010215909424,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0004845981893595,290.4597473144531,294.1499938964844,264.25,262.7786560058594,264.9176940917969,264.25,289.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336653795093,9.800570133222664e-09,0.0010336556006222,-0.0247247628867626,0.0,0.0,0.0,-0.0096689583733677,60.0,-17.519731521606445,-0.0,-6.858598311509922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.701272938400508e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0001021589778247,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,7.545435073552653e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.00010215909424,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0004845981893595,290.4597473144531,294.1499938964844,264.25,262.7786560058594,264.9176940917969,264.25,289.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336653795093,9.800570133222664e-09,0.0010336556006222,-0.0247247628867626,0.0,0.0,0.0,-0.0096689583733677,60.0,-17.519731521606445,-0.0,-6.858598311509922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.702963143354282e-05,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,0.000102176774817,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,7.546749111497775e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001021768912323,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0004846826195716,290.45513916015625,294.1499938964844,264.25,262.78289794921875,264.9115905761719,264.25,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338454740121,9.821619961769557e-09,0.0010338355787098,-0.024779874831438,0.0,0.0,0.0,-0.0096793929114937,60.0,-17.51833724975586,-0.0,-6.860987156187548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.704605326987804e-05,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0001021940624923,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,7.548026042059064e-05,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.0001021941789076,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0004847646341659,290.4505310058594,294.1499938964844,264.25,262.7867431640625,264.905517578125,264.25,289.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340203298255,9.842071158061572e-09,0.0010340104345232,-0.0248334184288978,0.0,0.0,0.0,-0.009689531289041,60.0,-17.51690101623535,-0.0,-6.863309209848012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.707102435640992e-05,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0001022203578031,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,7.549968722742051e-05,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0001022204742184,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0004848893731832,290.4431457519531,294.1499938964844,264.25,262.79205322265625,264.8959350585937,264.25,289.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342863388359,9.873176942676313e-09,0.0010342764435335,-0.0249148551374673,0.0,0.0,0.0,-0.0097049511969089,60.0,-17.51443099975586,-0.0,-6.86684060724474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.707698336569592e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.0001022266369545,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,7.550432201242074e-05,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0001022267533699,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0004849191755056,290.4412841796875,294.1499938964844,264.25,262.7931823730469,264.8935546875,264.25,289.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343499016016,9.880603890621842e-09,0.0010343400062993,-0.0249342992901802,0.0,0.0,0.0,-0.0097086327150464,60.0,-17.513776779174805,-0.0,-6.867684021472088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,9.710469748824836e-05,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001022558280965,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,7.552588067483157e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001022559372358,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,0.0004850576224271,290.4320068359375,294.1499938964844,264.25,262.79791259765625,264.8818054199219,264.25,289.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346451308578,9.915123833081909e-09,0.0010346351191401,-0.0250246748328208,0.0,0.0,0.0,-0.0097257448360323,60.0,-17.510168075561523,-0.0,-6.871604796288011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,9.710469748824836e-05,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001022558280965,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,7.552588067483157e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001022559372358,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,0.0004850576224271,290.4320068359375,294.1499938964844,264.25,262.79791259765625,264.8818054199219,264.25,289.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346451308578,9.915123833081909e-09,0.0010346351191401,-0.0250246748328208,0.0,0.0,0.0,-0.0097257448360323,60.0,-17.510168075561523,-0.0,-6.871604796288011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.713535837363452e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001022881187964,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,7.554973126389086e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0001022882279357,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0004852107667829,290.42266845703125,294.1499938964844,264.25,262.80096435546875,264.8702697753906,264.25,288.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349716758355,9.953316393307432e-09,0.0010349616641178,-0.0251246634870767,0.0,0.0,0.0,-0.0097446776926517,60.0,-17.50653076171875,-0.0,-6.875944080775298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.713535837363452e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001022881187964,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,7.554973126389086e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0001022882279357,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0004852107667829,290.42266845703125,294.1499938964844,264.25,262.80096435546875,264.8702697753906,264.25,288.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349716758355,9.953316393307432e-09,0.0010349616641178,-0.0251246634870767,0.0,0.0,0.0,-0.0097446776926517,60.0,-17.50653076171875,-0.0,-6.875944080775298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,9.71750996541232e-05,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001023299701046,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.558063953183591e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0001023300792439,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0004854093131143,290.4132995605469,294.1499938964844,264.25,262.8026428222656,264.8589172363281,264.25,288.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353949619457,1.0002822570243096e-08,0.001035384950228,-0.0252542700618505,0.0,0.0,0.0,-0.0097692189738154,60.0,-17.503910064697266,-0.0,-6.881570158157049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,9.71750996541232e-05,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001023299701046,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.558063953183591e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0001023300792439,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0004854093131143,290.4132995605469,294.1499938964844,264.25,262.8026428222656,264.8589172363281,264.25,288.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353949619457,1.0002822570243096e-08,0.001035384950228,-0.0252542700618505,0.0,0.0,0.0,-0.0097692189738154,60.0,-17.503910064697266,-0.0,-6.881570158157049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,9.7198600997217e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,0.0001023547083605,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,7.559890946140513e-05,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001023548174998,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0004855266597587,290.4085998535156,294.1499938964844,264.25,262.8030090332031,264.85333251953125,264.25,288.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356452548876,1.0032090713707476e-08,0.0010356352431699,-0.0253308955579996,0.0,0.0,0.0,-0.0097837280482053,60.0,-17.50324821472168,-0.0,-6.884897629788611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
