time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,9.722386312205344e-05,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0001023813165375,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,7.561856182292104e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001023814256768,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0004856528830714,290.4039001464844,294.1499938964844,264.25,262.80303955078125,264.8478088378906,264.25,288.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359144071117,1.0063567756901648e-08,0.001035904395394,-0.0254132989794015,0.0,0.0,0.0,-0.0097993314266204,60.0,-17.50292205810547,-0.0,-6.88847734409137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,9.72807756625116e-05,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0001024412486003,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,7.566282874904573e-05,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0001024413504637,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0004859371692873,290.3944396972656,294.1499938964844,264.25,262.8022766113281,264.8368530273437,264.25,288.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365206981077,1.0134463934718951e-08,0.0010365105699747,-0.0255989022552967,0.0,0.0,0.0,-0.0098344758152961,60.0,-17.50339126586914,-0.0,-6.896542714684983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,9.72807756625116e-05,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0001024412486003,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,7.566282874904573e-05,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0001024413504637,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0004859371692873,290.3944396972656,294.1499938964844,264.25,262.8022766113281,264.8368530273437,264.25,288.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365206981077,1.0134463934718951e-08,0.0010365105699747,-0.0255989022552967,0.0,0.0,0.0,-0.0098344758152961,60.0,-17.50339126586914,-0.0,-6.896542714684983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,9.734454215504228e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001025083984131,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,7.5712421676144e-05,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001025085002765,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0004862557107117,290.38494873046875,294.1499938964844,264.25,262.8004150390625,264.8261108398437,264.25,288.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371999815106,1.0213901724398513e-08,0.0010371898533776,-0.025806862860918,0.0,0.0,0.0,-0.0098738549277186,60.0,-17.505128860473633,-0.0,-6.905585792083002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,9.734454215504228e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001025083984131,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,7.5712421676144e-05,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001025085002765,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0004862557107117,290.38494873046875,294.1499938964844,264.25,262.8004150390625,264.8261108398437,264.25,288.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371999815106,1.0213901724398513e-08,0.0010371898533776,-0.025806862860918,0.0,0.0,0.0,-0.0098738549277186,60.0,-17.505128860473633,-0.0,-6.905585792083002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,9.74153372226283e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0001025829551508,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,7.576748612336814e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,0.0001025830570142,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0004866093513555,290.3754272460937,294.1499938964844,264.25,262.7975769042969,264.8155822753906,264.25,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379542363807,1.0302104058723673e-08,0.0010379439918324,-0.0260377638041973,0.0,0.0,0.0,-0.0099175786599516,60.0,-17.508235931396484,-0.0,-6.915633576909387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,9.74153372226283e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0001025829551508,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,7.576748612336814e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,0.0001025830570142,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0004866093513555,290.3754272460937,294.1499938964844,264.25,262.7975769042969,264.8155822753906,264.25,288.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379542363807,1.0302104058723673e-08,0.0010379439918324,-0.0260377638041973,0.0,0.0,0.0,-0.0099175786599516,60.0,-17.508235931396484,-0.0,-6.915633576909387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,9.749144373927264e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,0.0001026630998239,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,7.582668331451714e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001026632016873,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0004869895346928,290.3658447265625,294.1499938964844,264.25,262.7938537597656,264.8052062988281,264.25,288.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387650690972,1.03969188813835e-08,0.0010387547081336,-0.0262859724462032,0.0,0.0,0.0,-0.0099645806476473,60.0,-17.51232147216797,-0.0,-6.926442353005768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,9.749144373927264e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,0.0001026630998239,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,7.582668331451714e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0001026632016873,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.0004869895346928,290.3658447265625,294.1499938964844,264.25,262.7938537597656,264.8052062988281,264.25,288.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387650690972,1.03969188813835e-08,0.0010387547081336,-0.0262859724462032,0.0,0.0,0.0,-0.0099645806476473,60.0,-17.51232147216797,-0.0,-6.926442353005768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,9.753170161275192e-05,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989624023437,0.0,0.0,0.000102705489553,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,7.585799176013097e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001027055914164,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0004871906130574,290.3610534667969,294.1499938964844,264.25,262.79168701171875,264.8000793457031,264.25,288.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391939431428,1.0447069875851868e-08,0.0010391835821792,-0.0264172572642564,0.0,0.0,0.0,-0.0099894413724541,60.0,-17.514799118041992,-0.0,-6.932162932571373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,9.757291991263628e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,0.0001027488979161,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,7.589005690533668e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,0.0001027489997795,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0004873965226579,290.3562316894531,294.1499938964844,264.25,262.7893371582031,264.7950134277344,264.25,288.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396330617368,1.0498424352078928e-08,0.0010396225843578,-0.026551691815257,0.0,0.0,0.0,-0.0100148990750312,60.0,-17.517473220825195,-0.0,-6.938023489055922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,9.765881259227172e-05,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0001028393453452,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,7.59568574721925e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0001028394472086,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0004878255713265,290.3465576171875,294.1499938964844,264.25,262.7841491699219,264.7850036621094,264.25,288.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405482025817,1.0605429423549141e-08,0.0010405376087874,-0.0268317982554435,0.0,0.0,0.0,-0.010067943483591,60.0,-17.5234432220459,-0.0,-6.95024269248279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,9.765881259227172e-05,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0001028393453452,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,7.59568574721925e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0001028394472086,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0004878255713265,290.3465576171875,294.1499938964844,264.25,262.7841491699219,264.7850036621094,264.25,288.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405482025817,1.0605429423549141e-08,0.0010405376087874,-0.0268317982554435,0.0,0.0,0.0,-0.010067943483591,60.0,-17.5234432220459,-0.0,-6.95024269248279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,9.774803038453685e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0001029332925099,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,7.602624827995896e-05,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0001029333943733,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0004882712382823,290.3368530273437,294.1499938964844,264.25,262.7783508300781,264.7751770019531,264.25,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414987336844,1.0716577847347253e-08,0.0010414879070594,-0.0271227452903985,0.0,0.0,0.0,-0.0101230423897504,60.0,-17.530059814453125,-0.0,-6.962945775512709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,9.774803038453685e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0001029332925099,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,7.602624827995896e-05,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0001029333943733,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0004882712382823,290.3368530273437,294.1499938964844,264.25,262.7783508300781,264.7751770019531,264.25,288.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414987336844,1.0716577847347253e-08,0.0010414879070594,-0.0271227452903985,0.0,0.0,0.0,-0.0101230423897504,60.0,-17.530059814453125,-0.0,-6.962945775512709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,9.784039139049128e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0001030305575113,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,7.60980838094838e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0001030306520988,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,0.0004887325922027,290.3271179199219,294.1499938964844,264.25,262.7720642089844,264.7655334472656,264.25,288.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424826759845,1.0831644914333085e-08,0.0010424718493595,-0.0274239461869001,0.0,0.0,0.0,-0.0101800840348005,60.0,-17.537309646606445,-0.0,-6.9761092902354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,9.784039139049128e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0001030305575113,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,7.60980838094838e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0001030306520988,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,0.0004887325922027,290.3271179199219,294.1499938964844,264.25,262.7720642089844,264.7655334472656,264.25,288.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424826759845,1.0831644914333085e-08,0.0010424718493595,-0.0274239461869001,0.0,0.0,0.0,-0.0101800840348005,60.0,-17.537309646606445,-0.0,-6.9761092902354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.793462231755257e-05,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001031297942972,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,7.617137453053147e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0001031298888847,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0004892033175565,290.3173217773437,294.1499938964844,264.25,262.7654113769531,264.75604248046875,264.25,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.0949046114205885e-08,0.0010434756986796,-0.0277312453836202,0.0,0.0,0.0,-0.0102382814511656,60.0,-17.544946670532227,-0.0,-6.98955275879598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.793462231755257e-05,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001031297942972,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,7.617137453053147e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0001031298888847,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0004892033175565,290.3173217773437,294.1499938964844,264.25,262.7654113769531,264.75604248046875,264.25,288.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.0949046114205885e-08,0.0010434756986796,-0.0277312453836202,0.0,0.0,0.0,-0.0102382814511656,60.0,-17.544946670532227,-0.0,-6.98955275879598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.798240353120492e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0001031801002682,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,7.620854012202471e-05,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0001031802021316,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0004894419689662,290.3124084472656,294.1499938964844,264.25,262.7619323730469,264.7513732910156,264.25,288.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439957259222,1.1008569167358928e-08,0.0010439846664667,-0.0278870444744825,0.0,0.0,0.0,-0.0102677885442972,60.0,-17.54890251159668,-0.0,-6.996373969059277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.803038847167044e-05,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45135498046875,0.0,0.0,0.0001032306390698,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,7.624585850862786e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,0.0001032307336572,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0004896817263215,290.3074951171875,294.1499938964844,264.25,262.7584228515625,264.7467346191406,264.25,288.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445070220157,1.1068355121324204e-08,0.0010444959625601,-0.02804353274405,0.0,0.0,0.0,-0.0102974260225892,60.0,-17.552913665771484,-0.0,-7.00322786428842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,9.812674397835508e-05,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0001033321095746,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,7.632080814801157e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,0.0001033322041621,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358337402344,0.0,0.0,0.0004901630454696,290.297607421875,294.1499938964844,264.25,262.7512512207031,264.7375793457031,264.25,288.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455335723236,1.1188401316530872e-08,0.0010455223964527,-0.0283577386289834,0.0,0.0,0.0,-0.0103569347411394,60.0,-17.5610408782959,-0.0,-7.017001024678393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,9.812674397835508e-05,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0001033321095746,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,7.632080814801157e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,0.0001033322041621,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358337402344,0.0,0.0,0.0004901630454696,290.297607421875,294.1499938964844,264.25,262.7512512207031,264.7375793457031,264.25,288.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455335723236,1.1188401316530872e-08,0.0010455223964527,-0.0283577386289834,0.0,0.0,0.0,-0.0103569347411394,60.0,-17.5610408782959,-0.0,-7.017001024678393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,9.822306310525164e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001034335364238,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,7.63957214076072e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001034336310112,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0004906441317871,290.2876892089844,294.1499938964844,264.25,262.7439880371094,264.72857666015625,264.25,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465597733855,1.1308400438281296e-08,0.0010465484810993,-0.0286718141287565,0.0,0.0,0.0,-0.0104164211079478,60.0,-17.569210052490234,-0.0,-7.03078200103846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,9.822306310525164e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001034335364238,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,7.63957214076072e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001034336310112,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0004906441317871,290.2876892089844,294.1499938964844,264.25,262.7439880371094,264.72857666015625,264.25,288.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465597733855,1.1308400438281296e-08,0.0010465484810993,-0.0286718141287565,0.0,0.0,0.0,-0.0104164211079478,60.0,-17.569210052490234,-0.0,-7.03078200103846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,9.831850184127688e-05,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,0.0001035340392263,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,7.64699507271871e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001035341338138,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0004911209107376,290.2777404785156,294.1499938964844,264.25,262.7367248535156,264.7197570800781,264.25,288.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475766612216,1.1427304436040233e-08,0.0010475651361048,-0.0289830155670642,0.0,0.0,0.0,-0.0104753645136952,60.0,-17.577285766601562,-0.0,-7.044450711646277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,9.831850184127688e-05,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,0.0001035340392263,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,7.64699507271871e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001035341338138,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0004911209107376,290.2777404785156,294.1499938964844,264.25,262.7367248535156,264.7197570800781,264.25,288.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475766612216,1.1427304436040233e-08,0.0010475651361048,-0.0289830155670642,0.0,0.0,0.0,-0.0104753645136952,60.0,-17.577285766601562,-0.0,-7.044450711646277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,9.84124417300336e-05,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158630371094,0.0,0.0,0.000103632963146,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,7.654301589354873e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0001036330504575,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0004915901226922,290.2677307128906,294.1499938964844,264.25,262.72955322265625,264.7110595703125,264.25,288.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485774837434,1.1544337041868856e-08,0.0010485658422112,-0.0292893107980489,0.0,0.0,0.0,-0.0105333803221583,60.0,-17.58514976501465,-0.0,-7.05791762811714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,9.84124417300336e-05,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158630371094,0.0,0.0,0.000103632963146,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,7.654301589354873e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0001036330504575,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0004915901226922,290.2677307128906,294.1499938964844,264.25,262.72955322265625,264.7110595703125,264.25,288.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485774837434,1.1544337041868856e-08,0.0010485658422112,-0.0292893107980489,0.0,0.0,0.0,-0.0105333803221583,60.0,-17.58514976501465,-0.0,-7.05791762811714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.8458600405138e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.0001036815665429,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,7.65789081924595e-05,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0001036816538544,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0004918206832371,290.2626953125,294.1499938964844,264.25,262.7260131835937,264.706787109375,264.25,288.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490692220628,1.1601839489117085e-08,0.0010490575805306,-0.0294398050755262,0.0,0.0,0.0,-0.0105618862435221,60.0,-17.588953018188477,-0.0,-7.064538465328951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,9.850404603639618e-05,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0001037294277921,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,7.661426207050681e-05,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,0.0001037295151036,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0004920477513223,290.2576904296875,294.1499938964844,264.25,262.7225646972656,264.7025146484375,264.25,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495533933863,1.1658466192443484e-08,0.0010495417518541,-0.0295879989862442,0.0,0.0,0.0,-0.010589956305921,60.0,-17.592649459838867,-0.0,-7.071061958185966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,9.859245619736612e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,0.0001038225309457,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,7.668302714591846e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0001038226182572,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0004924893728457,290.2475891113281,294.1499938964844,264.25,262.71588134765625,264.69415283203125,264.25,288.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504953097552,1.1768609198270497e-08,0.0010504835518077,-0.0298762507736682,0.0,0.0,0.0,-0.010644556954503,60.0,-17.59964370727539,-0.0,-7.083759356874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,9.859245619736612e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,0.0001038225309457,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,7.668302714591846e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,0.0001038226182572,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0004924893728457,290.2475891113281,294.1499938964844,264.25,262.71588134765625,264.69415283203125,264.25,288.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504953097552,1.1768609198270497e-08,0.0010504835518077,-0.0298762507736682,0.0,0.0,0.0,-0.010644556954503,60.0,-17.59964370727539,-0.0,-7.083759356874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,9.867725748335944e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0001039118214976,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,7.674897642573342e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.000103911908809,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.0004929129499942,290.23748779296875,294.1499938964844,264.25,262.7095947265625,264.6859130859375,264.25,288.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513988090679,1.1874253580401728e-08,0.001051386934705,-0.0301527194678783,0.0,0.0,0.0,-0.0106969270855188,60.0,-17.606069564819336,-0.0,-7.095948717505962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,9.867725748335944e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,0.0001039118214976,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,7.674897642573342e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.000103911908809,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.0004929129499942,290.23748779296875,294.1499938964844,264.25,262.7095947265625,264.6859130859375,264.25,288.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513988090679,1.1874253580401728e-08,0.001051386934705,-0.0301527194678783,0.0,0.0,0.0,-0.0106969270855188,60.0,-17.606069564819336,-0.0,-7.095948717505962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,9.875734394881874e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0001039961643982,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,7.681127317482606e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,0.0001039962517097,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,0.0004933130112476,290.2273254394531,294.1499938964844,264.25,262.70379638671875,264.6778259277344,264.25,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522521333768,1.19740342086061e-08,0.0010522401425987,-0.0304138362407684,0.0,0.0,0.0,-0.0107463905587792,60.0,-17.611705780029297,-0.0,-7.107471589051785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,9.875734394881874e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0001039961643982,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,7.681127317482606e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,0.0001039962517097,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,0.0004933130112476,290.2273254394531,294.1499938964844,264.25,262.70379638671875,264.6778259277344,264.25,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522521333768,1.19740342086061e-08,0.0010522401425987,-0.0304138362407684,0.0,0.0,0.0,-0.0107463905587792,60.0,-17.611705780029297,-0.0,-7.107471589051785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,9.883249731501564e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001040753049892,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,7.686972094234079e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0001040753923007,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,0.0004936884506605,290.21710205078125,294.1499938964844,264.25,262.6985778808594,264.6698913574219,264.25,288.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530527215451,1.2067662424897208e-08,0.0010530407307669,-0.0306588485836982,0.0,0.0,0.0,-0.0107928039506077,60.0,-17.61646270751953,-0.0,-7.118291733831938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,9.883249731501564e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001040753049892,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,7.686972094234079e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0001040753923007,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,0.0004936884506605,290.21710205078125,294.1499938964844,264.25,262.6985778808594,264.6698913574219,264.25,288.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530527215451,1.2067662424897208e-08,0.0010530407307669,-0.0306588485836982,0.0,0.0,0.0,-0.0107928039506077,60.0,-17.61646270751953,-0.0,-7.118291733831938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
