time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697500,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,9.886772750178352e-05,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0001041123978211,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,7.68971221987158e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0001041124851326,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0004938644124194,290.2120056152344,294.1499938964844,264.25,262.6962280273437,264.6659545898437,264.25,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534280445426,1.2111550873328273e-08,0.0010534159373492,-0.0307736955583095,0.0,0.0,0.0,-0.0108145605772733,60.0,-17.618465423583984,-0.0,-7.123366430050737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,9.890134970191866e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0001041478099068,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,7.69232792663388e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0001041478972183,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.0004940323997288,290.2068786621094,294.1499938964844,264.25,262.6940612792969,264.6620788574219,264.25,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537863709032,1.2153444473028685e-08,0.0010537742637097,-0.0308833234012126,0.0,0.0,0.0,-0.0108353281393647,60.0,-17.62019920349121,-0.0,-7.128213042051358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,9.896320989355444e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,0.0001042129515553,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,7.697138789808378e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,0.0001042130315909,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.000494341365993,290.19659423828125,294.1499938964844,264.25,262.6903381347656,264.6544494628906,264.25,288.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544453980401,1.2230505497257129e-08,0.0010544331744313,-0.0310849733650684,0.0,0.0,0.0,-0.0108735291287302,60.0,-17.622770309448242,-0.0,-7.137131063927883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,9.896320989355444e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,0.0001042129515553,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,7.697138789808378e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,0.0001042130315909,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.000494341365993,290.19659423828125,294.1499938964844,264.25,262.6903381347656,264.6544494628906,264.25,288.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544453980401,1.2230505497257129e-08,0.0010544331744313,-0.0310849733650684,0.0,0.0,0.0,-0.0108735291287302,60.0,-17.622770309448242,-0.0,-7.137131063927883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,9.901809244183823e-05,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.0001042707444867,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,7.701407594140619e-05,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0001042708317982,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,0.0004946155240759,290.186279296875,294.1499938964844,264.25,262.6874694824219,264.6469116210937,264.25,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550301522016,1.2298880136540902e-08,0.0010550178121775,-0.0312638878822326,0.0,0.0,0.0,-0.0109074236825108,60.0,-17.62413787841797,-0.0,-7.145048641632459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,9.901809244183823e-05,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.0001042707444867,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,7.701407594140619e-05,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0001042708317982,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,0.0004946155240759,290.186279296875,294.1499938964844,264.25,262.6874694824219,264.6469116210937,264.25,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550301522016,1.2298880136540902e-08,0.0010550178121775,-0.0312638878822326,0.0,0.0,0.0,-0.0109074236825108,60.0,-17.62413787841797,-0.0,-7.145048641632459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,9.906410559779032e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0001043192023644,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,7.704986637691036e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0001043192823999,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,0.0004948453861288,290.1759338378906,294.1499938964844,264.25,262.6856384277344,264.6395263671875,264.25,288.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555203771218,1.2356204948105189e-08,0.0010555080370977,-0.0314138904213905,0.0,0.0,0.0,-0.0109358420595526,60.0,-17.624046325683594,-0.0,-7.151690084583606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,9.906410559779032e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0001043192023644,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,7.704986637691036e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0001043192823999,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,0.0004948453861288,290.1759338378906,294.1499938964844,264.25,262.6856384277344,264.6395263671875,264.25,288.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555203771218,1.2356204948105189e-08,0.0010555080370977,-0.0314138904213905,0.0,0.0,0.0,-0.0109358420595526,60.0,-17.624046325683594,-0.0,-7.151690084583606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,9.910167136695236e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0001043587617459,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,7.70790793467313e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0001043588490574,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0004950330476276,290.1655578613281,294.1499938964844,264.25,262.6848449707031,264.6322937011719,264.25,288.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559206129983,1.2403004845396026e-08,0.0010559081565588,-0.0315363481640815,0.0,0.0,0.0,-0.0109590413048863,60.0,-17.622486114501953,-0.0,-7.1571143678284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,9.910167136695236e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0001043587617459,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,7.70790793467313e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0001043588490574,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0004950330476276,290.1655578613281,294.1499938964844,264.25,262.6848449707031,264.6322937011719,264.25,288.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559206129983,1.2403004845396026e-08,0.0010559081565588,-0.0315363481640815,0.0,0.0,0.0,-0.0109590413048863,60.0,-17.622486114501953,-0.0,-7.1571143678284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49566650390625,0.0,0.0,9.911685629049316e-05,291.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,0.0001043747543008,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,7.709088822593912e-05,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.0001043748343363,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0004951088922098,290.1603698730469,294.1499938964844,264.25,262.6849060058594,264.62872314453125,264.25,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560823138803,1.2421916828486701e-08,0.0010560699738562,-0.0315858349204063,0.0,0.0,0.0,-0.0109684169292449,60.0,-17.62110137939453,-0.0,-7.159307102710954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,9.912934910971671e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0001043879092321,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,7.710060162935406e-05,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0001043879819917,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0004951712908223,290.1551513671875,294.1499938964844,264.25,262.68524169921875,264.62518310546875,264.25,288.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562153765931,1.2437475049864588e-08,0.001056203036569,-0.0316265411674976,0.0,0.0,0.0,-0.0109761292114853,60.0,-17.619264602661133,-0.0,-7.161110460174315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,9.914641123032196e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,0.0001044058808474,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,7.711388025199994e-05,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.000104405953607,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0004952565650455,290.14471435546875,294.1499938964844,264.25,262.6869506835937,264.6181640625,264.25,288.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563972173258,1.2458730935804851e-08,0.0010563847608864,-0.0316821597516536,0.0,0.0,0.0,-0.0109866661950945,60.0,-17.6142578125,-0.0,-7.163576043467401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,9.914641123032196e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,0.0001044058808474,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,7.711388025199994e-05,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.000104405953607,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0004952565650455,290.14471435546875,294.1499938964844,264.25,262.6869506835937,264.6181640625,264.25,288.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563972173258,1.2458730935804851e-08,0.0010563847608864,-0.0316821597516536,0.0,0.0,0.0,-0.0109866661950945,60.0,-17.6142578125,-0.0,-7.163576043467401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,9.915256669046356e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0001044123564497,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,7.711866055615246e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001044124364852,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,0.0004952872404828,290.1342468261719,294.1499938964844,264.25,262.69000244140625,264.6112976074219,264.25,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056462759152,1.2466387921961086e-08,0.0010564503027126,-0.0317021943628788,0.0,0.0,0.0,-0.0109904622659087,60.0,-17.60740852355957,-0.0,-7.164464221887101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,9.915256669046356e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,0.0001044123564497,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775390625,0.0,0.0,7.711866055615246e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001044124364852,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,0.0004952872404828,290.1342468261719,294.1499938964844,264.25,262.69000244140625,264.6112976074219,264.25,288.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056462759152,1.2466387921961086e-08,0.0010564503027126,-0.0317021943628788,0.0,0.0,0.0,-0.0109904622659087,60.0,-17.60740852355957,-0.0,-7.164464221887101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,9.91478664218448e-05,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0001044074087985,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,7.711500802543014e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001044074888341,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.0004952637827955,290.123779296875,294.1499938964844,264.251953125,262.6960144042969,264.6045837402344,264.25054931640625,288.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564125841483,1.2460524168034226e-08,0.0010564001277089,-0.0316868536174297,0.0,0.0,0.0,-0.0109875556081533,60.0,-17.597715377807617,-0.0,-7.163783521946243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,9.91478664218448e-05,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2863464355469,0.0,0.0,0.0001044074087985,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,7.711500802543014e-05,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001044074888341,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.0004952637827955,290.123779296875,294.1499938964844,264.251953125,262.6960144042969,264.6045837402344,264.25054931640625,288.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564125841483,1.2460524168034226e-08,0.0010564001277089,-0.0316868536174297,0.0,0.0,0.0,-0.0109875556081533,60.0,-17.597715377807617,-0.0,-7.163783521946243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,9.913516987580806e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001043940428644,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,7.71051345509477e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.000104394115624,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0004952003946527,290.1132507324219,294.1499938964844,264.25762939453125,262.706298828125,264.5980834960937,264.2525329589844,288.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562773095443,1.2444697716773593e-08,0.0010562648531049,-0.031645443290472,0.0,0.0,0.0,-0.0109797101467847,60.0,-17.584632873535156,-0.0,-7.161948190059776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,9.913516987580806e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001043940428644,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,7.71051345509477e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.000104394115624,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0004952003946527,290.1132507324219,294.1499938964844,264.25762939453125,262.706298828125,264.5980834960937,264.2525329589844,288.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562773095443,1.2444697716773593e-08,0.0010562648531049,-0.031645443290472,0.0,0.0,0.0,-0.0109797101467847,60.0,-17.584632873535156,-0.0,-7.161948190059776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.912545647239313e-05,290.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0001043838201439,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,7.709758210694417e-05,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001043838929035,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,0.0004951519076712,290.10797119140625,294.1499938964844,264.2618103027344,262.7129211425781,264.5949401855469,264.2545166015625,288.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561738163232,1.2432598062162016e-08,0.0010561613598838,-0.0316137783229351,0.0,0.0,0.0,-0.0109737114980816,60.0,-17.576370239257812,-0.0,-7.16054486815665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,9.911428787745535e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001043720549205,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,7.708889461355284e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,0.0001043721276801,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,0.0004950960865244,290.1026916503906,294.1499938964844,264.2668151855469,262.7204895019531,264.59185791015625,264.2570495605469,288.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560548398643,1.2418678529968474e-08,0.0010560424998402,-0.0315773598849773,0.0,0.0,0.0,-0.0109668122604489,60.0,-17.567310333251953,-0.0,-7.158931225603737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194641113281,0.0,0.0,9.908590436680242e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,0.0001043421652866,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,7.706681208219379e-05,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001043422380462,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0004949542926624,290.0921325683594,294.1499938964844,264.2791442871094,262.73834228515625,264.5859680175781,264.2643737792969,288.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557522764429,1.238330060715498e-08,0.0010557399364188,-0.0314847901463508,0.0,0.0,0.0,-0.0109492745250463,60.0,-17.546274185180664,-0.0,-7.15482997293293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194641113281,0.0,0.0,9.908590436680242e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,0.0001043421652866,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,7.706681208219379e-05,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001043422380462,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0004949542926624,290.0921325683594,294.1499938964844,264.2791442871094,262.73834228515625,264.5859680175781,264.2643737792969,288.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557522764429,1.238330060715498e-08,0.0010557399364188,-0.0314847901463508,0.0,0.0,0.0,-0.0109492745250463,60.0,-17.546274185180664,-0.0,-7.15482997293293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4077453613281,0.0,0.0,9.90513653960079e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001043058000504,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,7.703995652263984e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.00010430587281,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0004947818233631,290.08154296875,294.1499938964844,264.29443359375,262.7594909667969,264.5804138183594,264.274169921875,288.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553842876106,1.2340265698185249e-08,0.0010553719475865,-0.0313721820712089,0.0,0.0,0.0,-0.0109279416501522,60.0,-17.52213478088379,-0.0,-7.14984267347063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4077453613281,0.0,0.0,9.90513653960079e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001043058000504,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,7.703995652263984e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.00010430587281,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0004947818233631,290.08154296875,294.1499938964844,264.29443359375,262.7594909667969,264.5804138183594,264.274169921875,288.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553842876106,1.2340265698185249e-08,0.0010553719475865,-0.0313721820712089,0.0,0.0,0.0,-0.0109279416501522,60.0,-17.52213478088379,-0.0,-7.14984267347063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,9.901019075186925e-05,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0001042624353431,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,7.70079277572222e-05,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0001042625081026,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0004945761174894,290.0709533691406,294.1499938964844,264.3124084472656,262.7836608886719,264.5753173828125,264.287109375,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549455182626,1.2288952078165494e-08,0.0010549332946538,-0.0312379114329814,0.0,0.0,0.0,-0.0109025044366717,60.0,-17.49442481994629,-0.0,-7.143898272943261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,9.901019075186925e-05,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0001042624353431,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,7.70079277572222e-05,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0001042625081026,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0004945761174894,290.0709533691406,294.1499938964844,264.3124084472656,262.7836608886719,264.5753173828125,264.287109375,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549455182626,1.2288952078165494e-08,0.0010549332946538,-0.0312379114329814,0.0,0.0,0.0,-0.0109025044366717,60.0,-17.49442481994629,-0.0,-7.143898272943261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,9.896409028442577e-05,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001042138974298,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,7.697207183809951e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.0001042139629134,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0004943458479829,290.060302734375,294.1499938964844,264.332763671875,262.810546875,264.5706481933594,264.3023681640625,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544543620198,1.2231509138871388e-08,0.0010544421384111,-0.0310875996947288,0.0,0.0,0.0,-0.0108740283176302,60.0,-17.46425437927246,-0.0,-7.137246882393812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,9.896409028442577e-05,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001042138974298,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,7.697207183809951e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,0.0001042139629134,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0004943458479829,290.060302734375,294.1499938964844,264.332763671875,262.810546875,264.5706481933594,264.3023681640625,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544543620198,1.2231509138871388e-08,0.0010544421384111,-0.0310875996947288,0.0,0.0,0.0,-0.0108740283176302,60.0,-17.46425437927246,-0.0,-7.137246882393812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,9.89388645393774e-05,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239685058594,0.0,0.0,0.0001041873329086,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,7.695245585637167e-05,290.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001041873983922,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,0.000494219828397,290.05499267578125,294.1499938964844,264.34375,262.8249206542969,264.56854248046875,264.31109619140625,288.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541855590417,1.2200075616419781e-08,0.001054173335433,-0.0310053452849388,0.0,0.0,0.0,-0.0108584463596344,60.0,-17.447999954223633,-0.0,-7.133608903586719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,9.891283116303384e-05,290.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001041599171003,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,7.69322068663314e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001041599898599,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,0.0004940897924825,290.0496520996094,294.1499938964844,264.3552551269531,262.83984375,264.5665283203125,264.3203125,288.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539081413298,1.2167635787818654e-08,0.0010538960341364,-0.0309204589575529,0.0,0.0,0.0,-0.0108423652127385,60.0,-17.43126678466797,-0.0,-7.129854395770965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,9.885716281132773e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0001041012947098,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708190917969,0.0,0.0,7.688890764256939e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001041013674694,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0004938117344863,290.0390014648437,294.1499938964844,264.3796081542969,262.8712158203125,264.5629272460937,264.34051513671875,288.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533148888498,1.2098269053240074e-08,0.0010533027816563,-0.03073894046247,0.0,0.0,0.0,-0.0108079789206385,60.0,-17.396074295043945,-0.0,-7.12183094719876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,9.885716281132773e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0001041012947098,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708190917969,0.0,0.0,7.688890764256939e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001041013674694,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0004938117344863,290.0390014648437,294.1499938964844,264.3796081542969,262.8712158203125,264.5629272460937,264.34051513671875,288.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533148888498,1.2098269053240074e-08,0.0010533027816563,-0.03073894046247,0.0,0.0,0.0,-0.0108079789206385,60.0,-17.396074295043945,-0.0,-7.12183094719876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,9.879824938252568e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.0001040392526192,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,7.684308366151527e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0001040393253788,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,0.0004935174365527,290.0283203125,294.1499938964844,264.4055480957031,262.90435791015625,264.559814453125,264.3624572753906,288.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526871774345,1.2024854001424501e-08,0.001052675070241,-0.0305468253791332,0.0,0.0,0.0,-0.0107715856283903,60.0,-17.359189987182617,-0.0,-7.113343514220105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,9.879824938252568e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.0001040392526192,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,7.684308366151527e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0001040393253788,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,0.0004935174365527,290.0283203125,294.1499938964844,264.4055480957031,262.90435791015625,264.559814453125,264.3624572753906,288.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526871774345,1.2024854001424501e-08,0.001052675070241,-0.0305468253791332,0.0,0.0,0.0,-0.0107715856283903,60.0,-17.359189987182617,-0.0,-7.113343514220105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,9.87360836006701e-05,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001039737908286,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,7.679473492316902e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001039738635881,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0004932068986818,290.0176086425781,294.1499938964844,264.4328308105469,262.9389953613281,264.5572509765625,264.38623046875,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520247742533,1.1947395073264032e-08,0.0010520127834752,-0.0303441248834133,0.0,0.0,0.0,-0.0107331871986389,60.0,-17.320547103881836,-0.0,-7.104394228463208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,9.87360836006701e-05,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001039737908286,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,7.679473492316902e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001039738635881,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,0.0004932068986818,290.0176086425781,294.1499938964844,264.4328308105469,262.9389953613281,264.5572509765625,264.38623046875,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520247742533,1.1947395073264032e-08,0.0010520127834752,-0.0303441248834133,0.0,0.0,0.0,-0.0107331871986389,60.0,-17.320547103881836,-0.0,-7.104394228463208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,9.86715022008866e-05,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001039057824527,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,7.67445017118007e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0001039058479364,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.000492884311825,290.00689697265625,294.1499938964844,264.4612121582031,262.9747619628906,264.5552673339844,264.4115295410156,288.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513365268707,1.1866918114833425e-08,0.0010513246525079,-0.0301335230469703,0.0,0.0,0.0,-0.0106932930648326,60.0,-17.28057098388672,-0.0,-7.095102461107673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
