time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699840,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,9.86715022008866e-05,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.0001039057824527,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,7.67445017118007e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0001039058479364,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.000492884311825,290.00689697265625,294.1499938964844,264.4612121582031,262.9747619628906,264.5552673339844,264.4115295410156,288.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513365268707,1.1866918114833425e-08,0.0010513246525079,-0.0301335230469703,0.0,0.0,0.0,-0.0106932930648326,60.0,-17.28057098388672,-0.0,-7.095102461107673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,9.86384693533182e-05,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0001038709960994,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,7.671881030546501e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,0.000103871061583,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0004927192931063,290.00152587890625,294.1499938964844,264.4757080078125,262.99298095703125,264.55450439453125,264.4246826171875,288.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509846033528,1.1825757262329262e-08,0.00105097272899,-0.0300258062779903,0.0,0.0,0.0,-0.0106728887185454,60.0,-17.26016616821289,-0.0,-7.09035177237638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,9.86050654319115e-05,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001038358241203,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,7.669282786082476e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,0.0001038358896039,291.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.0004925524699501,289.99615478515625,294.1499938964844,264.4903564453125,263.0113830566406,264.55389404296875,264.4381408691406,288.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506286052986,1.1784136333403694e-08,0.0010506168473511,-0.0299168843775987,0.0,0.0,0.0,-0.0106522571295499,60.0,-17.239540100097656,-0.0,-7.08555063511085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.853748633759096e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001037646579788,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,7.66402663430199e-05,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,0.0001037647234625,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0004922148655168,289.98541259765625,294.1499938964844,264.5200500488281,263.0485534667969,264.5531311035156,264.4657287597656,288.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499084601178,1.1699928137431924e-08,0.0010498968185856,-0.0296965092420578,0.0,0.0,0.0,-0.0106105124577879,60.0,-17.197845458984375,-0.0,-7.075840358083951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.853748633759096e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001037646579788,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,7.66402663430199e-05,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,0.0001037647234625,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0004922148655168,289.98541259765625,294.1499938964844,264.5200500488281,263.0485534667969,264.5531311035156,264.4657287597656,288.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499084601178,1.1699928137431924e-08,0.0010498968185856,-0.0296965092420578,0.0,0.0,0.0,-0.0106105124577879,60.0,-17.197845458984375,-0.0,-7.075840358083951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,9.84692815109156e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,0.0001036928370012,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,7.658721733605489e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0001036929024849,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,0.0004918741760775,289.9746398925781,294.1499938964844,264.54998779296875,263.0859375,264.5528564453125,264.49395751953125,288.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049181795679,1.161494278534292e-08,0.0010491701541468,-0.0294740963727235,0.0,0.0,0.0,-0.0105683840811252,60.0,-17.155757904052734,-0.0,-7.066048368642441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,9.84692815109156e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,0.0001036928370012,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,7.658721733605489e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0001036929024849,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,0.0004918741760775,289.9746398925781,294.1499938964844,264.54998779296875,263.0859375,264.5528564453125,264.49395751953125,288.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049181795679,1.161494278534292e-08,0.0010491701541468,-0.0294740963727235,0.0,0.0,0.0,-0.0105683840811252,60.0,-17.155757904052734,-0.0,-7.066048368642441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,9.8401156719774e-05,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0001036211033351,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,7.653423381270841e-05,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,0.0001036211615428,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0004915338940918,289.9638671875,294.1499938964844,264.5799560546875,263.12322998046875,264.5532531738281,264.522705078125,288.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484558297321,1.1530057797415338e-08,0.0010484443046152,-0.0292519405484199,0.0,0.0,0.0,-0.0105263041332364,60.0,-17.113571166992188,-0.0,-7.05627343222659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,9.8401156719774e-05,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,0.0001036211033351,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,7.653423381270841e-05,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,0.0001036211615428,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0004915338940918,289.9638671875,294.1499938964844,264.5799560546875,263.12322998046875,264.5532531738281,264.522705078125,288.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484558297321,1.1530057797415338e-08,0.0010484443046152,-0.0292519405484199,0.0,0.0,0.0,-0.0105263041332364,60.0,-17.113571166992188,-0.0,-7.05627343222659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,9.833351214183494e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001035498644341,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,7.648162136320025e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0001035499299177,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.0004911959986202,289.9530639648437,294.1499938964844,264.6096496582031,263.1600952148437,264.5541076660156,264.5516662597656,288.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477349860593,1.1445769665385797e-08,0.0010477235773578,-0.0290313437581062,0.0,0.0,0.0,-0.0104845212772488,60.0,-17.071521759033203,-0.0,-7.046574523883464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,9.833351214183494e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001035498644341,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,7.648162136320025e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0001035499299177,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.0004911959986202,289.9530639648437,294.1499938964844,264.6096496582031,263.1600952148437,264.5541076660156,264.5516662597656,288.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477349860593,1.1445769665385797e-08,0.0010477235773578,-0.0290313437581062,0.0,0.0,0.0,-0.0104845212772488,60.0,-17.071521759033203,-0.0,-7.046574523883464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.261474609375,0.0,0.0,9.830017370404676e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0001035147652146,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,7.645569712622091e-05,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0001035148306982,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0004910294665023,289.9476623535156,294.1499938964844,264.6242980957031,263.1782531738281,264.55474853515625,264.5661315917969,288.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473798029124,1.1404235777945361e-08,0.0010473683942109,-0.0289226397871971,0.0,0.0,0.0,-0.0104639315977692,60.0,-17.050678253173828,-0.0,-7.041798255613686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,9.82671626843512e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,0.0001034800006891,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.643002027180046e-05,290.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,0.0001034800661727,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,0.000490864564199,289.9422607421875,294.1499938964844,264.6387939453125,263.1962280273437,264.5555114746094,264.58056640625,288.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470279958099,1.1363099794436948e-08,0.0010470167035236,-0.0288149770349264,0.0,0.0,0.0,-0.0104435393586754,60.0,-17.029977798461914,-0.0,-7.03706817262173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,9.820271952776238e-05,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001034121451084,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,7.637989619979635e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,0.0001034122033161,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0004905426758341,289.9314270019531,294.1499938964844,264.6671447753906,263.2313232421875,264.55743408203125,264.60919189453125,288.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463413782417,1.128280224804712e-08,0.0010463300859555,-0.0286048166453838,0.0,0.0,0.0,-0.0104037346318364,60.0,-16.98923110961914,-0.0,-7.027841064655149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,9.820271952776238e-05,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001034121451084,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,7.637989619979635e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,0.0001034122033161,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0004905426758341,289.9314270019531,294.1499938964844,264.6671447753906,263.2313232421875,264.55743408203125,264.60919189453125,288.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463413782417,1.128280224804712e-08,0.0010463300859555,-0.0286048166453838,0.0,0.0,0.0,-0.0104037346318364,60.0,-16.98923110961914,-0.0,-7.027841064655149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,9.81405028142035e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0001033466251101,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,7.633150380570441e-05,290.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,0.0001033466833177,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216186523437,0.0,0.0,0.0004902319051325,289.92059326171875,294.1499938964844,264.6944580078125,263.2650451660156,264.559814453125,264.6373291015625,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456783929839,1.1205275818326754e-08,0.001045667217113,-0.028401905670762,0.0,0.0,0.0,-0.0103653026744723,60.0,-16.949447631835938,-0.0,-7.018937964176075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,9.81405028142035e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0001033466251101,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,7.633150380570441e-05,290.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,0.0001033466833177,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216186523437,0.0,0.0,0.0004902319051325,289.92059326171875,294.1499938964844,264.6944580078125,263.2650451660156,264.559814453125,264.6373291015625,288.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456783929839,1.1205275818326754e-08,0.001045667217113,-0.028401905670762,0.0,0.0,0.0,-0.0103653026744723,60.0,-16.949447631835938,-0.0,-7.018937964176075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,9.808167669689284e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.000103284677607,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,7.628574530826882e-05,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,0.0001032847358146,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.0004899380146525,289.90972900390625,294.1499938964844,264.72039794921875,263.2970886230469,264.5626525878906,264.6645812988281,288.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450514964759,1.1131975341527324e-08,0.0010450404370203,-0.0282100513577461,0.0,0.0,0.0,-0.0103289661929011,60.0,-16.911203384399414,-0.0,-7.010525138184678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,9.808167669689284e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.000103284677607,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,7.628574530826882e-05,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,0.0001032847358146,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.0004899380146525,289.90972900390625,294.1499938964844,264.72039794921875,263.2970886230469,264.5626525878906,264.6645812988281,288.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450514964759,1.1131975341527324e-08,0.0010450404370203,-0.0282100513577461,0.0,0.0,0.0,-0.0103289661929011,60.0,-16.911203384399414,-0.0,-7.010525138184678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,9.802611748455092e-05,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.0001032261716318,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,7.62425406719558e-05,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,0.0001032262298394,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.000489660538733,289.8988647460937,294.1499938964844,264.7447509765625,263.3271179199219,264.5658264160156,264.69097900390625,288.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444595245644,1.1062748939139055e-08,0.0010444484651088,-0.0280288569629192,0.0,0.0,0.0,-0.0102946488186717,60.0,-16.87434196472168,-0.0,-7.002584823112556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,9.802611748455092e-05,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.0001032261716318,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,7.62425406719558e-05,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,0.0001032262298394,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.000489660538733,289.8988647460937,294.1499938964844,264.7447509765625,263.3271179199219,264.5658264160156,264.69097900390625,288.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444595245644,1.1062748939139055e-08,0.0010444484651088,-0.0280288569629192,0.0,0.0,0.0,-0.0102946488186717,60.0,-16.87434196472168,-0.0,-7.002584823112556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,9.79998876573518e-05,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762023925781,0.0,0.0,0.0001031985520967,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,7.622213888680562e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001031986103043,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0004895295132882,289.8934326171875,294.1499938964844,264.7562561035156,263.3412780761719,264.5675964355469,264.7036437988281,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441800113767,1.1030063973294092e-08,0.0010441689519211,-0.027943305671215,0.0,0.0,0.0,-0.0102784465998411,60.0,-16.85672950744629,-0.0,-6.998837420724159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,9.79749092948623e-05,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0001031722422339,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,7.620270480401814e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001031723004416,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0004894047160632,289.88800048828125,294.1499938964844,264.7672424316406,263.35479736328125,264.5694274902344,264.7159423828125,288.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439137695357,1.0998938648754121e-08,0.0010439028264954,-0.0278618354350328,0.0,0.0,0.0,-0.0102630164474248,60.0,-16.83963394165039,-0.0,-6.995269785647906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.792873606784268e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,0.0001031236242852,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,7.616679067723453e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,0.0001031236824928,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0004891740973107,289.8771057128906,294.1499938964844,264.78759765625,263.3798522949219,264.5733337402344,264.73931884765625,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434217983856,1.0941403338904364e-08,0.0010434108553454,-0.0277112405747175,0.0,0.0,0.0,-0.0102344956248998,60.0,-16.80714988708496,-0.0,-6.988677370145524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.792873606784268e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,0.0001031236242852,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,7.616679067723453e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,0.0001031236824928,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0004891740973107,289.8771057128906,294.1499938964844,264.78759765625,263.3798522949219,264.5733337402344,264.73931884765625,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434217983856,1.0941403338904364e-08,0.0010434108553454,-0.0277112405747175,0.0,0.0,0.0,-0.0102344956248998,60.0,-16.80714988708496,-0.0,-6.988677370145524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,9.788782335817814e-05,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,0.0001030805433401,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.613498019054532e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001030806015478,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004889697302132,289.8661804199219,294.1499938964844,264.8055419921875,263.40191650390625,264.5775146484375,264.76104736328125,288.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429858230054,1.0890429891219357e-08,0.0010429748799651,-0.0275778174400329,0.0,0.0,0.0,-0.0102092269808053,60.0,-16.77702522277832,-0.0,-6.982838840485783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,9.788782335817814e-05,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,0.0001030805433401,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.613498019054532e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001030806015478,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004889697302132,289.8661804199219,294.1499938964844,264.8055419921875,263.40191650390625,264.5775146484375,264.76104736328125,288.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429858230054,1.0890429891219357e-08,0.0010429748799651,-0.0275778174400329,0.0,0.0,0.0,-0.0102092269808053,60.0,-16.77702522277832,-0.0,-6.982838840485783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,9.785319707589224e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,0.0001030440835165,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,7.610804459545761e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0001030441417242,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0004887967952527,289.8552551269531,294.1499938964844,264.8208312988281,263.42071533203125,264.5819091796875,264.7806701660156,288.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426167864352,1.0847283071768745e-08,0.0010426059598103,-0.0274648778140544,0.0,0.0,0.0,-0.0101878372952342,60.0,-16.749807357788086,-0.0,-6.977899147386779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,9.785319707589224e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,0.0001030440835165,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,7.610804459545761e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0001030441417242,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0004887967952527,289.8552551269531,294.1499938964844,264.8208312988281,263.42071533203125,264.5819091796875,264.7806701660156,288.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426167864352,1.0847283071768745e-08,0.0010426059598103,-0.0274648778140544,0.0,0.0,0.0,-0.0101878372952342,60.0,-16.749807357788086,-0.0,-6.977899147386779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,9.782487904885784e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0001030142593663,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,7.608602027175948e-05,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0001030143175739,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,0.000488655292429,289.84429931640625,294.1499938964844,264.83319091796875,263.4358825683594,264.58648681640625,264.7978820800781,288.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0811992190440378e-08,0.0010423042112961,-0.0273725017905235,0.0,0.0,0.0,-0.0101703433319926,60.0,-16.725711822509766,-0.0,-6.97386042247672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,9.782487904885784e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0001030142593663,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,7.608602027175948e-05,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0001030143175739,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,0.000488655292429,289.84429931640625,294.1499938964844,264.83319091796875,263.4358825683594,264.58648681640625,264.7978820800781,288.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0811992190440378e-08,0.0010423042112961,-0.0273725017905235,0.0,0.0,0.0,-0.0101703433319926,60.0,-16.725711822509766,-0.0,-6.97386042247672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,9.781345579540356e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,0.0001030022322083,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,7.607713632751256e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.000103002290416,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0004885982489213,289.8388366699219,294.1499938964844,264.83819580078125,263.4420166015625,264.5888061523437,264.8055725097656,288.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421932674944,1.0797760907621525e-08,0.0010421825572848,-0.027335250750184,0.0,0.0,0.0,-0.0101632885634899,60.0,-16.714874267578125,-0.0,-6.972231858526359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,9.78040261543356e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0001029923005262,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,7.606979488627985e-05,290.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.0001029923514579,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.0004885511589236,289.8333435058594,294.1499938964844,264.84234619140625,263.4471130371094,264.59112548828125,264.81256103515625,288.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420928010717,1.0786004089879953e-08,0.0010420819744467,-0.0273044761270284,0.0,0.0,0.0,-0.0101574603468179,60.0,-16.70492935180664,-0.0,-6.970886801127564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,9.779124229680748e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,0.0001029788400046,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,7.605985592817888e-05,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001029788982123,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0004884873051196,289.8223876953125,294.1499938964844,264.8480529785156,263.4540710449219,264.5958251953125,264.8244323730469,288.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419564787298,1.077007460992263e-08,0.0010419457685202,-0.0272627789527177,0.0,0.0,0.0,-0.0101495636627078,60.0,-16.687841415405273,-0.0,-6.969064259010338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,9.779124229680748e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,0.0001029788400046,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,7.605985592817888e-05,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001029788982123,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0004884873051196,289.8223876953125,294.1499938964844,264.8480529785156,263.4540710449219,264.5958251953125,264.8244323730469,288.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419564787298,1.077007460992263e-08,0.0010419457685202,-0.0272627789527177,0.0,0.0,0.0,-0.0101495636627078,60.0,-16.687841415405273,-0.0,-6.969064259010338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,9.77866948232986e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001029740524245,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,7.605631981277838e-05,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,0.0001029741106322,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,0.0004884646041318,289.8114013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6004943847656,264.8334350585937,288.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419080499559,1.0764405367069685e-08,0.001041897223331,-0.027247941121459,0.0,0.0,0.0,-0.0101467529311776,60.0,-16.674434661865234,-0.0,-6.968415533492589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,9.77866948232986e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001029740524245,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,7.605631981277838e-05,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,0.0001029741106322,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,0.0004884646041318,289.8114013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6004943847656,264.8334350585937,288.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419080499559,1.0764405367069685e-08,0.001041897223331,-0.027247941121459,0.0,0.0,0.0,-0.0101467529311776,60.0,-16.674434661865234,-0.0,-6.968415533492589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,9.778418461792172e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001029714112519,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,7.605436985613778e-05,290.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,0.0001029714621836,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,0.0004884520312771,289.8003845214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6051025390625,264.8393249511719,288.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418811580166,1.0761273649961822e-08,0.001041870447807,-0.0272397436201572,0.0,0.0,0.0,-0.0101452004164457,60.0,-16.66423988342285,-0.0,-6.968057419953766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,9.778418461792172e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001029714112519,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,7.605436985613778e-05,290.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,0.0001029714621836,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,0.0004884520312771,289.8003845214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6051025390625,264.8393249511719,288.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418811580166,1.0761273649961822e-08,0.001041870447807,-0.0272397436201572,0.0,0.0,0.0,-0.0101452004164457,60.0,-16.66423988342285,-0.0,-6.968057419953766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
