time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702180,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.777762170415372e-05,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0001029645063681,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,7.604926213389263e-05,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05126953125,0.0,0.0,0.0001029645572998,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.000488419260364,289.78936767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6095886230469,264.84307861328125,288.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418113088235,1.0753093526716384e-08,0.0010418004821985,-0.0272183306515216,0.0,0.0,0.0,-0.0101411454379558,60.0,-16.654497146606445,-0.0,-6.96712163517077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.777762170415372e-05,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0001029645063681,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,7.604926213389263e-05,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05126953125,0.0,0.0,0.0001029645572998,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.000488419260364,289.78936767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6095886230469,264.84307861328125,288.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418113088235,1.0753093526716384e-08,0.0010418004821985,-0.0272183306515216,0.0,0.0,0.0,-0.0101411454379558,60.0,-16.654497146606445,-0.0,-6.96712163517077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,9.777301602298394e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,0.0001029596460284,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09381103515625,0.0,0.0,7.604568236274645e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001029596969601,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.0004883962683379,289.7838439941406,294.1499938964844,264.8500061035156,263.4564819335937,264.61181640625,264.84442138671875,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417621815577,1.0747347012340924e-08,0.0010417513549327,-0.0272032897919416,0.0,0.0,0.0,-0.0101382974535226,60.0,-16.649484634399414,-0.0,-6.966464383140193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,9.776753722690046e-05,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.00010295388347,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,7.604141865158454e-05,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.0001029539344017,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0004883689107373,289.7783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.614013671875,264.8454895019531,288.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417037410661,1.0740522249363949e-08,0.0010416930308565,-0.0271854251623153,0.0,0.0,0.0,-0.0101349139586091,60.0,-16.644338607788086,-0.0,-6.965684207216327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,9.775462240213528e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,0.0001029402847052,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,7.603137783007696e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,0.0001029403356369,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06011962890625,0.0,0.0,0.000488304416649,289.7672424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.61834716796875,264.8470764160156,288.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415661381557,1.0724427568220564e-08,0.0010415554279461,-0.0271432939916849,0.0,0.0,0.0,-0.0101269353181123,60.0,-16.63369369506836,-0.0,-6.963843190987974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,9.775462240213528e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,0.0001029402847052,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,7.603137783007696e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,0.0001029403356369,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06011962890625,0.0,0.0,0.000488304416649,289.7672424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.61834716796875,264.8470764160156,288.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415661381557,1.0724427568220564e-08,0.0010415554279461,-0.0271432939916849,0.0,0.0,0.0,-0.0101269353181123,60.0,-16.63369369506836,-0.0,-6.963843190987974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,9.77399031398818e-05,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001029247869155,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,7.601992547279224e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,0.0001029248305712,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0004882308712694,289.75616455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6225891113281,264.8480834960937,288.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414093267172,1.0706084019318496e-08,0.0010413986165076,-0.027095278725028,0.0,0.0,0.0,-0.0101178418844938,60.0,-16.6226749420166,-0.0,-6.961745668832009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,9.77399031398818e-05,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001029247869155,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,7.601992547279224e-05,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,0.0001029248305712,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0004882308712694,289.75616455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6225891113281,264.8480834960937,288.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414093267172,1.0706084019318496e-08,0.0010413986165076,-0.027095278725028,0.0,0.0,0.0,-0.0101178418844938,60.0,-16.6226749420166,-0.0,-6.961745668832009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,9.772434714250268e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001029084014589,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,7.600782555527985e-05,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,0.0001029084523906,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0004881531640421,289.7450866699219,294.1499938964844,264.8500061035156,263.4564819335937,264.62677001953125,264.8487243652344,288.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412434348836,1.0686695084416442e-08,0.0010412328410893,-0.0270445235073566,0.0,0.0,0.0,-0.0101082306355237,60.0,-16.611438751220703,-0.0,-6.959529486039173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,9.772434714250268e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001029084014589,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,7.600782555527985e-05,290.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,0.0001029084523906,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0004881531640421,289.7450866699219,294.1499938964844,264.8500061035156,263.4564819335937,264.62677001953125,264.8487243652344,288.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412434348836,1.0686695084416442e-08,0.0010412328410893,-0.0270445235073566,0.0,0.0,0.0,-0.0101082306355237,60.0,-16.611438751220703,-0.0,-6.959529486039173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.770896576810628e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,0.0001028922051773,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,7.599586388096213e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.000102892256109,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0004880763299297,289.7339782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.630859375,264.84918212890625,288.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410796385258,1.0667530858654573e-08,0.0010410689283162,-0.0269943606108427,0.0,0.0,0.0,-0.0100987302139401,60.0,-16.600160598754883,-0.0,-6.957338882784826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.770896576810628e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,0.0001028922051773,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,7.599586388096213e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.000102892256109,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0004880763299297,289.7339782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.630859375,264.84918212890625,288.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410796385258,1.0667530858654573e-08,0.0010410689283162,-0.0269943606108427,0.0,0.0,0.0,-0.0100987302139401,60.0,-16.600160598754883,-0.0,-6.957338882784826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,9.770156611921266e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,0.0001028844126267,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,7.599010859848931e-05,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.0001028844635584,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.000488039368065,289.7284240722656,294.1499938964844,264.8500061035156,263.4564819335937,264.63287353515625,264.8493347167969,288.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410007089376,1.0658308902122826e-08,0.0010409901151433,-0.0269702188670635,0.0,0.0,0.0,-0.0100941583514213,60.0,-16.594545364379883,-0.0,-6.956284437364958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.769469033926724e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,0.0001028771730489,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,7.598476076964289e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0001028772167046,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,0.0004880049964413,289.7228698730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6348876953125,264.8494567871094,288.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409273672848,1.0649732651302202e-08,0.0010409167734906,-0.0269477702677249,0.0,0.0,0.0,-0.0100899077951908,60.0,-16.588985443115234,-0.0,-6.955304598932345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.7682663181331e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,0.0001028645056067,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,7.597540388815105e-05,290.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0001028645565384,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0004879449261352,289.71173095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6388244628906,264.8496398925781,288.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407991940155,1.063474730500502e-08,0.0010407886002212,-0.0269085429608821,0.0,0.0,0.0,-0.0100824786350131,60.0,-16.57811737060547,-0.0,-6.953592190939163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.7682663181331e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,0.0001028645056067,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,7.597540388815105e-05,290.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0001028645565384,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,0.0004879449261352,289.71173095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6388244628906,264.8496398925781,288.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407991940155,1.063474730500502e-08,0.0010407886002212,-0.0269085429608821,0.0,0.0,0.0,-0.0100824786350131,60.0,-16.57811737060547,-0.0,-6.953592190939163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.767351730260998e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0001028548722388,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,7.596828800160438e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,0.0001028549231705,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0004878992331214,289.7005920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6427001953125,264.8497619628906,288.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407016379758,1.0623344870452913e-08,0.0010406910441815,-0.0268786959350109,0.0,0.0,0.0,-0.0100768264383077,60.0,-16.56766128540039,-0.0,-6.952289055561779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.767351730260998e-05,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,0.0001028548722388,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,7.596828800160438e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,0.0001028549231705,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0004878992331214,289.7005920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6427001953125,264.8497619628906,288.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407016379758,1.0623344870452913e-08,0.0010406910441815,-0.0268786959350109,0.0,0.0,0.0,-0.0100768264383077,60.0,-16.56766128540039,-0.0,-6.952289055561779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.76683004410006e-05,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,0.0001028493861667,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,7.596423529321328e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001028494298225,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.0004878731851931,289.6894226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6465148925781,264.849853515625,288.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406461078673,1.0616841628063868e-08,0.0010406353976577,-0.026861673220992,0.0,0.0,0.0,-0.0100736021995544,60.0,-16.557815551757812,-0.0,-6.951546538402908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.76683004410006e-05,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,0.0001028493861667,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,7.596423529321328e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001028494298225,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.0004878731851931,289.6894226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6465148925781,264.849853515625,288.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406461078673,1.0616841628063868e-08,0.0010406353976577,-0.026861673220992,0.0,0.0,0.0,-0.0100736021995544,60.0,-16.557815551757812,-0.0,-6.951546538402908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.766734001459554e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001028483748086,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,7.596348586957902e-05,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001028484184644,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0004878684121649,289.6782531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6502380371094,264.84991455078125,288.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040635863319,1.061564613991095e-08,0.0010406251531094,-0.0268585421144962,0.0,0.0,0.0,-0.0100730098783969,60.0,-16.548612594604492,-0.0,-6.951409403654908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.766734001459554e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001028483748086,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,7.596348586957902e-05,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001028484184644,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,0.0004878684121649,289.6782531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6502380371094,264.84991455078125,288.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040635863319,1.061564613991095e-08,0.0010406251531094,-0.0268585421144962,0.0,0.0,0.0,-0.0100730098783969,60.0,-16.548612594604492,-0.0,-6.951409403654908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,9.766854054760188e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.0001028496335493,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,7.596441719215363e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,0.000102849677205,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,0.000487874407554,289.6726379394531,294.1499938964844,264.8500061035156,263.4564819335937,264.652099609375,264.84991455078125,288.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406485525891,1.0617134726942368e-08,0.0010406379587948,-0.0268624406307935,0.0,0.0,0.0,-0.010073747485876,60.0,-16.544322967529297,-0.0,-6.951579933911489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,9.76711671683006e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665466308594,0.0,0.0,0.0001028524056891,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,7.596646901220083e-05,290.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,0.0001028524493449,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,0.0004878875333815,289.66705322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6539306640625,264.8499450683594,288.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406766086816,1.062041210531106e-08,0.0010406660148873,-0.0268710181117057,0.0,0.0,0.0,-0.0100753726437687,60.0,-16.540245056152344,-0.0,-6.951954389933236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,9.768069867277518e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,0.0001028624392347,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,7.597387593705207e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.0001028624828904,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004879351472482,289.6558532714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6575012207031,264.8499450683594,288.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407780064269,1.0632279057176676e-08,0.0010407674126327,-0.0269020814448595,0.0,0.0,0.0,-0.01008125487715,60.0,-16.532785415649414,-0.0,-6.953310105473065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,9.768069867277518e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,0.0001028624392347,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,7.597387593705207e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.0001028624828904,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004879351472482,289.6558532714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6575012207031,264.8499450683594,288.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407780064269,1.0632279057176676e-08,0.0010407674126327,-0.0269020814448595,0.0,0.0,0.0,-0.01008125487715,60.0,-16.532785415649414,-0.0,-6.953310105473065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.769501775735988e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,0.0001028775222948,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,7.598501542815939e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001028775659506,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0004880066553596,289.6446228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6610412597656,264.8499755859375,288.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409305104985,1.0650115456201092e-08,0.0010409199167042,-0.0269487705081701,0.0,0.0,0.0,-0.0100900968536734,60.0,-16.526132583618164,-0.0,-6.955347942039225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.769501775735988e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,0.0001028775222948,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,7.598501542815939e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001028775659506,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0004880066553596,289.6446228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6610412597656,264.8499755859375,288.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409305104985,1.0650115456201092e-08,0.0010409199167042,-0.0269487705081701,0.0,0.0,0.0,-0.0100900968536734,60.0,-16.526132583618164,-0.0,-6.955347942039225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,9.771506302058695e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0001028986298479,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.600060052936897e-05,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001028986662277,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,0.0004881067725364,289.63336181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6645202636719,264.8499755859375,288.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411440161988,1.0675084816114122e-08,0.0010411334224045,-0.0270141325891017,0.0,0.0,0.0,-0.01010247413069,60.0,-16.52043342590332,-0.0,-6.958202192208773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,9.771506302058695e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0001028986298479,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.600060052936897e-05,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001028986662277,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,0.0004881067725364,289.63336181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6645202636719,264.8499755859375,288.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411440161988,1.0675084816114122e-08,0.0010411334224045,-0.0270141325891017,0.0,0.0,0.0,-0.01010247413069,60.0,-16.52043342590332,-0.0,-6.958202192208773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.774034697329624e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0001029252598527,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,7.602027471875772e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0001029252962325,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0004882331122644,289.62213134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6679077148437,264.8499755859375,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414134012535,1.0706588504660886e-08,0.0010414026910439,-0.0270965974777936,0.0,0.0,0.0,-0.0101180914789438,60.0,-16.515626907348633,-0.0,-6.961803933336341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.774034697329624e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0001029252598527,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,7.602027471875772e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0001029252962325,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0004882331122644,289.62213134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6679077148437,264.8499755859375,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414134012535,1.0706588504660886e-08,0.0010414026910439,-0.0270965974777936,0.0,0.0,0.0,-0.0101180914789438,60.0,-16.515626907348633,-0.0,-6.961803933336341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,9.775475336937234e-05,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,0.0001029404229484,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,7.603147241752595e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.0001029404666041,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0004883050569333,289.6164855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6695861816406,264.8499755859375,288.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041566953063,1.0724532373274089e-08,0.0010415562428534,-0.0271435678005218,0.0,0.0,0.0,-0.0101269865408539,60.0,-16.513568878173828,-0.0,-6.963855270214482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,9.777046943781896e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.000102956975752,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,7.604369602631778e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0001029570194077,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,0.0004883835790678,289.61083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6712646484375,264.8500061035156,288.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417343582957,1.0744112266536376e-08,0.0010417236480861,-0.027194820344448,0.0,0.0,0.0,-0.0101366927847266,60.0,-16.5117244720459,-0.0,-6.966094900917599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,9.780508844414726e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,0.0001029934355756,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993835449219,0.0,0.0,7.607063162140548e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.0001029934792313,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0004885565140284,289.5995483398437,294.1499938964844,264.8500061035156,263.4564819335937,264.6745300292969,264.8500061035156,288.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421031620353,1.0787247539667533e-08,0.0010420924518257,-0.0273077320307493,0.0,0.0,0.0,-0.0101580759510397,60.0,-16.508573532104492,-0.0,-6.971028909674716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,9.780508844414726e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,0.0001029934355756,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993835449219,0.0,0.0,7.607063162140548e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.0001029934792313,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.0004885565140284,289.5995483398437,294.1499938964844,264.8500061035156,263.4564819335937,264.6745300292969,264.8500061035156,288.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421031620353,1.0787247539667533e-08,0.0010420924518257,-0.0273077320307493,0.0,0.0,0.0,-0.0101580759510397,60.0,-16.508573532104492,-0.0,-6.971028909674716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,9.784340363694356e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,0.0001030337807605,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,7.610042666783556e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001030338171403,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004887479008175,289.5882568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6777648925781,264.8500061035156,288.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425113141536,1.083497469522854e-08,0.0010425004875287,-0.0274326615035533,0.0,0.0,0.0,-0.0101817352697253,60.0,-16.506126403808594,-0.0,-6.976490851684505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,9.784340363694356e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,0.0001030337807605,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,7.610042666783556e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001030338171403,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0004887479008175,289.5882568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6777648925781,264.8500061035156,288.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425113141536,1.083497469522854e-08,0.0010425004875287,-0.0274326615035533,0.0,0.0,0.0,-0.0101817352697253,60.0,-16.506126403808594,-0.0,-6.976490851684505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,9.78847820078954e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823181152344,0.0,0.0,0.0001030773491947,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,7.61326082283631e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,0.0001030773928505,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0004889545962214,289.576904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.680908203125,264.8500061035156,288.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429521789774,1.0886524570707934e-08,0.0010429413523525,-0.0275675952434539,0.0,0.0,0.0,-0.0102072888985276,60.0,-16.504274368286133,-0.0,-6.98239190910499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
