time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704520,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,9.78847820078954e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823181152344,0.0,0.0,0.0001030773491947,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,7.61326082283631e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,0.0001030773928505,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0004889545962214,289.576904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.680908203125,264.8500061035156,288.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429521789774,1.0886524570707934e-08,0.0010429413523525,-0.0275675952434539,0.0,0.0,0.0,-0.0102072888985276,60.0,-16.504274368286133,-0.0,-6.98239190910499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,9.792819764697924e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0001031230713124,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,7.616637594765052e-05,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0001031231149681,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.000489171477966,289.5655822753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6840209960937,264.8500061035156,287.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434148134663,1.094061730100293e-08,0.0010434038704261,-0.0277091823518276,0.0,0.0,0.0,-0.0102341044694185,60.0,-16.50283432006836,-0.0,-6.988587131218085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,9.792819764697924e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0001031230713124,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,7.616637594765052e-05,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0001031231149681,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.000489171477966,289.5655822753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6840209960937,264.8500061035156,287.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434148134663,1.094061730100293e-08,0.0010434038704261,-0.0277091823518276,0.0,0.0,0.0,-0.0102341044694185,60.0,-16.50283432006836,-0.0,-6.988587131218085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,9.795041114557534e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001031464635161,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,7.61836490710266e-05,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,0.0001031464998959,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,0.0004892824217677,289.55987548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.685546875,264.8500061035156,287.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436513694003,1.0968290276025527e-08,0.00104364042636,-0.0277816168963909,0.0,0.0,0.0,-0.0102478228509426,60.0,-16.502239227294922,-0.0,-6.991757572905044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,9.797266829991712e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0001031699066516,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,7.620096585014835e-05,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,0.0001031699430313,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0004893935984,289.55419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.68707275390625,264.8500061035156,287.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438886238262,1.0996025423537505e-08,0.0010438775643706,-0.027854211628437,0.0,0.0,0.0,-0.010261571034789,60.0,-16.50167465209961,-0.0,-6.994935830562099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346862792969,0.0,0.0,9.801689884625377e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001032164800562,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,7.623536657774821e-05,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038024902344,0.0,0.0,0.000103216516436,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,0.0004896145546808,289.5428161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6900634765625,264.8500061035156,287.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443597566336,1.1051126236338861e-08,0.001044348697178,-0.0279984343796968,0.0,0.0,0.0,-0.0102888857945799,60.0,-16.50055694580078,-0.0,-7.001252555483006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346862792969,0.0,0.0,9.801689884625377e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001032164800562,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,7.623536657774821e-05,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038024902344,0.0,0.0,0.000103216516436,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,0.0004896145546808,289.5428161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6900634765625,264.8500061035156,287.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443597566336,1.1051126236338861e-08,0.001044348697178,-0.0279984343796968,0.0,0.0,0.0,-0.0102888857945799,60.0,-16.50055694580078,-0.0,-7.001252555483006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,9.805981972021982e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001032616783049,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,7.626874867128208e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001032617146847,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.000489828933496,289.53143310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6929931640625,264.8500061035156,287.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044817152433,1.1104601682632165e-08,0.0010448059765622,-0.0281384028494358,0.0,0.0,0.0,-0.0103153949603438,60.0,-16.499324798583984,-0.0,-7.007385249835353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,9.805981972021982e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001032616783049,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,7.626874867128208e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001032617146847,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.000489828933496,289.53143310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6929931640625,264.8500061035156,287.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044817152433,1.1104601682632165e-08,0.0010448059765622,-0.0281384028494358,0.0,0.0,0.0,-0.0103153949603438,60.0,-16.499324798583984,-0.0,-7.007385249835353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,9.810015035327524e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.0001033041480695,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,7.630011532455683e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001033041844493,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0004900303902104,289.52001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.69586181640625,264.8500061035156,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452468413859,1.115484682401302e-08,0.001045235665515,-0.0282699149101972,0.0,0.0,0.0,-0.0103403022512793,60.0,-16.497777938842773,-0.0,-7.013149883050573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,9.810015035327524e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.0001033041480695,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,7.630011532455683e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001033041844493,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0004900303902104,289.52001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.69586181640625,264.8500061035156,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452468413859,1.115484682401302e-08,0.001045235665515,-0.0282699149101972,0.0,0.0,0.0,-0.0103403022512793,60.0,-16.497777938842773,-0.0,-7.013149883050573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,9.813662472879514e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182006835937,0.0,0.0,0.0001033425578498,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,7.632848428329453e-05,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,0.0001033425942296,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0004902125801891,289.5085754394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6986999511719,264.8500061035156,287.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456354357302,1.120028603196488e-08,0.0010456242598593,-0.0283888448029756,0.0,0.0,0.0,-0.0103628281503915,60.0,-16.495708465576172,-0.0,-7.018365266731055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,9.813662472879514e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182006835937,0.0,0.0,0.0001033425578498,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,7.632848428329453e-05,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,0.0001033425942296,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0004902125801891,289.5085754394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6986999511719,264.8500061035156,287.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456354357302,1.120028603196488e-08,0.0010456242598593,-0.0283888448029756,0.0,0.0,0.0,-0.0103628281503915,60.0,-16.495708465576172,-0.0,-7.018365266731055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.81530756689608e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0001033598819049,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,7.634128269273788e-05,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0001033599182846,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,0.0004902947694063,289.5028686523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7001037597656,264.8500061035156,287.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458106407895,1.1220780748999461e-08,0.0010457994649186,-0.0284424871206283,0.0,0.0,0.0,-0.0103729870170354,60.0,-16.494409561157227,-0.0,-7.02071858427189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,9.81679477263242e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,0.0001033755397656,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,7.635284418938681e-05,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,0.0001033755761454,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0004903690423816,289.49713134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.70147705078125,264.8500061035156,287.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459690820425,1.1239308150834404e-08,0.0010459579061716,-0.0284909773617982,0.0,0.0,0.0,-0.0103821717202663,60.0,-16.49288558959961,-0.0,-7.022845949222757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,9.819285332923756e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,0.0001034017695928,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,7.637222006451339e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0001034018059726,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76922607421875,0.0,0.0,0.0004904934903606,289.4856872558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7042236328125,264.8500061035156,287.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462345089763,1.1270335775748208e-08,0.0010462232166901,-0.0285721868276596,0.0,0.0,0.0,-0.0103975534439086,60.0,-16.4891414642334,-0.0,-7.026409321042594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,9.819285332923756e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,0.0001034017695928,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,7.637222006451339e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0001034018059726,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76922607421875,0.0,0.0,0.0004904934903606,289.4856872558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7042236328125,264.8500061035156,287.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462345089763,1.1270335775748208e-08,0.0010462232166901,-0.0285721868276596,0.0,0.0,0.0,-0.0103975534439086,60.0,-16.4891414642334,-0.0,-7.026409321042594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.820936247706412e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.0001034191591315,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,7.638506212970242e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001034191955113,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0004905759706161,289.4742126464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7069091796875,264.8500061035156,287.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464104125276,1.1290906876126884e-08,0.0010463991202414,-0.0286260284483432,0.0,0.0,0.0,-0.0104077504947781,60.0,-16.48415756225586,-0.0,-7.028772586181732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.820936247706412e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.0001034191591315,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,7.638506212970242e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001034191955113,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0004905759706161,289.4742126464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7069091796875,264.8500061035156,287.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464104125276,1.1290906876126884e-08,0.0010463991202414,-0.0286260284483432,0.0,0.0,0.0,-0.0104077504947781,60.0,-16.48415756225586,-0.0,-7.028772586181732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,9.82118654064834e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001034217930282,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,7.63870048103854e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.000103421829408,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,0.0004905884270556,289.4627380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7095642089844,264.8500061035156,287.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464370716363,1.1294019941487932e-08,0.0010464257793501,-0.028634175658226,0.0,0.0,0.0,-0.0104092946276068,60.0,-16.477397918701172,-0.0,-7.029129989177818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,9.82118654064834e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001034217930282,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,7.63870048103854e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.000103421829408,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,0.0004905884270556,289.4627380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7095642089844,264.8500061035156,287.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464370716363,1.1294019941487932e-08,0.0010464257793501,-0.028634175658226,0.0,0.0,0.0,-0.0104092946276068,60.0,-16.477397918701172,-0.0,-7.029129989177818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,9.81912380666472e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001034000670188,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,7.637096132384613e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,0.0001034001033985,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340087890625,0.0,0.0,0.0004904853994958,289.45123291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.712158203125,264.8500061035156,287.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046217395924,1.126831428166497e-08,0.0010462061036378,-0.0285668969154357,0.0,0.0,0.0,-0.0103965522721409,60.0,-16.46730613708496,-0.0,-7.026176973567999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,9.81912380666472e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001034000670188,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,7.637096132384613e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,0.0001034001033985,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340087890625,0.0,0.0,0.0004904853994958,289.45123291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.712158203125,264.8500061035156,287.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046217395924,1.126831428166497e-08,0.0010462061036378,-0.0285668969154357,0.0,0.0,0.0,-0.0103965522721409,60.0,-16.46730613708496,-0.0,-7.026176973567999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,9.817413229029626e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0001033820590237,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,7.63576608733274e-05,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0001033820954035,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,0.0004904000088572,289.44549560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.71343994140625,264.8500061035156,287.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460352059453,1.1247005105019524e-08,0.0010460239136591,-0.0285111255943775,0.0,0.0,0.0,-0.0103859892114996,60.0,-16.46108055114746,-0.0,-7.023729864386041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,9.815203520702198e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65338134765625,0.0,0.0,0.0001033587905112,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332763671875,0.0,0.0,7.63404750614427e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.000103358826891,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0004902895889244,289.4397277832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7146911621094,264.8500061035156,287.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457996977493,1.121947335036566e-08,0.0010457885218784,-0.028439063578844,0.0,0.0,0.0,-0.0103723406791687,60.0,-16.454002380371094,-0.0,-7.02056794921191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.809740004129708e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0001033012595144,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,7.629798346897587e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001033012958941,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0004900167114101,289.4282531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7171936035156,264.8500061035156,287.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452176211401,1.1151398027209325e-08,0.0010452064452692,-0.0282608866691589,0.0,0.0,0.0,-0.0103385942056775,60.0,-16.437908172607422,-0.0,-7.012754110746755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,9.809740004129708e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0001033012595144,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,7.629798346897587e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001033012958941,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0004900167114101,289.4282531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7171936035156,264.8500061035156,287.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452176211401,1.1151398027209325e-08,0.0010452064452692,-0.0282608866691589,0.0,0.0,0.0,-0.0103385942056775,60.0,-16.437908172607422,-0.0,-7.012754110746755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,9.803136344999076e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0001032317159115,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,7.624661520821974e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0001032317522913,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0004896868485957,289.416748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7196350097656,264.8500061035156,287.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044514006935,1.1069113625694628e-08,0.0010445029474794,-0.0280455164611339,0.0,0.0,0.0,-0.010297805070877,60.0,-16.419410705566406,-0.0,-7.003315261044919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,9.803136344999076e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0001032317159115,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,7.624661520821974e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0001032317522913,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0004896868485957,289.416748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7196350097656,264.8500061035156,287.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044514006935,1.1069113625694628e-08,0.0010445029474794,-0.0280455164611339,0.0,0.0,0.0,-0.010297805070877,60.0,-16.419410705566406,-0.0,-7.003315261044919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,9.795933874556796e-05,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,0.0001031558713293,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,7.619059761054814e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,0.0001031559077091,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0004893270670436,289.4052429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7220458984375,264.8500061035156,287.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437465971335,1.0979374742703385e-08,0.0010437356540933,-0.0278106294572353,0.0,0.0,0.0,-0.0102533195167779,60.0,-16.399513244628906,-0.0,-6.993028023316583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,9.795933874556796e-05,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,0.0001031558713293,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,7.619059761054814e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,0.0001031559077091,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0004893270670436,289.4052429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7220458984375,264.8500061035156,287.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437465971335,1.0979374742703385e-08,0.0010437356540933,-0.0278106294572353,0.0,0.0,0.0,-0.0102533195167779,60.0,-16.399513244628906,-0.0,-6.993028023316583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,9.788608440430836e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001030787316267,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,7.613361958647147e-05,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0001030787607305,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0004889611154794,289.39373779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7243957519531,264.8500061035156,287.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429660324007,1.0888096646510805e-08,0.0010429550893604,-0.0275717098265886,0.0,0.0,0.0,-0.0102080702781677,60.0,-16.378963470458984,-0.0,-6.982571676417137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,9.788608440430836e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001030787316267,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,7.613361958647147e-05,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0001030787607305,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0004889611154794,289.39373779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7243957519531,264.8500061035156,287.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429660324007,1.0888096646510805e-08,0.0010429550893604,-0.0275717098265886,0.0,0.0,0.0,-0.0102080702781677,60.0,-16.378963470458984,-0.0,-6.982571676417137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.785044676391408e-05,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001030412095133,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,7.610590546391904e-05,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0001030412386171,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,0.0004887831164523,289.3879699707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7255554199219,264.8500061035156,287.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425862856209,1.0843700160023673e-08,0.0010425754589959,-0.0274554993957281,0.0,0.0,0.0,-0.0101860621944069,60.0,-16.368694305419922,-0.0,-6.977489164228245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,9.781654080143198e-05,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0001030054991133,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739196777344,0.0,0.0,7.607953011756763e-05,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0001030055282171,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.0004886137321591,289.3822326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7267150878906,264.8500061035156,287.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422249324619,1.0801448624420118e-08,0.0010422142222523,-0.0273449029773473,0.0,0.0,0.0,-0.0101651167497038,60.0,-16.35858726501465,-0.0,-6.972653920911398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,9.775543003343046e-05,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,0.0001029411432682,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,7.603199628647417e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.000102941172372,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0004883084911853,289.3707275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7289733886719,264.8500061035156,287.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415738215669,1.0725302423963969e-08,0.001041562994942,-0.0271455831825733,0.0,0.0,0.0,-0.0101273693144321,60.0,-16.33916664123535,-0.0,-6.963943377513715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,9.775543003343046e-05,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,0.0001029411432682,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,7.603199628647417e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.000102941172372,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0004883084911853,289.3707275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7289733886719,264.8500061035156,287.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415738215669,1.0725302423963969e-08,0.001041562994942,-0.0271455831825733,0.0,0.0,0.0,-0.0101273693144321,60.0,-16.33916664123535,-0.0,-6.963943377513715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,9.772560588316992e-05,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,0.0001029097402351,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,7.600880780955777e-05,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.000102909769339,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,0.0004881595086771,289.3638000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7303161621094,264.8500061035156,287.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412560077384,1.0688145479775812e-08,0.0010412452975288,-0.0270483214408159,0.0,0.0,0.0,-0.0101089496165514,60.0,-16.328472137451172,-0.0,-6.959695042496605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,9.770845645107328e-05,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0001028916885843,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.599547097925097e-05,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,0.0001028917176881,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0004880738561041,289.3592224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.731201171875,264.8500061035156,287.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410732356831,1.0666780347889926e-08,0.0010410626418888,-0.0269923955202102,0.0,0.0,0.0,-0.0100983586162328,60.0,-16.32174301147461,-0.0,-6.957252907113799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
