time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706860,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,9.767785377334803e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0001028594560921,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,7.597166404593736e-05,290.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001028594851959,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0004879209736827,289.3476867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7333984375,264.8500061035156,287.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407470399513,1.0628641966548004e-08,0.001040736446157,-0.0268925614655017,0.0,0.0,0.0,-0.0100794518366456,60.0,-16.306665420532227,-0.0,-6.952894437972645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,9.767785377334803e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0001028594560921,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,7.597166404593736e-05,290.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001028594851959,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0004879209736827,289.3476867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7333984375,264.8500061035156,287.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407470399513,1.0628641966548004e-08,0.001040736446157,-0.0268925614655017,0.0,0.0,0.0,-0.0100794518366456,60.0,-16.306665420532227,-0.0,-6.952894437972645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,9.766794391907752e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.0001028490223689,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,7.596395880682394e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,0.0001028490514727,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0004878714680671,289.336181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.73553466796875,264.8500061035156,287.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406413348391,1.0616293621978912e-08,0.0010406307410448,-0.026860237121582,0.0,0.0,0.0,-0.0100733302533626,60.0,-16.294719696044922,-0.0,-6.951483300099427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,9.766794391907752e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.0001028490223689,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,7.596395880682394e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,0.0001028490514727,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0004878714680671,289.336181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.73553466796875,264.8500061035156,287.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406413348391,1.0616293621978912e-08,0.0010406307410448,-0.026860237121582,0.0,0.0,0.0,-0.0100733302533626,60.0,-16.294719696044922,-0.0,-6.951483300099427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.76709634414874e-05,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0001028522019623,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,7.59663016651757e-05,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59197998046875,0.0,0.0,0.0001028522310662,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,0.0004878865438513,289.3304138183594,294.1499938964844,264.8500061035156,263.4564819335937,264.736572265625,264.8500061035156,287.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406734654679,1.0620055057586342e-08,0.0010406628716737,-0.026870084926486,0.0,0.0,0.0,-0.0100751956924796,60.0,-16.29001808166504,-0.0,-6.951913178454562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,9.768105519469827e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0001028628321364,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,7.597415969939902e-05,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0001028628612402,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0004879369807895,289.3246459960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7376403808594,264.8500061035156,287.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407810332253,1.0632631664009295e-08,0.0010407703230157,-0.0269030053168535,0.0,0.0,0.0,-0.0100814290344715,60.0,-16.286373138427734,-0.0,-6.953350606409003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985412597656,0.0,0.0,9.772062912816182e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0001029045088216,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,7.600493700010702e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001029045379254,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,0.0004881346831098,289.3131103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7397155761719,264.8500061035156,287.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412025731056,1.0681936224443689e-08,0.001041191862896,-0.0270320679992437,0.0,0.0,0.0,-0.0101058706641197,60.0,-16.281944274902344,-0.0,-6.958985210303581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985412597656,0.0,0.0,9.772062912816182e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,0.0001029045088216,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,7.600493700010702e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001029045379254,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,0.0004881346831098,289.3131103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7397155761719,264.8500061035156,287.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412025731056,1.0681936224443689e-08,0.001041191862896,-0.0270320679992437,0.0,0.0,0.0,-0.0101058706641197,60.0,-16.281944274902344,-0.0,-6.958985210303581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.77863892330788e-05,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,0.0001029737468343,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,7.605607970617712e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.0001029737759381,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58154296875,0.0,0.0,0.0004884631489403,289.3015441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7417297363281,264.8500061035156,287.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419030440971,1.0763861801876828e-08,0.0010418923338875,-0.0272465161979198,0.0,0.0,0.0,-0.0101464819163084,60.0,-16.282045364379883,-0.0,-6.968353716274579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.77863892330788e-05,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,0.0001029737468343,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,7.605607970617712e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.0001029737759381,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58154296875,0.0,0.0,0.0004884631489403,289.3015441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7417297363281,264.8500061035156,287.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419030440971,1.0763861801876828e-08,0.0010418923338875,-0.0272465161979198,0.0,0.0,0.0,-0.0101464819163084,60.0,-16.282045364379883,-0.0,-6.968353716274579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.788167517399415e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,0.0001030740895657,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,7.613019261043519e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,0.0001030741186696,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,0.0004889391129836,289.2899780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.74371337890625,264.8500061035156,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429181857034,1.0882578393989206e-08,0.0010429073590785,-0.0275572650134563,0.0,0.0,0.0,-0.0102053321897983,60.0,-16.28717041015625,-0.0,-6.981940003925048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.788167517399415e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,0.0001030740895657,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,7.613019261043519e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,0.0001030741186696,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,0.0004889391129836,289.2899780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.74371337890625,264.8500061035156,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429181857034,1.0882578393989206e-08,0.0010429073590785,-0.0275572650134563,0.0,0.0,0.0,-0.0102053321897983,60.0,-16.28717041015625,-0.0,-6.981940003925048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,9.800236875889824e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.0001032011859933,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,7.622406701557338e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,0.0001032012150972,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,0.0004895420279353,289.27838134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.74566650390625,264.8500061035156,287.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442041093483,1.1032954994050216e-08,0.0010441930498927,-0.0279508735984563,0.0,0.0,0.0,-0.0102798771113157,60.0,-16.296335220336914,-0.0,-6.999169244181759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,9.800236875889824e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.0001032011859933,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,7.622406701557338e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,0.0001032012150972,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,0.0004895420279353,289.27838134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.74566650390625,264.8500061035156,287.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442041093483,1.1032954994050216e-08,0.0010441930498927,-0.0279508735984563,0.0,0.0,0.0,-0.0102798771113157,60.0,-16.296335220336914,-0.0,-6.999169244181759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.807197784539312e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,0.0001032744912663,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,7.627820741618052e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0001032745203701,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,0.0004898897605016,289.2725830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.74664306640625,264.8500061035156,287.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449457913637,1.1119686504912352e-08,0.0010449346154928,-0.028177885338664,0.0,0.0,0.0,-0.0103228706866502,60.0,-16.302541732788086,-0.0,-7.00911542139693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,9.814868826651946e-05,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,0.0001033552689477,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,7.633787026861683e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,0.0001033552980516,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0004902728833258,289.26678466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.74761962890625,264.8500061035156,287.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457630269229,1.1215257167407344e-08,0.001045751851052,-0.02842802926898,0.0,0.0,0.0,-0.0103702470660209,60.0,-16.30988311767578,-0.0,-7.020084069608856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,9.831991337705404e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0001035355744534,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,7.647104212082922e-05,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,0.0001035356035572,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0004911281866952,289.255126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428587853856698e-08,0.0010475758463144,-0.0289863757789134,0.0,0.0,0.0,-0.0104759996756911,60.0,-16.327482223510742,-0.0,-7.044598504535315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,9.831991337705404e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0001035355744534,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,7.647104212082922e-05,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,0.0001035356035572,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0004911281866952,289.255126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428587853856698e-08,0.0010475758463144,-0.0289863757789134,0.0,0.0,0.0,-0.0104759996756911,60.0,-16.327482223510742,-0.0,-7.044598504535315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,9.851097274804488e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,0.0001037367765093,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,7.661964627914131e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0001037368056131,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0004920826177112,289.24346923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7513732910156,264.8500061035156,287.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666642762975243e-08,0.0010496113682165,-0.0296093989163637,0.0,0.0,0.0,-0.0105940084904432,60.0,-16.349014282226562,-0.0,-7.072004848396318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,9.851097274804488e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,0.0001037367765093,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,7.661964627914131e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0001037368056131,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0004920826177112,289.24346923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7513732910156,264.8500061035156,287.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666642762975243e-08,0.0010496113682165,-0.0296093989163637,0.0,0.0,0.0,-0.0105940084904432,60.0,-16.349014282226562,-0.0,-7.072004848396318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.87190505838953e-05,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0001039558919728,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.678148540435359e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0001039559138007,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0004931219737045,289.23175048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.753173828125,264.8500061035156,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1925889609187834e-08,0.0010518280323594,-0.0302878469228744,0.0,0.0,0.0,-0.0107225216925144,60.0,-16.373563766479492,-0.0,-7.101910881601725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.87190505838953e-05,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0001039558919728,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.678148540435359e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0001039559138007,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0004931219737045,289.23175048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.753173828125,264.8500061035156,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1925889609187834e-08,0.0010518280323594,-0.0302878469228744,0.0,0.0,0.0,-0.0107225216925144,60.0,-16.373563766479492,-0.0,-7.101910881601725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,9.894096001517028e-05,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,0.0001041895666276,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,7.695407839491963e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0001041895957314,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,0.0004942304803989,289.22003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7549743652344,264.8500061035156,287.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542043019086,1.2202372445813126e-08,0.0010541920782998,-0.0310113560408353,0.0,0.0,0.0,-0.0108595807105302,60.0,-16.400598526000977,-0.0,-7.133874646569893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,9.894096001517028e-05,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,0.0001041895666276,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,7.695407839491963e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0001041895957314,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,0.0004942304803989,289.22003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7549743652344,264.8500061035156,287.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542043019086,1.2202372445813126e-08,0.0010541920782998,-0.0310113560408353,0.0,0.0,0.0,-0.0108595807105302,60.0,-16.400598526000977,-0.0,-7.133874646569893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,9.905864862957968e-05,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.439453125,0.0,0.0,0.0001043134980136,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,7.704561721766368e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,0.0001043135271174,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,0.0004948183195665,289.2141418457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,287.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554580949246,1.234900359747826e-08,0.0010554457549005,-0.0313950479030609,0.0,0.0,0.0,-0.0109322685748338,60.0,-16.415098190307617,-0.0,-7.150855196869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916076660156,0.0,0.0,9.918241266859697e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,0.0001044438322423,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,7.714187813689932e-05,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,0.0001044438613462,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0004954366013407,289.208251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7567443847656,264.8500061035156,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567768476903,1.2503210022885014e-08,0.0010567643912509,-0.0317985415458679,0.0,0.0,0.0,-0.0110087115317583,60.0,-16.43045425415039,-0.0,-7.168735294271755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.944517660187556e-05,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001047205369104,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,7.734625251032412e-05,290.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,0.0001047205660142,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,0.0004967491840943,289.1964416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.75848388671875,264.8500061035156,287.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595765197649,1.2830605022884356e-08,0.0010595637140795,-0.032655157148838,0.0,0.0,0.0,-0.0111710075289011,60.0,-16.463682174682617,-0.0,-7.206770646916993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.944517660187556e-05,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001047205369104,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,7.734625251032412e-05,290.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,0.0001047205660142,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,0.0004967491840943,289.1964416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.75848388671875,264.8500061035156,287.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595765197649,1.2830605022884356e-08,0.0010595637140795,-0.032655157148838,0.0,0.0,0.0,-0.0111710075289011,60.0,-16.463682174682617,-0.0,-7.206770646916993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,9.971626423066482e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,0.0001050060018314,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,7.755709521006793e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,0.0001050060309353,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,0.0004981032689101,289.1846008300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624647838994,1.31683606241495e-08,0.0010624516289681,-0.0335388034582138,0.0,0.0,0.0,-0.0113384407013654,60.0,-16.499116897583008,-0.0,-7.246114108738767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,9.971626423066482e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,0.0001050060018314,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,7.755709521006793e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,0.0001050060309353,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,0.0004981032689101,289.1846008300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624647838994,1.31683606241495e-08,0.0010624516289681,-0.0335388034582138,0.0,0.0,0.0,-0.0113384407013654,60.0,-16.499116897583008,-0.0,-7.246114108738767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,9.997697634389624e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001052805528161,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,7.775987614877522e-05,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,0.0001052805746439,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,0.0004994056071154,289.1726989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.76190185546875,264.8500061035156,287.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652428027242,1.3493201223013784e-08,0.0010652292985469,-0.0343885868787765,0.0,0.0,0.0,-0.0114994710311293,60.0,-16.53448486328125,-0.0,-7.284054248657412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,9.997697634389624e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001052805528161,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,7.775987614877522e-05,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,0.0001052805746439,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,0.0004994056071154,289.1726989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.76190185546875,264.8500061035156,287.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652428027242,1.3493201223013784e-08,0.0010652292985469,-0.0343885868787765,0.0,0.0,0.0,-0.0114994710311293,60.0,-16.53448486328125,-0.0,-7.284054248657412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,0.0001002017743303,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0001055172688211,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,7.793471013428643e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0001055172979249,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.0005005284911021,289.1607971191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7635498046875,264.8500061035156,287.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676380479708,1.3773286511309381e-08,0.0010676243109628,-0.0351212322711944,0.0,0.0,0.0,-0.0116383153945207,60.0,-16.566001892089844,-0.0,-7.316846506455478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,0.0001002017743303,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,0.0001055172688211,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,7.793471013428643e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0001055172979249,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.0005005284911021,289.1607971191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7635498046875,264.8500061035156,287.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676380479708,1.3773286511309381e-08,0.0010676243109628,-0.0351212322711944,0.0,0.0,0.0,-0.0116383153945207,60.0,-16.566001892089844,-0.0,-7.316846506455478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.000100294171716,290.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,0.0001056145774782,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408264160156,0.0,0.0,7.800658204359934e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,0.0001056145993061,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0005009900778532,289.1548156738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7643737792969,264.8500061035156,287.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686226887628,1.3888413974427749e-08,0.0010686088353395,-0.0354223623871803,0.0,0.0,0.0,-0.0116953868418931,60.0,-16.579294204711914,-0.0,-7.330347528977654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43121337890625,0.0,0.0,0.0001003686411422,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,0.0001056929904734,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,7.806449866620824e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,0.0001056930195773,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0005013620248064,289.1488647460937,294.1499938964844,264.8500061035156,263.4564819335937,264.76519775390625,264.8500061035156,287.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694162920117,1.3981196644863305e-08,0.0010694023221731,-0.0356650426983833,0.0,0.0,0.0,-0.0117413820698857,60.0,-16.590177536010742,-0.0,-7.341236596403179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,0.0001004555233521,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36572265625,0.0,0.0,0.0001057844783645,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,7.813207048457116e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,0.0001057845074683,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0005017960211262,289.13690185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.76678466796875,264.8500061035156,287.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703421430662,1.4089442501585836e-08,0.0010703280568122,-0.0359481647610664,0.0,0.0,0.0,-0.0117950439453125,60.0,-16.603471755981445,-0.0,-7.353951048116869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,0.0001004555233521,290.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36572265625,0.0,0.0,0.0001057844783645,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,7.813207048457116e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,0.0001057845074683,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0005017960211262,289.13690185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.76678466796875,264.8500061035156,287.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703421430662,1.4089442501585836e-08,0.0010703280568122,-0.0359481647610664,0.0,0.0,0.0,-0.0117950439453125,60.0,-16.603471755981445,-0.0,-7.353951048116869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,0.000100449702586,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.0001057783520082,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,7.812754483893514e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,0.000105778373836,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0005017669755034,289.1249084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702804429456,1.4082188748432143e-08,0.0010702663566917,-0.0359291918575763,0.0,0.0,0.0,-0.0117914490401744,60.0,-16.602489471435547,-0.0,-7.353098396833958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
