time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709200,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,0.000100449702586,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,0.0001057783520082,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,7.812754483893514e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,0.000105778373836,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0005017669755034,289.1249084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702804429456,1.4082188748432143e-08,0.0010702663566917,-0.0359291918575763,0.0,0.0,0.0,-0.0117914490401744,60.0,-16.602489471435547,-0.0,-7.353098396833958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,0.0001003779034363,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,0.0001057027402566,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,7.807170186424628e-05,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,0.0001057027693605,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0005014082998968,289.1129455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7698974609375,264.8500061035156,287.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695154778659,1.3992722536215751e-08,0.0010695015080273,-0.0356951914727687,0.0,0.0,0.0,-0.0117470994591712,60.0,-16.587623596191406,-0.0,-7.342590180314802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,0.0001003779034363,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,0.0001057027402566,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,7.807170186424628e-05,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,0.0001057027693605,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0005014082998968,289.1129455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7698974609375,264.8500061035156,287.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695154778659,1.3992722536215751e-08,0.0010695015080273,-0.0356951914727687,0.0,0.0,0.0,-0.0117470994591712,60.0,-16.587623596191406,-0.0,-7.342590180314802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0001002776189125,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,0.0001055971370078,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,7.799370359862223e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,0.0001055971661116,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.000500907364767,289.1009826660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,287.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684470180422,1.386777093159708e-08,0.0010684331646189,-0.0353683680295944,0.0,0.0,0.0,-0.0116851581260561,60.0,-16.56536865234375,-0.0,-7.327925288791448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0001002776189125,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,0.0001055971370078,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,7.799370359862223e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,0.0001055971661116,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.000500907364767,289.1009826660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,287.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684470180422,1.386777093159708e-08,0.0010684331646189,-0.0353683680295944,0.0,0.0,0.0,-0.0116851581260561,60.0,-16.56536865234375,-0.0,-7.327925288791448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,0.0001002185963443,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0001055349857779,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,7.794779958203435e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35791015625,0.0,0.0,0.0001055350076057,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,0.0005006125429645,289.0950012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.77215576171875,264.8500061035156,287.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067818258889,1.3794227093910653e-08,0.0010678044054657,-0.0351760052144527,0.0,0.0,0.0,-0.0116487015038728,60.0,-16.552478790283203,-0.0,-7.319301431607529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.0001001545751933,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,0.0001054675667546,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,7.789800292812288e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0001054675885825,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,0.0005002927500754,289.0890197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7728881835937,264.8500061035156,287.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671360651031,1.3714457125502122e-08,0.0010671224445104,-0.0349673517048358,0.0,0.0,0.0,-0.0116091584786772,60.0,-16.538631439208984,-0.0,-7.309952820833132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,0.0001000142365228,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,0.0001053197847795,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,7.77888490119949e-05,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.0001053198066074,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,0.0004995916970074,289.0770874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.353959522276682e-08,0.0010656272061169,-0.0345099456608295,0.0,0.0,0.0,-0.0115224756300449,60.0,-16.508588790893555,-0.0,-7.289480663530412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,0.0001000142365228,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,0.0001053197847795,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,7.77888490119949e-05,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.0001053198066074,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,0.0004995916970074,289.0770874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.353959522276682e-08,0.0010656272061169,-0.0345099456608295,0.0,0.0,0.0,-0.0115224756300449,60.0,-16.508588790893555,-0.0,-7.289480663530412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.986175427911804e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,0.0001051592116709,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494873046875,0.0,0.0,7.767025090288371e-05,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0001051592407748,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,0.0004988300497643,289.0651550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640161344781,1.3349605865187186e-08,0.0010640027467161,-0.0340129472315311,0.0,0.0,0.0,-0.0114282947033643,60.0,-16.47594451904297,-0.0,-7.267270518696024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.986175427911804e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,0.0001051592116709,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494873046875,0.0,0.0,7.767025090288371e-05,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0001051592407748,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,0.0004988300497643,289.0651550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640161344781,1.3349605865187186e-08,0.0010640027467161,-0.0340129472315311,0.0,0.0,0.0,-0.0114282947033643,60.0,-16.47594451904297,-0.0,-7.267270518696024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,9.970345854526386e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.000104992519482,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,7.754713442409411e-05,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0001049925413099,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,0.0004980392986908,289.0532531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623295092955,1.3152371636238058e-08,0.0010623163543641,-0.0334969721734523,0.0,0.0,0.0,-0.0113305216655135,60.0,-16.441926956176758,-0.0,-7.244248934057397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,9.970345854526386e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.000104992519482,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,7.754713442409411e-05,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31640625,0.0,0.0,0.0001049925413099,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,0.0004980392986908,289.0532531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.77716064453125,264.8500061035156,287.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623295092955,1.3152371636238058e-08,0.0010623163543641,-0.0334969721734523,0.0,0.0,0.0,-0.0113305216655135,60.0,-16.441926956176758,-0.0,-7.244248934057397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,9.954396955436096e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.0001048245758283,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.74230866227299e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0001048245976562,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0004972426686435,289.0413513183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7785339355469,264.8500061035156,287.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606301948428,1.2953657702041712e-08,0.001060617272742,-0.0329770967364311,0.0,0.0,0.0,-0.0112320147454738,60.0,-16.40723991394043,-0.0,-7.221091635756238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,9.954396955436096e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.0001048245758283,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.74230866227299e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0001048245976562,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0004972426686435,289.0413513183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7785339355469,264.8500061035156,287.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606301948428,1.2953657702041712e-08,0.001060617272742,-0.0329770967364311,0.0,0.0,0.0,-0.0112320147454738,60.0,-16.40723991394043,-0.0,-7.221091635756238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31610107421875,0.0,0.0,9.946490899892524e-05,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,0.0001047413170454,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,7.736159750493243e-05,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,0.0001047413388732,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0004968477296642,289.035400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7792053222656,264.8500061035156,287.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597876971587,1.285514450444225e-08,0.0010597748914733,-0.0327193588018417,0.0,0.0,0.0,-0.0111831799149513,60.0,-16.3898868560791,-0.0,-7.209624897086543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100891113281,0.0,0.0,9.93874782579951e-05,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0001046597826643,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,7.730137440375984e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,0.0001046598044922,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,0.0004964609397575,289.0294494628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7798767089844,264.8500061035156,287.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589626617729,1.2758669676316003e-08,0.0010589499725028,-0.0324669443070888,0.0,0.0,0.0,-0.0111353546380996,60.0,-16.37268829345703,-0.0,-7.198404716746154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,9.92372733890079e-05,290.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,0.0001045016033458,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,7.71845443523489e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,0.0001045016251737,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0004957106430083,289.017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573621839284,1.2571515384252052e-08,0.0010573496110737,-0.0319772660732269,0.0,0.0,0.0,-0.0110425781458616,60.0,-16.338857650756836,-0.0,-7.176662109031895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,9.92372733890079e-05,290.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,0.0001045016033458,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,7.71845443523489e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,0.0001045016251737,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0004957106430083,289.017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573621839284,1.2571515384252052e-08,0.0010573496110737,-0.0319772660732269,0.0,0.0,0.0,-0.0110425781458616,60.0,-16.338857650756836,-0.0,-7.176662109031895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,9.909649816108868e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,0.0001043533702613,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,7.707505574217066e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0001043533848132,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,0.0004950074362568,289.0057373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055862288922,1.2396117021751252e-08,0.0010558498324826,-0.0315183252096176,0.0,0.0,0.0,-0.0109556298702955,60.0,-16.30643653869629,-0.0,-7.156315717793404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,9.909649816108868e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,0.0001043533702613,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,7.707505574217066e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0001043533848132,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,0.0004950074362568,289.0057373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055862288922,1.2396117021751252e-08,0.0010558498324826,-0.0315183252096176,0.0,0.0,0.0,-0.0109556298702955,60.0,-16.30643653869629,-0.0,-7.156315717793404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,9.896419214783236e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.000104214042949,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,7.697215187363327e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0001042140647768,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,0.0004943465464748,288.993896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544524993747,1.223126577798439e-08,0.0010544402757659,-0.0310869626700878,0.0,0.0,0.0,-0.0108739091083407,60.0,-16.275264739990234,-0.0,-7.137219171227116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,9.896419214783236e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.000104214042949,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,7.697215187363327e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0001042140647768,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,0.0004943465464748,288.993896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544524993747,1.223126577798439e-08,0.0010544402757659,-0.0310869626700878,0.0,0.0,0.0,-0.0108739091083407,60.0,-16.275264739990234,-0.0,-7.137219171227116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621154785156,0.0,0.0,9.884168684948236e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172241210937,0.0,0.0,0.0001040850402205,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,7.687686593271792e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24566650390625,0.0,0.0,0.0001040850547724,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,0.0004937346093356,288.9820556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7849426269531,264.8500061035156,287.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531471343711,1.2078628763845245e-08,0.0010531351435929,-0.0306875463575124,0.0,0.0,0.0,-0.0107982438057661,60.0,-16.245874404907227,-0.0,-7.119559342072534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621154785156,0.0,0.0,9.884168684948236e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172241210937,0.0,0.0,0.0001040850402205,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,7.687686593271792e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24566650390625,0.0,0.0,0.0001040850547724,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,0.0004937346093356,288.9820556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7849426269531,264.8500061035156,287.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531471343711,1.2078628763845245e-08,0.0010531351435929,-0.0306875463575124,0.0,0.0,0.0,-0.0107982438057661,60.0,-16.245874404907227,-0.0,-7.119559342072534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561340332031,0.0,0.0,9.878275159280749e-05,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.000104022976302,290.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,7.683102739974856e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,0.0001040229908539,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,0.0004934401949867,288.97613525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7855529785156,264.8500061035156,287.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525191901251,1.200519417210444e-08,0.001052507199347,-0.0304953791201114,0.0,0.0,0.0,-0.0107618402689695,60.0,-16.231618881225586,-0.0,-7.11107190909388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501525878906,0.0,0.0,9.87257226370275e-05,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2058410644531,0.0,0.0,0.0001039629205479,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,7.67866731621325e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,0.0001039629423758,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0004931553266942,288.9702453613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7861633300781,264.8500061035156,287.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519115021452,1.1934140786706848e-08,0.0010518996277824,-0.0303094405680894,0.0,0.0,0.0,-0.0107266176491975,60.0,-16.217689514160156,-0.0,-7.10286371941038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,9.86157829174772e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944885253906,0.0,0.0,0.0001038471527863,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410583496094,0.0,0.0,7.670116610825062e-05,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,0.0001038471746142,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,0.0004926061956211,288.9584350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050740131177,1.1797161469928596e-08,0.0010507283732295,-0.0299509726464748,0.0,0.0,0.0,-0.0106587139889597,60.0,-16.190595626831055,-0.0,-7.087052722454247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,9.86157829174772e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944885253906,0.0,0.0,0.0001038471527863,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410583496094,0.0,0.0,7.670116610825062e-05,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,0.0001038471746142,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,0.0004926061956211,288.9584350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050740131177,1.1797161469928596e-08,0.0010507283732295,-0.0299509726464748,0.0,0.0,0.0,-0.0106587139889597,60.0,-16.190595626831055,-0.0,-7.087052722454247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,9.851220966083928e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.0001037380861816,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,7.662060670554638e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.0001037381007336,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.0004920887877233,288.9466247558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049636513926,1.1668111810081427e-08,0.0010496248723939,-0.0296132434159517,0.0,0.0,0.0,-0.0105947414413094,60.0,-16.164525985717773,-0.0,-7.072173957567429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,9.851220966083928e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.0001037380861816,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,7.662060670554638e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.0001037381007336,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,0.0004920887877233,288.9466247558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049636513926,1.1668111810081427e-08,0.0010496248723939,-0.0296132434159517,0.0,0.0,0.0,-0.0105947414413094,60.0,-16.164525985717773,-0.0,-7.072173957567429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21435546875,0.0,0.0,9.84152138698846e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717529296875,0.0,0.0,0.0001036359390127,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,7.654516230104491e-05,290.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0001036359608406,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0004916042671538,288.9348449707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486029786989,1.1547255596155992e-08,0.001048591453582,-0.0292969495058059,0.0,0.0,0.0,-0.010534830391407,60.0,-16.139604568481445,-0.0,-7.058253714831153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21435546875,0.0,0.0,9.84152138698846e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717529296875,0.0,0.0,0.0001036359390127,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,7.654516230104491e-05,290.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0001036359608406,291.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0004916042671538,288.9348449707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486029786989,1.1547255596155992e-08,0.001048591453582,-0.0292969495058059,0.0,0.0,0.0,-0.010534830391407,60.0,-16.139604568481445,-0.0,-7.058253714831153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,9.83258942142129e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,0.0001035418899846,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,7.64756987337023e-05,290.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,0.0001035419045365,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0004911581054329,288.9230651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7907409667969,264.8500061035156,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476512834429,1.1435972169238084e-08,0.0010476398747414,-0.0290057025849819,0.0,0.0,0.0,-0.0104796644300222,60.0,-16.1158504486084,-0.0,-7.04544760310455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,9.83258942142129e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,0.0001035418899846,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,7.64756987337023e-05,290.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,0.0001035419045365,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0004911581054329,288.9230651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7907409667969,264.8500061035156,287.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476512834429,1.1435972169238084e-08,0.0010476398747414,-0.0290057025849819,0.0,0.0,0.0,-0.0104796644300222,60.0,-16.1158504486084,-0.0,-7.04544760310455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19647216796875,0.0,0.0,9.828360634855926e-05,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.000103497353848,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19921875,0.0,0.0,7.644280412932858e-05,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,0.0001034973683999,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.0004909468698315,288.91717529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7912902832031,264.8500061035156,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472006397321,1.1383278319954115e-08,0.0010471892310306,-0.0288677904754877,0.0,0.0,0.0,-0.0104535426944494,60.0,-16.104421615600586,-0.0,-7.039388094653988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,9.824369772104546e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490478515625,0.0,0.0,0.0001034553279168,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,7.641176489414647e-05,290.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,0.0001034553497447,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,0.0004907475668005,288.9112854003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7918395996094,264.8500061035156,287.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467754909768,1.1333557203840884e-08,0.0010467640822753,-0.0287376567721366,0.0,0.0,0.0,-0.0104288952425122,60.0,-16.093353271484375,-0.0,-7.033673199430268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786499023437,0.0,0.0,9.816925012273714e-05,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376953125,0.0,0.0,0.0001033769294735,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,7.63538628234528e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.0001033769513014,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,0.0004903756780549,288.8995056152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7929077148437,264.8500061035156,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459822369739,1.124079851422266e-08,0.0010459709446877,-0.0284948777407407,0.0,0.0,0.0,-0.0103829121217131,60.0,-16.07207679748535,-0.0,-7.023016479479338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786499023437,0.0,0.0,9.816925012273714e-05,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376953125,0.0,0.0,0.0001033769294735,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,7.63538628234528e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.0001033769513014,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,0.0004903756780549,288.8995056152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7929077148437,264.8500061035156,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459822369739,1.124079851422266e-08,0.0010459709446877,-0.0284948777407407,0.0,0.0,0.0,-0.0103829121217131,60.0,-16.07207679748535,-0.0,-7.023016479479338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
