time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711540,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.166748046875,0.0,0.0,9.810247865971178e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0001033066146192,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,7.630192703800276e-05,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,0.0001033066291711,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634826660156,0.0,0.0,0.0004900420899502,288.88775634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452707065269,1.1157597512578832e-08,0.001045259530656,-0.028277114033699,0.0,0.0,0.0,-0.0103416675701737,60.0,-16.05207633972168,-0.0,-7.013465364025252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.166748046875,0.0,0.0,9.810247865971178e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0001033066146192,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,7.630192703800276e-05,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,0.0001033066291711,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634826660156,0.0,0.0,0.0004900420899502,288.88775634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452707065269,1.1157597512578832e-08,0.001045259530656,-0.028277114033699,0.0,0.0,0.0,-0.0103416675701737,60.0,-16.05207633972168,-0.0,-7.013465364025252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548767089844,0.0,0.0,9.8042975878343e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,0.0001032439613481,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,7.625565194757655e-05,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,0.0001032439759001,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0004897448816336,288.8760070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446367086842,1.108346392442172e-08,0.0010446255328133,-0.0280830785632133,0.0,0.0,0.0,-0.0103049185127019,60.0,-16.03328514099121,-0.0,-7.004960878020938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548767089844,0.0,0.0,9.8042975878343e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,0.0001032439613481,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,7.625565194757655e-05,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,0.0001032439759001,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0004897448816336,288.8760070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446367086842,1.108346392442172e-08,0.0010446255328133,-0.0280830785632133,0.0,0.0,0.0,-0.0103049185127019,60.0,-16.03328514099121,-0.0,-7.004960878020938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430053710937,0.0,0.0,9.799094550544396e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,0.0001031891733873,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,7.621518307132646e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0001031891879392,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,0.0004894849844276,288.8642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440822225064,1.1018636669746227e-08,0.0010440712794661,-0.0279133971780538,0.0,0.0,0.0,-0.0102727813646197,60.0,-16.01576805114746,-0.0,-6.997527890462153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430053710937,0.0,0.0,9.799094550544396e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,0.0001031891733873,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,7.621518307132646e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0001031891879392,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,0.0004894849844276,288.8642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440822225064,1.1018636669746227e-08,0.0010440712794661,-0.0279133971780538,0.0,0.0,0.0,-0.0102727813646197,60.0,-16.01576805114746,-0.0,-6.997527890462153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,9.796713857213037e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09796142578125,0.0,0.0,0.0001031640931614,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,7.619665848324075e-05,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12274169921875,0.0,0.0,0.0001031641149893,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,0.0004893660661764,288.8583679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7965087890625,264.8500061035156,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438285535201,1.0988968845992986e-08,0.0010438174940645,-0.0278357416391372,0.0,0.0,0.0,-0.0102580748498439,60.0,-16.007383346557617,-0.0,-6.994127232928804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,9.794575453270228e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001031415813486,290.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336975097656,0.0,0.0,7.618003292009234e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169128417969,0.0,0.0,0.0001031415959005,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,0.0004892592551186,288.8525085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7969970703125,264.8500061035156,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436007287353,1.09623288224725e-08,0.001043589785695,-0.0277660135179758,0.0,0.0,0.0,-0.0102448686957359,60.0,-15.99941635131836,-0.0,-6.99107474133598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,9.790692274691536e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,0.0001031006904668,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,7.614983042003587e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0001031007122946,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0004890653071925,288.8407592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431869886815,1.0913948855773016e-08,0.0010431760456413,-0.027639377862215,0.0,0.0,0.0,-0.0102208852767944,60.0,-15.984142303466797,-0.0,-6.98553250799705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,9.790692274691536e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,0.0001031006904668,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,7.614983042003587e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0001031007122946,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0004890653071925,288.8407592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431869886815,1.0913948855773016e-08,0.0010431760456413,-0.027639377862215,0.0,0.0,0.0,-0.0102208852767944,60.0,-15.984142303466797,-0.0,-6.98553250799705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,9.787412272999064e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,0.000103066151496,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,7.612432091264054e-05,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,0.0001030661660479,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.000488901452627,288.8290100097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428373934701,1.0873077549433674e-08,0.0010428265668451,-0.0275323968380689,0.0,0.0,0.0,-0.0102006243541836,60.0,-15.969888687133787,-0.0,-6.980852162996598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,9.787412272999064e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,0.000103066151496,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,7.612432091264054e-05,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09356689453125,0.0,0.0,0.0001030661660479,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.000488901452627,288.8290100097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428373934701,1.0873077549433674e-08,0.0010428265668451,-0.0275323968380689,0.0,0.0,0.0,-0.0102006243541836,60.0,-15.969888687133787,-0.0,-6.980852162996598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,9.784679423319176e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0001030373678077,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,7.61030605644919e-05,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819091796875,0.0,0.0,0.0001030373823596,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,0.0004887648974545,288.8172607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425462387502,1.0839023012465532e-08,0.0010425352957099,-0.0274432562291622,0.0,0.0,0.0,-0.0101837432011961,60.0,-15.956552505493164,-0.0,-6.976954125548218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,9.784679423319176e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581970214844,0.0,0.0,0.0001030373678077,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,7.61030605644919e-05,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819091796875,0.0,0.0,0.0001030373823596,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0925598144531,0.0,0.0,0.0004887648974545,288.8172607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425462387502,1.0839023012465532e-08,0.0010425352957099,-0.0274432562291622,0.0,0.0,0.0,-0.0101837432011961,60.0,-15.956552505493164,-0.0,-6.976954125548218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,9.78250609477982e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,0.000103014484921,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0861511230469,0.0,0.0,7.608615851495415e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,0.0001030144994729,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0004886563983745,288.8055114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.0811947781519392e-08,0.0010423038620501,-0.0273723863065242,0.0,0.0,0.0,-0.0101703209802508,60.0,-15.944207191467283,-0.0,-6.973855448677568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,9.78250609477982e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,0.000103014484921,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0861511230469,0.0,0.0,7.608615851495415e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,0.0001030144994729,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0004886563983745,288.8055114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.0811947781519392e-08,0.0010423038620501,-0.0273723863065242,0.0,0.0,0.0,-0.0101703209802508,60.0,-15.944207191467283,-0.0,-6.973855448677568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,9.781584958545864e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,0.0001030047860695,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,7.607899169670418e-05,290.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0001030048006214,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748291015625,0.0,0.0,0.0004886103561148,288.7996520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.8012390136719,264.8500061035156,287.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422164341434,1.0800467187266353e-08,0.0010422056075185,-0.0273423343896865,0.0,0.0,0.0,-0.0101646296679973,60.0,-15.938335418701172,-0.0,-6.972541655159149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,9.780790423974396e-05,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03546142578125,0.0,0.0,0.0001029964187182,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,7.607281440868974e-05,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,0.0001029964332701,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.00048857065849,288.7937927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.8016967773437,264.8500061035156,287.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421318002045,1.0790568438778791e-08,0.0010421209735795,-0.0273164249956607,0.0,0.0,0.0,-0.0101597225293517,60.0,-15.932672500610352,-0.0,-6.971409050038346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.779544052435084e-05,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,0.0001029832928907,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,7.606312283314764e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,0.0001029833074426,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,0.0004885084345005,288.78204345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419989703223,1.0775039527288754e-08,0.0010419881436973,-0.0272757764905691,0.0,0.0,0.0,-0.0101520242169499,60.0,-15.921900749206545,-0.0,-6.96963198265621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.779544052435084e-05,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,0.0001029832928907,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,7.606312283314764e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,0.0001029833074426,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,0.0004885084345005,288.78204345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419989703223,1.0775039527288754e-08,0.0010419881436973,-0.0272757764905691,0.0,0.0,0.0,-0.0101520242169499,60.0,-15.921900749206545,-0.0,-6.96963198265621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.050000000745058,9.778665116755292e-05,290.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.050000000745058,0.0001029740451485,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.050537109375,0.0,0.050000000745058,7.605629070894793e-05,290.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.050000000745058,0.0001029740597005,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.050000000745058,0.0004884645459242,288.7702941894531,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.1861267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419052559882,1.076409184008753e-08,0.0010418945457786,-0.0272471196949481,0.0,0.0,0.0,-0.0101465974003076,60.0,-15.911808013916016,-0.0,-6.968380006355801e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.050000000745058,9.778665116755292e-05,290.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.050000000745058,0.0001029740451485,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.050537109375,0.0,0.050000000745058,7.605629070894793e-05,290.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.050000000745058,0.0001029740597005,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.050000000745058,0.0004884645459242,288.7702941894531,291.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.1861267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419052559882,1.076409184008753e-08,0.0010418945457786,-0.0272471196949481,0.0,0.0,0.0,-0.0101465974003076,60.0,-15.911808013916016,-0.0,-6.968380006355801e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636474609375,0.5989418625831604,0.050000000745058,0.0409581065177917,290.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563537597656,0.5989418625831604,0.050000000745058,0.0431308560073375,290.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.5989418625831604,0.050000000745058,0.0318563021719455,290.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609619140625,0.5989418625831604,0.050000000745058,0.0431308560073375,291.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630676269531,0.5989418625831604,0.050000000745058,0.2045942097902298,287.65313720703125,291.1499938964844,264.8503112792969,263.4566955566406,283.9372863769531,286.7134094238281,287.0461730957031,1.0,0.1081518903374672,0.1504124402999878,0.1504124402999878,1.0,1.0,-0.4363680183887481,0.0095140747725963,0.4268539547920227,-0.0664886385202407,0.0,0.0,0.0,13.886296272277832,60.0,-196.6775360107422,-0.0,15.07795524597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.5996984243392944,0.050000000745058,0.0453675203025341,290.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05926513671875,0.5996984243392944,0.050000000745058,0.0477741844952106,290.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596618652344,0.5996984243392944,0.050000000745058,0.0352858491241931,290.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.5996984243392944,0.050000000745058,0.0477741844952106,291.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.5996984243392944,0.050000000745058,0.2266201674938202,287.0064392089844,291.1499938964844,264.8511962890625,263.4573059082031,286.6835632324219,291.0451354980469,286.89923095703125,1.0,0.1184640750288963,0.3008248805999756,0.3008248805999756,1.0,1.0,-0.4834004342556,0.045062955468893,0.4383374750614166,-0.0366193205118179,0.0,0.0,0.0,16.653779983520508,60.0,-117.86034393310548,-0.0,20.158342361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.0458303913474082,290.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.048261608928442,290.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.0356458611786365,290.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.048261608928442,291.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.2289323061704635,286.7990417480469,291.1499938964844,264.85467529296875,263.4596862792969,282.9438171386719,291.1623840332031,286.6341247558594,1.0,0.1356733739376068,0.6016497611999512,0.6016497611999512,1.0,1.0,-0.4883351325988769,0.1630229651927948,0.3253121674060821,0.0803990364074707,0.0,0.0,0.0,24.68524169921875,60.0,-772.2552490234375,-0.0,27.13088035583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.0458303913474082,290.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.048261608928442,290.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.0356458611786365,290.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.048261608928442,291.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81304931640625,0.5474318265914917,0.050000000745058,0.2289323061704635,286.7990417480469,291.1499938964844,264.85467529296875,263.4596862792969,282.9438171386719,291.1623840332031,286.6341247558594,1.0,0.1356733739376068,0.6016497611999512,0.6016497611999512,1.0,1.0,-0.4883351325988769,0.1630229651927948,0.3253121674060821,0.0803990364074707,0.0,0.0,0.0,24.68524169921875,60.0,-772.2552490234375,-0.0,27.13088035583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.530083954334259,0.050000000745058,0.0459699667990207,290.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.530083954334259,0.050000000745058,0.0484085902571678,290.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.530083954334259,0.050000000745058,0.035754419863224,290.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.530083954334259,0.050000000745058,0.0484085902571678,291.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.530083954334259,0.050000000745058,0.2296295017004013,286.3758850097656,291.1499938964844,264.85723876953125,263.4614562988281,281.3685607910156,291.1546325683594,286.0308837890625,1.0,0.1429153084754943,0.752062201499939,0.752062201499939,1.0,1.0,-0.4898223578929901,0.1858662664890289,0.3039560914039612,0.1029699146747589,0.0,0.0,0.0,28.41983985900879,60.0,-1339.53955078125,-0.0,30.358354568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851867675781,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246351249122215e-21,-7.521617933430036e-21,2.5969826065694224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4718017578125,297.1499938964844,293.1499938964844,0.0010880638146772,-98.79207611083984,287.2823486328125,0.5170717239379883,0.050000000745058,0.0460999123752117,290.4691162109375,297.1499938964844,293.1499938964844,0.0008992744842544,-85.98213958740234,286.9724426269531,0.5170717239379883,0.050000000745058,0.0485454276204109,290.2738647460937,297.1499938964844,293.1499938964844,0.0009484802139922,-66.98098754882812,287.0272216796875,0.5170717239379883,0.050000000745058,0.0358554869890213,290.2640991210937,297.1499938964844,293.1499938964844,0.0011613412061706,-111.0390625,287.3728942871094,0.5170717239379883,0.050000000745058,0.0485454276204109,291.1466979980469,297.1499938964844,293.1499938964844,0.0007678284309804,-348.24542236328125,286.8462829589844,0.5170717239379883,0.050000000745058,0.2302786111831665,285.8945617675781,291.1499938964844,264.8603210449219,263.4635925292969,281.0302429199219,291.1479187011719,286.0257263183594,1.0,0.1493402570486068,0.8010923862457275,0.8010923862457275,1.0,1.0,-0.4912070333957672,0.1896959245204925,0.3015111088752746,0.1065780222415924,0.0,0.0,1.0,31.89697265625,60.0,942.5514526367188,-6922.41650390625,33.38600540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7087707519531,308.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,3638.512939453125,18000.0,0.0,0.0,0.0122044440358877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566339492797852,0.5566366314888,-2.7044120542996097e-06,0.0,1.2385959053062834e-05,0.0,0.0,20.05331420898437,0.0,0.0,0.0,0.3421845436096191,4.0,0.0,1.0
713220,290.4933776855469,297.1499938964844,293.1499938964844,0.0021133068948984,-178.4319610595703,290.810546875,0.4994989037513733,0.050000000745058,0.0463290140032768,290.48553466796875,297.1499938964844,293.1499938964844,0.0019610505551099,-174.36595153808594,290.5673217773437,0.4994989037513733,0.050000000745058,0.0487866848707199,290.2939758300781,297.1499938964844,293.1499938964844,0.0020713601261377,-136.02734375,290.72235107421875,0.4994989037513733,0.050000000745058,0.0360336787998676,290.2782897949219,297.1499938964844,293.1499938964844,0.002282416447997,-202.9187164306641,291.0444641113281,0.4994989037513733,0.050000000745058,0.0487866848707199,291.15838623046875,297.1499938964844,293.1499938964844,0.0015820802655071,-667.294189453125,290.0483093261719,0.4994989037513733,0.050000000745058,0.231423020362854,287.9086608886719,291.1499938964844,264.8680114746094,263.4688720703125,280.8505249023437,291.1552429199219,288.48211669921875,1.0,0.160013198852539,0.8991527557373047,0.8991527557373047,1.0,1.0,-0.4936483502388,0.1937992423772812,0.29984912276268,0.1102657094597816,0.0,0.0,1.0,38.02690124511719,60.0,2447.48876953125,-7158.30615234375,38.765045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2056884765625,307.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,12364.7998046875,18000.0,0.0,0.0,0.048301625996828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1309051513671875,1.1309157609939575,-1.0562684110482223e-05,0.0,4.902001091977581e-05,0.0,0.0,160.82240295410156,0.0,0.0,0.0,0.6273955702781677,4.0,0.0,1.0
713280,290.4933776855469,297.1499938964844,293.1499938964844,0.0021133068948984,-178.4319610595703,290.810546875,0.4994989037513733,0.050000000745058,0.0463290140032768,290.48553466796875,297.1499938964844,293.1499938964844,0.0019610505551099,-174.36595153808594,290.5673217773437,0.4994989037513733,0.050000000745058,0.0487866848707199,290.2939758300781,297.1499938964844,293.1499938964844,0.0020713601261377,-136.02734375,290.72235107421875,0.4994989037513733,0.050000000745058,0.0360336787998676,290.2782897949219,297.1499938964844,293.1499938964844,0.002282416447997,-202.9187164306641,291.0444641113281,0.4994989037513733,0.050000000745058,0.0487866848707199,291.15838623046875,297.1499938964844,293.1499938964844,0.0015820802655071,-667.294189453125,290.0483093261719,0.4994989037513733,0.050000000745058,0.231423020362854,287.9086608886719,291.1499938964844,264.8680114746094,263.4688720703125,280.8505249023437,291.1552429199219,288.48211669921875,1.0,0.160013198852539,0.8991527557373047,0.8991527557373047,1.0,1.0,-0.4936483502388,0.1937992423772812,0.29984912276268,0.1102657094597816,0.0,0.0,1.0,38.02690124511719,60.0,2447.48876953125,-7158.30615234375,38.765045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2056884765625,307.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,12364.7998046875,18000.0,0.0,0.0,0.048301625996828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1309051513671875,1.1309157609939575,-1.0562684110482223e-05,0.0,4.902001091977581e-05,0.0,0.0,160.82240295410156,0.0,0.0,0.0,0.6273955702781677,4.0,0.0,1.0
713340,290.5405578613281,297.1499938964844,293.1499938964844,0.0029044528491795,-233.50439453125,293.3732604980469,0.4882450997829437,0.050000000745058,0.0465168617665767,290.5185241699219,297.1499938964844,293.1499938964844,0.0027984410990029,-236.9796142578125,293.2103881835937,0.4882450997829437,0.050000000745058,0.0489844977855682,290.3353271484375,297.1499938964844,293.1499938964844,0.0029549370519816,-184.74395751953125,293.4245910644531,0.4882450997829437,0.050000000745058,0.036179780960083,290.31500244140625,297.1499938964844,293.1499938964844,0.0031698890961706,-268.10858154296875,293.7300109863281,0.4882450997829437,0.050000000745058,0.0489844977855682,291.1915588378906,297.1499938964844,293.1499938964844,0.0021845104638487,-878.1359252929688,292.3816223144531,0.4882450997829437,0.050000000745058,0.2323613613843917,289.42877197265625,291.1499938964844,264.8775939941406,263.4754638671875,280.78790283203125,291.1865539550781,289.741455078125,1.0,0.168236032128334,0.9972130656242372,0.9972130656242372,1.0,1.0,-0.4956500828266144,0.1960609555244445,0.2995891273021698,0.1121458709239959,0.0,0.0,1.0,43.05237579345703,60.0,1894.67578125,-6874.640625,43.21401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5286865234375,306.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,16283.70703125,19080.0,0.0,0.0,0.0844709426164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978957891464231,1.2979096174240112,-1.3911865607951768e-05,0.0,8.57272680150345e-05,0.0,0.0,243.0942840576172,0.0,0.0,0.0,0.7264267206192017,4.0,0.0,1.0
713400,290.5405578613281,297.1499938964844,293.1499938964844,0.0029044528491795,-233.50439453125,293.3732604980469,0.4882450997829437,0.050000000745058,0.0465168617665767,290.5185241699219,297.1499938964844,293.1499938964844,0.0027984410990029,-236.9796142578125,293.2103881835937,0.4882450997829437,0.050000000745058,0.0489844977855682,290.3353271484375,297.1499938964844,293.1499938964844,0.0029549370519816,-184.74395751953125,293.4245910644531,0.4882450997829437,0.050000000745058,0.036179780960083,290.31500244140625,297.1499938964844,293.1499938964844,0.0031698890961706,-268.10858154296875,293.7300109863281,0.4882450997829437,0.050000000745058,0.0489844977855682,291.1915588378906,297.1499938964844,293.1499938964844,0.0021845104638487,-878.1359252929688,292.3816223144531,0.4882450997829437,0.050000000745058,0.2323613613843917,289.42877197265625,291.1499938964844,264.8775939941406,263.4754638671875,280.78790283203125,291.1865539550781,289.741455078125,1.0,0.168236032128334,0.9972130656242372,0.9972130656242372,1.0,1.0,-0.4956500828266144,0.1960609555244445,0.2995891273021698,0.1121458709239959,0.0,0.0,1.0,43.05237579345703,60.0,1894.67578125,-6874.640625,43.21401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5286865234375,306.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,16283.70703125,19080.0,0.0,0.0,0.0844709426164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978957891464231,1.2979096174240112,-1.3911865607951768e-05,0.0,8.57272680150345e-05,0.0,0.0,243.0942840576172,0.0,0.0,0.0,0.7264267206192017,4.0,0.0,1.0
713460,290.59332275390625,297.1499938964844,293.1499938964844,0.0036111893132328,-279.6617126464844,295.2064208984375,0.4800992608070373,0.050000000745058,0.0466668084263801,290.55535888671875,297.1499938964844,293.1499938964844,0.0035523397382348,-289.8282165527344,295.1166687011719,0.4800992608070373,0.050000000745058,0.0491423942148685,290.3831787109375,297.1499938964844,293.1499938964844,0.0037462387699633,-225.39028930664065,295.3700256347656,0.4800992608070373,0.050000000745058,0.0362964048981666,290.3590087890625,297.1499938964844,293.1499938964844,0.0039725084789097,-322.84674072265625,295.6683349609375,0.4800992608070373,0.050000000745058,0.0491423942148685,291.23150634765625,297.1499938964844,293.1499938964844,0.0027133524417877,-1053.9185791015625,294.0175170898437,0.4800992608070373,0.050000000745058,0.2331103682518005,290.4102783203125,291.1499938964844,264.88897705078125,263.4832763671875,280.8058166503906,291.2259521484375,290.6489562988281,1.0,0.1745081543922424,0.997565984725952,0.997565984725952,1.0,1.0,-0.4972479045391083,0.1967705190181732,0.300477385520935,0.1125042885541915,0.0,0.0,1.0,47.06318283081055,48.0,1386.0772705078125,-6690.1201171875,46.790138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.603271484375,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18404.1875,19080.0,0.0,0.0,0.1182953640818595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798171281814575,1.3798328638076782,-1.5723484466434456e-05,0.0,0.0001200547558255,0.0,0.0,292.09246826171875,0.0,0.0,0.0,0.7543660402297974,4.0,0.0,1.0
713520,290.59332275390625,297.1499938964844,293.1499938964844,0.0036111893132328,-279.6617126464844,295.2064208984375,0.4800992608070373,0.050000000745058,0.0466668084263801,290.55535888671875,297.1499938964844,293.1499938964844,0.0035523397382348,-289.8282165527344,295.1166687011719,0.4800992608070373,0.050000000745058,0.0491423942148685,290.3831787109375,297.1499938964844,293.1499938964844,0.0037462387699633,-225.39028930664065,295.3700256347656,0.4800992608070373,0.050000000745058,0.0362964048981666,290.3590087890625,297.1499938964844,293.1499938964844,0.0039725084789097,-322.84674072265625,295.6683349609375,0.4800992608070373,0.050000000745058,0.0491423942148685,291.23150634765625,297.1499938964844,293.1499938964844,0.0027133524417877,-1053.9185791015625,294.0175170898437,0.4800992608070373,0.050000000745058,0.2331103682518005,290.4102783203125,291.1499938964844,264.88897705078125,263.4832763671875,280.8058166503906,291.2259521484375,290.6489562988281,1.0,0.1745081543922424,0.997565984725952,0.997565984725952,1.0,1.0,-0.4972479045391083,0.1967705190181732,0.300477385520935,0.1125042885541915,0.0,0.0,1.0,47.06318283081055,48.0,1386.0772705078125,-6690.1201171875,46.790138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.603271484375,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18404.1875,19080.0,0.0,0.0,0.1182953640818595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798171281814575,1.3798328638076782,-1.5723484466434456e-05,0.0,0.0001200547558255,0.0,0.0,292.09246826171875,0.0,0.0,0.0,0.7543660402297974,4.0,0.0,1.0
713580,290.6456604003906,297.1499938964844,293.1499938964844,0.0042364788241684,-317.01910400390625,296.6656494140625,0.4793205857276916,0.050000000745058,0.0466812662780284,290.5920104980469,297.1499938964844,293.1499938964844,0.0042264387011528,-333.091552734375,296.6427917480469,0.4793205857276916,0.050000000745058,0.0491576194763183,290.4325866699219,297.1499938964844,293.1499938964844,0.0044516054913401,-258.2568359375,296.91912841796875,0.4793205857276916,0.050000000745058,0.0363076515495777,290.4036560058594,297.1499938964844,293.1499938964844,0.0046986900269985,-367.48876953125,297.21832275390625,0.4793205857276916,0.050000000745058,0.0491576194763183,291.272705078125,297.1499938964844,293.1499938964844,0.0031655495986342,-1194.526123046875,295.31005859375,0.4793205857276916,0.050000000745058,0.2331825792789459,291.1806945800781,291.1499938964844,264.9019470214844,263.4921875,280.8332824707031,291.26715087890625,291.3721618652344,1.0,0.1746187359094619,0.9979189038276672,0.9979189038276672,1.0,1.0,-0.4974023103713989,0.1968786865472793,0.3005236387252807,0.1124541908502578,0.0,0.0,0.9817728996276855,47.44862365722656,36.0,1032.86083984375,-6620.484375,47.13505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3191833496094,305.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18949.50390625,19080.0,0.0,0.0,0.1480823159217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967664241790771,1.396782636642456,-1.613258609722834e-05,0.0,0.0001502847298979,0.0,0.0,303.2481384277344,0.0,0.0,0.0,0.7625357508659363,4.0,0.0,1.0
