time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713640,290.6456604003906,297.1499938964844,293.1499938964844,0.0042364788241684,-317.01910400390625,296.6656494140625,0.4793205857276916,0.050000000745058,0.0466812662780284,290.5920104980469,297.1499938964844,293.1499938964844,0.0042264387011528,-333.091552734375,296.6427917480469,0.4793205857276916,0.050000000745058,0.0491576194763183,290.4325866699219,297.1499938964844,293.1499938964844,0.0044516054913401,-258.2568359375,296.91912841796875,0.4793205857276916,0.050000000745058,0.0363076515495777,290.4036560058594,297.1499938964844,293.1499938964844,0.0046986900269985,-367.48876953125,297.21832275390625,0.4793205857276916,0.050000000745058,0.0491576194763183,291.272705078125,297.1499938964844,293.1499938964844,0.0031655495986342,-1194.526123046875,295.31005859375,0.4793205857276916,0.050000000745058,0.2331825792789459,291.1806945800781,291.1499938964844,264.9019470214844,263.4921875,280.8332824707031,291.26715087890625,291.3721618652344,1.0,0.1746187359094619,0.9979189038276672,0.9979189038276672,1.0,1.0,-0.4974023103713989,0.1968786865472793,0.3005236387252807,0.1124541908502578,0.0,0.0,0.9817728996276855,47.44862365722656,36.0,1032.86083984375,-6620.484375,47.13505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3191833496094,305.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18949.50390625,19080.0,0.0,0.0,0.1480823159217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967664241790771,1.396782636642456,-1.613258609722834e-05,0.0,0.0001502847298979,0.0,0.0,303.2481384277344,0.0,0.0,0.0,0.7625357508659363,4.0,0.0,1.0
713700,290.6707763671875,297.1499938964844,293.1499938964844,0.004525585565716,-333.11004638671875,297.2953186035156,0.4813389778137207,0.050000000745058,0.0466437600553035,290.609619140625,297.1499938964844,293.1499938964844,0.0045406189747154,-351.8565673828125,297.3036804199219,0.4813389778137207,0.050000000745058,0.049118123948574,290.4571228027344,297.1499938964844,293.1499938964844,0.0047795865684747,-272.36895751953125,297.586669921875,0.4813389778137207,0.050000000745058,0.0362784788012504,290.4252319335937,297.1499938964844,293.1499938964844,0.0050408276729285,-386.82318115234375,297.8894958496094,0.4813389778137207,0.050000000745058,0.049118123948574,291.2928771972656,297.1499938964844,293.1499938964844,0.0033682144712656,-1254.4884033203125,295.8646850585937,0.4813389778137207,0.050000000745058,0.2329952269792556,291.5094909667969,291.1499938964844,264.9090270996094,263.4970397949219,280.84698486328125,291.2874450683594,291.6840209960937,1.0,0.1729111224412918,0.9980953931808472,0.9980953931808472,1.0,1.0,-0.4970027506351471,0.1967450678348541,0.3002576828002929,0.1123025640845298,0.0,0.0,0.9247404932975768,46.44429016113281,36.0,908.51806640625,-6617.9404296875,46.237003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37628173828125,305.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19552.2578125,20160.0,0.0,0.0,0.1611353158950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744487762451172,1.374464750289917,-1.5893334420979954e-05,0.0,0.0001635318621993,0.0,0.0,292.3339233398437,0.0,0.0,0.0,0.7661064267158508,4.0,0.0,1.0
713760,290.6947937011719,297.1499938964844,293.1499938964844,0.0048031350597739,-347.836669921875,297.8739318847656,0.4846162497997284,0.050000000745058,0.046582993119955,290.6266174316406,297.1499938964844,293.1499938964844,0.0048435414209961,-369.0734558105469,297.9117126464844,0.4846162497997284,0.050000000745058,0.0490541346371173,290.4808959960937,297.1499938964844,293.1499938964844,0.0050962725654244,-285.27850341796875,298.1998291015625,0.4846162497997284,0.050000000745058,0.0362312160432338,290.44598388671875,297.1499938964844,293.1499938964844,0.0053732465021312,-404.554931640625,298.5071716308594,0.4846162497997284,0.050000000745058,0.0490541346371173,291.3125,297.1499938964844,293.1499938964844,0.0035584308207035,-1308.96826171875,296.3723449707031,0.4846162497997284,0.050000000745058,0.2326917052268982,291.8098449707031,291.1499938964844,264.9164733886719,263.5021667480469,280.8604736328125,291.3072204589844,291.9705505371094,1.0,0.1702155470848083,0.99832022190094,0.99832022190094,1.0,1.0,-0.4963553249835968,0.1965143978595733,0.2998409271240234,0.1120854541659355,0.0,0.0,0.8505715727806091,44.81758499145508,25.0,811.8369750976562,-6633.44140625,44.78537368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5440673828125,305.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,21214.03125,20160.0,0.0,0.0,0.1728542149066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336521029472351,1.3365366458892822,-1.56447622430278e-05,0.0,0.0001754250552039,0.0,0.0,276.26324462890625,0.0,0.0,0.0,0.7346860766410828,4.0,0.0,1.0
713820,290.7391967773437,297.1499938964844,293.1499938964844,0.0053343302570283,-374.2148742675781,298.9063415527344,0.4941487312316894,0.050000000745058,0.0464144237339496,290.6585693359375,297.1499938964844,293.1499938964844,0.005426809657365,-399.9615478515625,298.9978942871094,0.4941487312316894,0.050000000745058,0.0488766245543956,290.5253601074219,297.1499938964844,293.1499938964844,0.0057083228603005,-308.38787841796875,299.29412841796875,0.4941487312316894,0.050000000745058,0.0361001081764698,290.4848327636719,297.1499938964844,293.1499938964844,0.006021324545145,-436.3958129882813,299.6116638183594,0.4941487312316894,0.050000000745058,0.0488766245543956,291.3496398925781,297.1499938964844,293.1499938964844,0.0039098192937672,-1405.4866943359375,297.2720947265625,0.4941487312316894,0.050000000745058,0.231849655508995,292.3367004394531,291.1499938964844,264.9323425292969,263.5130615234375,280.886474609375,291.3447265625,292.4672546386719,1.0,0.1626885086297989,0.9987698793411256,0.9987698793411256,1.0,1.0,-0.4945591986179352,0.1958574503660202,0.2987017333507538,0.1115150451660156,0.0,0.0,0.656062662601471,40.305397033691406,25.0,634.755859375,-6563.8212890625,40.77790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1655578613281,305.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,24242.45703125,20160.0,0.0,0.0,0.191939115524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0138100385665894,1.013821721076965,-1.1723791430995334e-05,0.0,0.000194793799892,0.0,0.0,145.59071350097656,0.0,0.0,0.0,0.587093710899353,4.0,0.0,1.0
713880,290.7391967773437,297.1499938964844,293.1499938964844,0.0053343302570283,-374.2148742675781,298.9063415527344,0.4941487312316894,0.050000000745058,0.0464144237339496,290.6585693359375,297.1499938964844,293.1499938964844,0.005426809657365,-399.9615478515625,298.9978942871094,0.4941487312316894,0.050000000745058,0.0488766245543956,290.5253601074219,297.1499938964844,293.1499938964844,0.0057083228603005,-308.38787841796875,299.29412841796875,0.4941487312316894,0.050000000745058,0.0361001081764698,290.4848327636719,297.1499938964844,293.1499938964844,0.006021324545145,-436.3958129882813,299.6116638183594,0.4941487312316894,0.050000000745058,0.0488766245543956,291.3496398925781,297.1499938964844,293.1499938964844,0.0039098192937672,-1405.4866943359375,297.2720947265625,0.4941487312316894,0.050000000745058,0.231849655508995,292.3367004394531,291.1499938964844,264.9323425292969,263.5130615234375,280.886474609375,291.3447265625,292.4672546386719,1.0,0.1626885086297989,0.9987698793411256,0.9987698793411256,1.0,1.0,-0.4945591986179352,0.1958574503660202,0.2987017333507538,0.1115150451660156,0.0,0.0,0.656062662601471,40.305397033691406,25.0,634.755859375,-6563.8212890625,40.77790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1655578613281,305.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,24242.45703125,20160.0,0.0,0.0,0.191939115524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0138100385665894,1.013821721076965,-1.1723791430995334e-05,0.0,0.000194793799892,0.0,0.0,145.59071350097656,0.0,0.0,0.0,0.587093710899353,4.0,0.0,1.0
713940,290.7787475585937,297.1499938964844,293.1499938964844,0.0058861789293587,-401.1298828125,299.783935546875,0.5025403499603271,0.050000000745058,0.0462838970124721,290.68768310546875,297.1499938964844,293.1499938964844,0.0060349460691213,-431.1428527832031,299.9244384765625,0.5025403499603271,0.050000000745058,0.0487391725182533,290.5655212402344,297.1499938964844,293.1499938964844,0.0063512814231216,-331.7659606933594,300.22900390625,0.5025403499603271,0.050000000745058,0.0359985865652561,290.51983642578125,297.1499938964844,293.1499938964844,0.0067113847471773,-468.8492431640625,300.56005859375,0.5025403499603271,0.050000000745058,0.0487391725182533,291.3834533691406,297.1499938964844,293.1499938964844,0.0042575043626129,-1502.935791015625,298.0155334472656,0.5025403499603271,0.050000000745058,0.2311976552009582,292.7138671875,291.1499938964844,264.949462890625,263.5248107910156,280.91046142578125,291.3790283203125,292.7772827148437,1.0,0.156983882188797,0.999219536781311,0.999219536781311,1.0,1.0,-0.4931681752204895,0.1953710466623306,0.2977971136569977,0.1110287457704544,0.0,0.0,0.4199682772159576,36.81084060668945,25.0,314.4212951660156,-6026.71240234375,37.6935920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13934326171875,305.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,24432.34765625,19080.0,0.0,0.0,0.2043110430240631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923914670944214,0.4923984706401825,-7.000419827818405e-06,0.0,0.0002073497453238,0.0,0.0,35.58126449584961,0.0,0.0,0.0,0.3759497106075287,4.0,0.0,1.0
714000,290.7787475585937,297.1499938964844,293.1499938964844,0.0058861789293587,-401.1298828125,299.783935546875,0.5025403499603271,0.050000000745058,0.0462838970124721,290.68768310546875,297.1499938964844,293.1499938964844,0.0060349460691213,-431.1428527832031,299.9244384765625,0.5025403499603271,0.050000000745058,0.0487391725182533,290.5655212402344,297.1499938964844,293.1499938964844,0.0063512814231216,-331.7659606933594,300.22900390625,0.5025403499603271,0.050000000745058,0.0359985865652561,290.51983642578125,297.1499938964844,293.1499938964844,0.0067113847471773,-468.8492431640625,300.56005859375,0.5025403499603271,0.050000000745058,0.0487391725182533,291.3834533691406,297.1499938964844,293.1499938964844,0.0042575043626129,-1502.935791015625,298.0155334472656,0.5025403499603271,0.050000000745058,0.2311976552009582,292.7138671875,291.1499938964844,264.949462890625,263.5248107910156,280.91046142578125,291.3790283203125,292.7772827148437,1.0,0.156983882188797,0.999219536781311,0.999219536781311,1.0,1.0,-0.4931681752204895,0.1953710466623306,0.2977971136569977,0.1110287457704544,0.0,0.0,0.4199682772159576,36.81084060668945,25.0,314.4212951660156,-6026.71240234375,37.6935920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13934326171875,305.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,24432.34765625,19080.0,0.0,0.0,0.2043110430240631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923914670944214,0.4923984706401825,-7.000419827818405e-06,0.0,0.0002073497453238,0.0,0.0,35.58126449584961,0.0,0.0,0.0,0.3759497106075287,4.0,0.0,1.0
714060,290.81317138671875,297.1499938964844,293.1499938964844,0.0065935649909079,-439.9220275878906,300.4798889160156,0.5096809267997742,0.050000000745058,0.046187400817871,290.7137451171875,297.1499938964844,293.1499938964844,0.006811570841819,-474.910888671875,300.66961669921875,0.5096809267997742,0.050000000745058,0.0486375540494918,290.6014099121094,297.1499938964844,293.1499938964844,0.0071826325729489,-364.8507690429688,300.990234375,0.5096809267997742,0.050000000745058,0.035923533141613,290.55084228515625,297.1499938964844,293.1499938964844,0.007618814241141,-515.1959228515625,301.3457336425781,0.5096809267997742,0.050000000745058,0.0486375540494918,291.41326904296875,297.1499938964844,293.1499938964844,0.0046802698634564,-1643.55224609375,298.5301818847656,0.5096809267997742,0.050000000745058,0.2307156175374984,292.72662353515625,291.1499938964844,264.9676818847656,263.5373229980469,280.9320373535156,291.4093933105469,292.6400146484375,1.0,0.1525118052959442,0.9995316863059998,0.9995316863059998,0.9998371601104736,1.0,-0.4921398460865021,0.1950365006923675,0.2971033453941345,0.1106225624680519,0.0,0.0,0.2030988186597824,34.226566314697266,25.0,-353.4163818359375,-4791.453125,35.42357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4901123046875,303.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,20704.1875,19080.0,0.0,0.0,0.2082715332508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914938539266586,0.1914988458156585,-4.988933596905554e-06,0.0,0.0002113691298291,0.0,0.0,8.914825439453125,0.0,0.0,0.0,0.3002904951572418,4.0,0.0,1.0
714120,290.81317138671875,297.1499938964844,293.1499938964844,0.0065935649909079,-439.9220275878906,300.4798889160156,0.5096809267997742,0.050000000745058,0.046187400817871,290.7137451171875,297.1499938964844,293.1499938964844,0.006811570841819,-474.910888671875,300.66961669921875,0.5096809267997742,0.050000000745058,0.0486375540494918,290.6014099121094,297.1499938964844,293.1499938964844,0.0071826325729489,-364.8507690429688,300.990234375,0.5096809267997742,0.050000000745058,0.035923533141613,290.55084228515625,297.1499938964844,293.1499938964844,0.007618814241141,-515.1959228515625,301.3457336425781,0.5096809267997742,0.050000000745058,0.0486375540494918,291.41326904296875,297.1499938964844,293.1499938964844,0.0046802698634564,-1643.55224609375,298.5301818847656,0.5096809267997742,0.050000000745058,0.2307156175374984,292.72662353515625,291.1499938964844,264.9676818847656,263.5373229980469,280.9320373535156,291.4093933105469,292.6400146484375,1.0,0.1525118052959442,0.9995316863059998,0.9995316863059998,0.9998371601104736,1.0,-0.4921398460865021,0.1950365006923675,0.2971033453941345,0.1106225624680519,0.0,0.0,0.2030988186597824,34.226566314697266,25.0,-353.4163818359375,-4791.453125,35.42357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4901123046875,303.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,20704.1875,19080.0,0.0,0.0,0.2082715332508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914938539266586,0.1914988458156585,-4.988933596905554e-06,0.0,0.0002113691298291,0.0,0.0,8.914825439453125,0.0,0.0,0.0,0.3002904951572418,4.0,0.0,1.0
714180,290.842041015625,297.1499938964844,293.1499938964844,0.0076221004128456,-499.9729309082031,301.0262451171875,0.5158489346504211,0.050000000745058,0.0461136102676391,290.7364196777344,297.1499938964844,293.1499938964844,0.0079414676874876,-541.5459594726562,301.2727966308594,0.5158489346504211,0.050000000745058,0.0485598556697368,290.6327514648437,297.1499938964844,293.1499938964844,0.0084103485569357,-415.43798828125,301.62359619140625,0.5158489346504211,0.050000000745058,0.0358661413192749,290.5776672363281,297.1499938964844,293.1499938964844,0.0089845797047019,-586.308837890625,302.021728515625,0.5158489346504211,0.050000000745058,0.0485598556697368,291.43817138671875,297.1499938964844,293.1499938964844,0.0052598481997847,-1863.83837890625,298.801025390625,0.5158489346504211,0.050000000745058,0.2303470373153686,292.2176513671875,291.1499938964844,264.98687744140625,263.5505065917969,280.9507751464844,291.4349975585937,292.0239562988281,1.0,0.1489965915679931,0.9998438954353333,0.9998438954353333,0.9996742606163024,1.0,-0.4913535416126251,0.1948042064905166,0.2965493202209472,0.1102656722068786,0.0,0.0,0.0900380909442901,32.249794006347656,25.0,-896.1882934570312,-4021.713623046875,33.69343948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1673278808594,302.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,19484.3359375,19080.0,0.0,0.0,0.2028717994689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063883230090141,0.1063928827643394,-4.5560514081444126e-06,0.0,0.0002058890822809,0.0,0.0,4.44034481048584,0.0,0.0,0.0,0.2802053391933441,4.0,0.0,1.0
714240,290.842041015625,297.1499938964844,293.1499938964844,0.0076221004128456,-499.9729309082031,301.0262451171875,0.5158489346504211,0.050000000745058,0.0461136102676391,290.7364196777344,297.1499938964844,293.1499938964844,0.0079414676874876,-541.5459594726562,301.2727966308594,0.5158489346504211,0.050000000745058,0.0485598556697368,290.6327514648437,297.1499938964844,293.1499938964844,0.0084103485569357,-415.43798828125,301.62359619140625,0.5158489346504211,0.050000000745058,0.0358661413192749,290.5776672363281,297.1499938964844,293.1499938964844,0.0089845797047019,-586.308837890625,302.021728515625,0.5158489346504211,0.050000000745058,0.0485598556697368,291.43817138671875,297.1499938964844,293.1499938964844,0.0052598481997847,-1863.83837890625,298.801025390625,0.5158489346504211,0.050000000745058,0.2303470373153686,292.2176513671875,291.1499938964844,264.98687744140625,263.5505065917969,280.9507751464844,291.4349975585937,292.0239562988281,1.0,0.1489965915679931,0.9998438954353333,0.9998438954353333,0.9996742606163024,1.0,-0.4913535416126251,0.1948042064905166,0.2965493202209472,0.1102656722068786,0.0,0.0,0.0900380909442901,32.249794006347656,25.0,-896.1882934570312,-4021.713623046875,33.69343948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1673278808594,302.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,19484.3359375,19080.0,0.0,0.0,0.2028717994689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063883230090141,0.1063928827643394,-4.5560514081444126e-06,0.0,0.0002058890822809,0.0,0.0,4.44034481048584,0.0,0.0,0.0,0.2802053391933441,4.0,0.0,1.0
714300,290.854736328125,297.1499938964844,293.1499938964844,0.0082404566928744,-533.865234375,301.2979431152344,0.5185890197753906,0.050000000745058,0.046083316206932,290.7466735839844,297.1499938964844,293.1499938964844,0.0086272088810801,-579.04638671875,301.5753173828125,0.5185890197753906,0.050000000745058,0.0485279485583305,290.6470031738281,297.1499938964844,293.1499938964844,0.0091636637225747,-443.8878173828125,301.9437561035156,0.5185890197753906,0.050000000745058,0.0358425788581371,290.5897521972656,297.1499938964844,293.1499938964844,0.0098363235592842,-626.3157958984375,302.36724853515625,0.5185890197753906,0.050000000745058,0.0485279485583305,291.448974609375,297.1499938964844,293.1499938964844,0.0055892877280712,-1989.146240234375,298.9140930175781,0.5185890197753906,0.050000000745058,0.2301957011222839,291.87939453125,291.1499938964844,264.996826171875,263.55731201171875,280.9591064453125,291.446044921875,291.6936340332031,1.0,0.1475275158882141,1.0,1.0,0.9995928406715392,1.0,-0.4910306632518768,0.1947179287672042,0.2963127493858337,0.1101010888814926,0.0,0.0,0.0752824321389198,31.437862396240234,25.0,-937.4503784179688,-3974.56396484375,32.98438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09197998046875,302.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,19258.9921875,18000.0,0.0,0.0,0.1966730207204818,0.0,0.0,0.0,0.0,1.0,0.0008123806328512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949799865484237,0.0964036956429481,-0.0014237071154639,0.0,0.0001995981147047,0.0,0.0,3.956932783126831,0.0,0.0,0.0,0.262489765882492,4.0,0.0,1.0
714360,290.86669921875,297.1499938964844,293.1499938964844,0.0089014368131756,-567.0443115234375,301.5918273925781,0.5211116075515747,0.050000000745058,0.0460566356778144,290.7564392089844,297.1499938964844,293.1499938964844,0.009368079714477,-615.794921875,301.9002380371094,0.5211116075515747,0.050000000745058,0.0484998561441898,290.6605529785156,297.1499938964844,293.1499938964844,0.0099838934838771,-471.7282409667969,302.28546142578125,0.5211116075515747,0.050000000745058,0.0358218289911747,290.6011962890625,297.1499938964844,293.1499938964844,0.0107760969549417,-665.4822387695312,302.73443603515625,0.5211116075515747,0.050000000745058,0.0484998561441898,291.45904541015625,297.1499938964844,293.1499938964844,0.0059248004108667,-2111.990966796875,299.05084228515625,0.5211116075515747,0.050000000745058,0.2300624400377273,291.56988525390625,291.1499938964844,265.0069580078125,263.5642395019531,280.9669189453125,291.456298828125,291.4100646972656,1.0,0.146220788359642,1.0,1.0,0.9993577599525452,1.0,-0.4907463788986206,0.1946488618850708,0.2960975170135498,0.1099447831511497,0.0,0.0,0.0784879401326179,30.72268486022949,25.0,-876.383544921875,-4018.023193359375,32.3605842590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384826660156,302.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.103515625,18000.0,0.0,0.0,0.1883799433708191,0.0,0.0,0.0,0.0,1.0,0.001527507090941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902865976095199,0.0947819501161575,-0.0044953497126698,0.0,0.0001911816943902,0.0,0.0,3.674626350402832,0.0,0.0,0.0,0.2698419988155365,4.0,0.0,1.0
714420,290.88946533203125,297.1499938964844,293.1499938964844,0.0103227654471993,-627.5712890625,302.24639892578125,0.525546133518219,0.050000000745058,0.0460123047232627,290.7752685546875,297.1499938964844,293.1499938964844,0.0109926210716366,-683.0454711914062,302.6155700683594,0.525546133518219,0.050000000745058,0.0484531708061695,290.6866455078125,297.1499938964844,293.1499938964844,0.0118037015199661,-522.5341796875,303.0288391113281,0.525546133518219,0.050000000745058,0.0357873477041721,290.62286376953125,297.1499938964844,293.1499938964844,0.0129090119153261,-737.0521240234375,303.5264892578125,0.525546133518219,0.050000000745058,0.0484531708061695,291.4780578613281,297.1499938964844,293.1499938964844,0.0065906317904591,-2335.975341796875,299.4144287109375,0.525546133518219,0.050000000745058,0.2298409938812255,291.1120300292969,291.1499938964844,265.0277099609375,263.5784912109375,280.9818115234375,291.4754638671875,291.02313232421875,1.0,0.1440211832523346,1.0,1.0,0.998887538909912,1.0,-0.4902739524841308,0.1945518404245376,0.295722097158432,0.1096509248018264,0.0,0.0,0.1168211549520492,29.53376579284668,25.0,-557.8987426757812,-4389.77978515625,31.32515335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77587890625,304.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1678433120250702,0.0,0.0,0.0,0.0,1.0,0.0010700228158384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100512683391571,0.10276610404253,-0.0022534220479428,0.0,0.0001703396264929,0.0,0.0,3.962799549102783,0.0,0.0,0.0,0.2700479924678802,4.0,0.0,1.0
714480,290.88946533203125,297.1499938964844,293.1499938964844,0.0103227654471993,-627.5712890625,302.24639892578125,0.525546133518219,0.050000000745058,0.0460123047232627,290.7752685546875,297.1499938964844,293.1499938964844,0.0109926210716366,-683.0454711914062,302.6155700683594,0.525546133518219,0.050000000745058,0.0484531708061695,290.6866455078125,297.1499938964844,293.1499938964844,0.0118037015199661,-522.5341796875,303.0288391113281,0.525546133518219,0.050000000745058,0.0357873477041721,290.62286376953125,297.1499938964844,293.1499938964844,0.0129090119153261,-737.0521240234375,303.5264892578125,0.525546133518219,0.050000000745058,0.0484531708061695,291.4780578613281,297.1499938964844,293.1499938964844,0.0065906317904591,-2335.975341796875,299.4144287109375,0.525546133518219,0.050000000745058,0.2298409938812255,291.1120300292969,291.1499938964844,265.0277099609375,263.5784912109375,280.9818115234375,291.4754638671875,291.02313232421875,1.0,0.1440211832523346,1.0,1.0,0.998887538909912,1.0,-0.4902739524841308,0.1945518404245376,0.295722097158432,0.1096509248018264,0.0,0.0,0.1168211549520492,29.53376579284668,25.0,-557.8987426757812,-4389.77978515625,31.32515335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77587890625,304.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1678433120250702,0.0,0.0,0.0,0.0,1.0,0.0010700228158384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100512683391571,0.10276610404253,-0.0022534220479428,0.0,0.0001703396264929,0.0,0.0,3.962799549102783,0.0,0.0,0.0,0.2700479924678802,4.0,0.0,1.0
714540,290.9118347167969,297.1499938964844,293.1499938964844,0.0118287876248359,-676.6052856445312,302.9626159667969,0.5303230881690979,0.050000000745058,0.0459678173065185,290.7940979003906,297.1499938964844,293.1499938964844,0.0127647928893566,-737.8623046875,303.387939453125,0.5303230881690979,0.050000000745058,0.0484063252806663,290.7127380371094,297.1499938964844,293.1499938964844,0.0138135720044374,-563.6626586914062,303.8187866210937,0.5303230881690979,0.050000000745058,0.03575274720788,290.644287109375,297.1499938964844,293.1499938964844,0.0177058093249797,-864.34765625,304.1129150390625,0.5531575679779053,0.0673436373472213,0.0536115057766437,291.496826171875,297.1499938964844,293.1499938964844,0.0072207734920084,-2516.696533203125,299.8879699707031,0.5303230881690979,0.050000000745058,0.2296187579631805,290.9120788574219,291.1499938964844,265.049072265625,263.5931091308594,280.9940185546875,291.49420166015625,290.8946228027344,1.0,0.142333522439003,1.0,1.0,0.998417317867279,1.0,-0.4960387945175171,0.1970193684101104,0.2990194261074066,0.1107728630304336,0.0,0.0,0.1646768599748611,28.39307975769043,28.0,-174.1221160888672,-4894.130859375,30.891660690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.992919921875,306.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.7265625,18000.0,0.0,0.0,0.1465374529361724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210240721702575,0.121028296649456,-4.228195848554606e-06,0.0,0.0001487168919993,0.0,0.0,4.705030918121338,0.0,0.0,0.0,0.2727405428886413,4.0,0.0,1.0
714600,290.9118347167969,297.1499938964844,293.1499938964844,0.0118287876248359,-676.6052856445312,302.9626159667969,0.5303230881690979,0.050000000745058,0.0459678173065185,290.7940979003906,297.1499938964844,293.1499938964844,0.0127647928893566,-737.8623046875,303.387939453125,0.5303230881690979,0.050000000745058,0.0484063252806663,290.7127380371094,297.1499938964844,293.1499938964844,0.0138135720044374,-563.6626586914062,303.8187866210937,0.5303230881690979,0.050000000745058,0.03575274720788,290.644287109375,297.1499938964844,293.1499938964844,0.0177058093249797,-864.34765625,304.1129150390625,0.5531575679779053,0.0673436373472213,0.0536115057766437,291.496826171875,297.1499938964844,293.1499938964844,0.0072207734920084,-2516.696533203125,299.8879699707031,0.5303230881690979,0.050000000745058,0.2296187579631805,290.9120788574219,291.1499938964844,265.049072265625,263.5931091308594,280.9940185546875,291.49420166015625,290.8946228027344,1.0,0.142333522439003,1.0,1.0,0.998417317867279,1.0,-0.4960387945175171,0.1970193684101104,0.2990194261074066,0.1107728630304336,0.0,0.0,0.1646768599748611,28.39307975769043,28.0,-174.1221160888672,-4894.130859375,30.891660690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.992919921875,306.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.7265625,18000.0,0.0,0.0,0.1465374529361724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210240721702575,0.121028296649456,-4.228195848554606e-06,0.0,0.0001487168919993,0.0,0.0,4.705030918121338,0.0,0.0,0.0,0.2727405428886413,4.0,0.0,1.0
714660,290.93505859375,297.1499938964844,293.1499938964844,0.0134314019232988,-716.2308959960938,303.6929931640625,0.5443075299263,0.050000000745058,0.0458531826734542,290.8197631835937,297.1499938964844,293.1499938964844,0.014301729388535,-773.9962768554688,304.1278686523437,0.5444523692131042,0.0519257672131061,0.0483165755867958,290.7614440917969,297.1499938964844,293.1499938964844,0.0261873248964548,-778.7308349609375,304.10675048828125,0.6152297258377075,0.0804963782429695,0.0487663298845291,290.715576171875,297.1499938964844,293.1499938964844,0.0567634738981723,-1597.8399658203125,304.06011962890625,0.7086881399154663,0.1165251731872558,0.1003852859139442,291.5188293457031,297.1499938964844,293.1499938964844,0.0078028412535786,-2658.72900390625,300.4091186523437,0.5443075299263,0.050000000745058,0.2290461361408233,290.8899230957031,291.1499938964844,265.0708923339844,263.6080627441406,280.9708251953125,291.51580810546875,290.8819580078125,1.0,0.1432992815971374,1.0,1.0,0.9979748725891112,1.0,-0.5668461322784424,0.2262045592069625,0.3406415581703186,0.1272321045398712,0.0,0.0,0.2013595104217529,25.956951141357425,31.0,-44.74153137207031,-5567.345703125,35.37367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.555419921875,307.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.267578125,18000.0,0.0,0.0,0.1281882375478744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407641172409057,0.1407683789730072,-4.260868081473745e-06,0.0,0.0001300947769777,0.0,0.0,5.539165496826172,0.0,0.0,0.0,0.2759270668029785,4.0,0.0,1.0
714720,290.93505859375,297.1499938964844,293.1499938964844,0.0134314019232988,-716.2308959960938,303.6929931640625,0.5443075299263,0.050000000745058,0.0458531826734542,290.8197631835937,297.1499938964844,293.1499938964844,0.014301729388535,-773.9962768554688,304.1278686523437,0.5444523692131042,0.0519257672131061,0.0483165755867958,290.7614440917969,297.1499938964844,293.1499938964844,0.0261873248964548,-778.7308349609375,304.10675048828125,0.6152297258377075,0.0804963782429695,0.0487663298845291,290.715576171875,297.1499938964844,293.1499938964844,0.0567634738981723,-1597.8399658203125,304.06011962890625,0.7086881399154663,0.1165251731872558,0.1003852859139442,291.5188293457031,297.1499938964844,293.1499938964844,0.0078028412535786,-2658.72900390625,300.4091186523437,0.5443075299263,0.050000000745058,0.2290461361408233,290.8899230957031,291.1499938964844,265.0708923339844,263.6080627441406,280.9708251953125,291.51580810546875,290.8819580078125,1.0,0.1432992815971374,1.0,1.0,0.9979748725891112,1.0,-0.5668461322784424,0.2262045592069625,0.3406415581703186,0.1272321045398712,0.0,0.0,0.2013595104217529,25.956951141357425,31.0,-44.74153137207031,-5567.345703125,35.37367248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.555419921875,307.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.267578125,18000.0,0.0,0.0,0.1281882375478744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407641172409057,0.1407683789730072,-4.260868081473745e-06,0.0,0.0001300947769777,0.0,0.0,5.539165496826172,0.0,0.0,0.0,0.2759270668029785,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0189725756645202,-856.1965942382812,304.1254577636719,0.6073638200759888,0.069092221558094,0.0530295185744762,290.8887634277344,297.1499938964844,293.1499938964844,0.0420231409370899,-1338.802734375,304.08746337890625,0.6943609714508057,0.0971585810184478,0.0831493064761161,290.8988342285156,297.1499938964844,293.1499938964844,0.0584482327103614,-1203.2161865234375,304.0685729980469,0.7407345175743103,0.1133199781179428,0.0748165473341941,290.8272399902344,297.1499938964844,293.1499938964844,0.0895657613873481,-2228.65966796875,304.0360717773437,0.8224232196807861,0.15559983253479,0.1389131397008896,291.55255126953125,297.1499938964844,293.1499938964844,0.0084064286202192,-2804.875244140625,300.867431640625,0.5734829902648926,0.050000000745058,0.2281099408864975,290.77764892578125,291.1499938964844,265.093017578125,263.6231994628906,280.8737487792969,291.5484924316406,290.7353210449219,1.0,0.1475674510002136,1.0,1.0,0.9975324273109436,1.0,-0.6936212182044983,0.2802888751029968,0.4133323132991791,0.1551205962896347,0.0,0.0,0.2564021348953247,22.126235961914062,34.0,-179.9353485107422,-6538.33642578125,45.05414581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.454833984375,307.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.0,18000.0,0.0,0.0,0.1155523955821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685268133878708,0.1685311198234558,-4.3005925363104325e-06,0.0,0.0001172709889942,0.0,0.0,6.743653774261475,0.0,0.0,0.0,0.2805778086185455,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0189725756645202,-856.1965942382812,304.1254577636719,0.6073638200759888,0.069092221558094,0.0530295185744762,290.8887634277344,297.1499938964844,293.1499938964844,0.0420231409370899,-1338.802734375,304.08746337890625,0.6943609714508057,0.0971585810184478,0.0831493064761161,290.8988342285156,297.1499938964844,293.1499938964844,0.0584482327103614,-1203.2161865234375,304.0685729980469,0.7407345175743103,0.1133199781179428,0.0748165473341941,290.8272399902344,297.1499938964844,293.1499938964844,0.0895657613873481,-2228.65966796875,304.0360717773437,0.8224232196807861,0.15559983253479,0.1389131397008896,291.55255126953125,297.1499938964844,293.1499938964844,0.0084064286202192,-2804.875244140625,300.867431640625,0.5734829902648926,0.050000000745058,0.2281099408864975,290.77764892578125,291.1499938964844,265.093017578125,263.6231994628906,280.8737487792969,291.5484924316406,290.7353210449219,1.0,0.1475674510002136,1.0,1.0,0.9975324273109436,1.0,-0.6936212182044983,0.2802888751029968,0.4133323132991791,0.1551205962896347,0.0,0.0,0.2564021348953247,22.126235961914062,34.0,-179.9353485107422,-6538.33642578125,45.05414581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.454833984375,307.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.0,18000.0,0.0,0.0,0.1155523955821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685268133878708,0.1685311198234558,-4.3005925363104325e-06,0.0,0.0001172709889942,0.0,0.0,6.743653774261475,0.0,0.0,0.0,0.2805778086185455,4.0,0.0,1.0
714900,291.003662109375,297.1499938964844,293.1499938964844,0.035583633929491,-1166.83935546875,304.09967041015625,0.6937727332115173,0.0890087932348251,0.071748249232769,290.9519958496094,297.1499938964844,293.1499938964844,0.0582499504089355,-1627.0582275390625,304.06951904296875,0.7607231140136719,0.1134017929434776,0.1002463400363922,290.9877319335937,297.1499938964844,293.1499938964844,0.0693978294730186,-1354.7738037109375,304.0635681152344,0.7922905087471008,0.1243814602494239,0.0834966227412223,290.8868408203125,297.1499938964844,293.1499938964844,0.1045210212469101,-2525.686767578125,304.0296325683594,0.8801072239875793,0.1733222752809524,0.1560596972703933,291.575927734375,297.1499938964844,293.1499938964844,0.008725581690669,-2883.681640625,301.0616455078125,0.5943869948387146,0.050000000745058,0.2275753319263458,290.6575012207031,291.1499938964844,265.1041564941406,263.6308288574219,280.79559326171875,291.5713806152344,290.6109924316406,1.0,0.1510797888040542,1.0,1.0,0.9973111748695374,1.0,-0.766960084438324,0.3127105236053467,0.4542495608329773,0.1701210886240005,0.0,0.0,0.3011198937892914,19.9786319732666,34.0,-243.8994140625,-7228.6591796875,51.67597579956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1416320800781,307.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17787.123046875,18000.0,0.0,0.0,0.1123581528663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950632780790329,0.1950676143169403,-4.336995971243596e-06,0.0,0.0001140292442869,0.0,0.0,7.9380269050598145,0.0,0.0,0.0,0.2852228581905365,4.0,0.0,1.0
714960,291.0610656738281,297.1499938964844,293.1499938964844,0.0516966208815574,-1434.2982177734375,304.0796813964844,0.7606050372123718,0.1049335822463035,0.0876156911253929,291.0260314941406,297.1499938964844,293.1499938964844,0.0709869861602783,-1866.2325439453125,304.06109619140625,0.8171512484550476,0.1267126053571701,0.1141420975327491,291.0658874511719,297.1499938964844,293.1499938964844,0.0790815204381942,-1493.7529296875,304.0616760253906,0.8378876447677612,0.1364095658063888,0.0913543030619621,290.9471130371094,297.1499938964844,293.1499938964844,0.1192217245697975,-2809.742919921875,304.0248107910156,0.9402927160263062,0.1901547312736511,0.1723071485757827,291.60369873046875,297.1499938964844,293.1499938964844,0.00904056802392,-2957.655517578125,301.24432373046875,0.6121867299079895,0.050000000745058,0.2271790951490402,290.5438537597656,291.1499938964844,265.1153259277344,263.63848876953125,280.7205810546875,291.59881591796875,290.5188293457031,1.0,0.155237928032875,1.0,1.0,0.9977775812149048,1.0,-0.83113694190979,0.3418393731117248,0.4892975389957428,0.1822499185800552,0.0,0.0,0.3531613945960998,18.494579315185547,25.0,-201.9344482421875,-8030.88134765625,58.73680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6357421875,307.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17657.892578125,18000.0,0.0,0.0,0.111908920109272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344869077205658,0.2344913184642791,-4.401115347718587e-06,0.0,0.0001135733255068,0.0,0.0,9.822867393493652,0.0,0.0,0.0,0.2927373051643371,4.0,0.0,1.0
715020,291.1895751953125,297.1499938964844,293.1499938964844,0.075051836669445,-1845.676025390625,304.0648498535156,0.8558022379875183,0.1318220198154449,0.1129912734031677,291.18585205078125,297.1499938964844,293.1499938964844,0.0888307690620422,-2213.89013671875,304.0614013671875,0.894253671169281,0.1481150090694427,0.1355614811182022,291.1956481933594,297.1499938964844,293.1499938964844,0.0991643443703651,-1786.17529296875,304.0577392578125,0.923556387424469,0.1628628671169281,0.1094044968485832,291.0405578613281,297.1499938964844,293.1499938964844,0.1124842688441276,-2671.90283203125,304.0813903808594,0.958302080631256,0.2268223017454147,0.1633364856243133,291.66748046875,297.1499938964844,293.1499938964844,0.0095513053238391,-3052.283447265625,301.6214904785156,0.6327797174453735,0.050000000745058,0.2267608642578125,290.5392150878906,291.1499938964844,265.1376953125,263.65380859375,280.65435791015625,291.662353515625,290.5669250488281,1.0,0.1593264043331146,1.0,1.0,0.9987103939056396,1.0,-0.8977177143096924,0.3727647960186004,0.5249529480934143,0.1938422620296478,0.0,0.0,0.4384511113166809,16.929914474487305,28.0,79.2025375366211,-9232.8125,66.91230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600952148437,307.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17436.080078125,18000.0,0.0,0.0,0.119533322751522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316014409065246,0.3316060900688171,-4.651488779927604e-06,0.0,0.0001213111318065,0.0,0.0,15.305851936340332,0.0,0.0,0.0,0.3153858482837677,4.0,0.0,1.0
715080,291.1895751953125,297.1499938964844,293.1499938964844,0.075051836669445,-1845.676025390625,304.0648498535156,0.8558022379875183,0.1318220198154449,0.1129912734031677,291.18585205078125,297.1499938964844,293.1499938964844,0.0888307690620422,-2213.89013671875,304.0614013671875,0.894253671169281,0.1481150090694427,0.1355614811182022,291.1956481933594,297.1499938964844,293.1499938964844,0.0991643443703651,-1786.17529296875,304.0577392578125,0.923556387424469,0.1628628671169281,0.1094044968485832,291.0405578613281,297.1499938964844,293.1499938964844,0.1124842688441276,-2671.90283203125,304.0813903808594,0.958302080631256,0.2268223017454147,0.1633364856243133,291.66748046875,297.1499938964844,293.1499938964844,0.0095513053238391,-3052.283447265625,301.6214904785156,0.6327797174453735,0.050000000745058,0.2267608642578125,290.5392150878906,291.1499938964844,265.1376953125,263.65380859375,280.65435791015625,291.662353515625,290.5669250488281,1.0,0.1593264043331146,1.0,1.0,0.9987103939056396,1.0,-0.8977177143096924,0.3727647960186004,0.5249529480934143,0.1938422620296478,0.0,0.0,0.4384511113166809,16.929914474487305,28.0,79.2025375366211,-9232.8125,66.91230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600952148437,307.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17436.080078125,18000.0,0.0,0.0,0.119533322751522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316014409065246,0.3316060900688171,-4.651488779927604e-06,0.0,0.0001213111318065,0.0,0.0,15.305851936340332,0.0,0.0,0.0,0.3153858482837677,4.0,0.0,1.0
715140,291.3169860839844,297.1499938964844,293.1499938964844,0.0930766016244888,-2179.768798828125,304.06329345703125,0.9266781210899352,0.155652180314064,0.1349197626113891,291.3408203125,297.1499938964844,293.1499938964844,0.1028254404664039,-2486.09521484375,304.067626953125,0.9550183415412904,0.1664747893810272,0.1538261324167251,291.3136901855469,297.1499938964844,293.1499938964844,0.1184319928288459,-2058.382568359375,304.05633544921875,0.9902029037475586,0.1884330809116363,0.1274732500314712,291.0665283203125,297.1499938964844,293.1499938964844,0.1003721132874488,-2430.146484375,304.1233825683594,0.9455819129943848,0.2749421596527099,0.149728924036026,291.7328796386719,297.1499938964844,293.1499938964844,0.0099693005904555,-3109.963623046875,301.9955749511719,0.6428346633911133,0.050000000745058,0.2265888303518295,290.6926574707031,291.1499938964844,265.1600036621094,263.6690673828125,280.61541748046875,291.72808837890625,290.7005310058594,1.0,0.1649464517831802,1.0,1.0,0.9996432065963744,1.0,-0.9511001110076904,0.3980623185634613,0.5530377626419067,0.2023787349462509,0.0,0.0,0.4876605272293091,16.55259132385254,48.0,118.11134338378906,-9774.3076171875,75.60565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54248046875,306.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17480.447265625,18000.0,0.0,0.0,0.1349270641803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058018028736114,0.4058067798614502,-4.970836926077027e-06,0.0,0.0001369338133372,0.0,0.0,20.71201133728028,0.0,0.0,0.0,0.3373830020427704,4.0,0.0,1.0
715200,291.3169860839844,297.1499938964844,293.1499938964844,0.0930766016244888,-2179.768798828125,304.06329345703125,0.9266781210899352,0.155652180314064,0.1349197626113891,291.3408203125,297.1499938964844,293.1499938964844,0.1028254404664039,-2486.09521484375,304.067626953125,0.9550183415412904,0.1664747893810272,0.1538261324167251,291.3136901855469,297.1499938964844,293.1499938964844,0.1184319928288459,-2058.382568359375,304.05633544921875,0.9902029037475586,0.1884330809116363,0.1274732500314712,291.0665283203125,297.1499938964844,293.1499938964844,0.1003721132874488,-2430.146484375,304.1233825683594,0.9455819129943848,0.2749421596527099,0.149728924036026,291.7328796386719,297.1499938964844,293.1499938964844,0.0099693005904555,-3109.963623046875,301.9955749511719,0.6428346633911133,0.050000000745058,0.2265888303518295,290.6926574707031,291.1499938964844,265.1600036621094,263.6690673828125,280.61541748046875,291.72808837890625,290.7005310058594,1.0,0.1649464517831802,1.0,1.0,0.9996432065963744,1.0,-0.9511001110076904,0.3980623185634613,0.5530377626419067,0.2023787349462509,0.0,0.0,0.4876605272293091,16.55259132385254,48.0,118.11134338378906,-9774.3076171875,75.60565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54248046875,306.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17480.447265625,18000.0,0.0,0.0,0.1349270641803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058018028736114,0.4058067798614502,-4.970836926077027e-06,0.0,0.0001369338133372,0.0,0.0,20.71201133728028,0.0,0.0,0.0,0.3373830020427704,4.0,0.0,1.0
715260,291.4379272460937,297.1499938964844,293.1499938964844,0.11078342795372,-2507.62451171875,304.06268310546875,0.940870761871338,0.1775631755590438,0.1550747007131576,291.5069580078125,297.1499938964844,293.1499938964844,0.1144120171666145,-2707.65625,304.075927734375,0.9494076371192932,0.1786863058805465,0.1672722101211547,291.3988037109375,297.1499938964844,293.1499938964844,0.1232642009854316,-2122.38330078125,304.0774841308594,0.9692126512527466,0.2176172435283661,0.1310643255710601,291.1131896972656,297.1499938964844,293.1499938964844,0.1234651952981948,-2875.61572265625,304.093017578125,0.9692126512527466,0.3184056580066681,0.1774504780769348,291.796142578125,297.1499938964844,293.1499938964844,0.0105341868475079,-3206.4384765625,302.3224182128906,0.6231752634048462,0.050000000745058,0.2269442081451416,290.6868591308594,291.1499938964844,265.1820983886719,263.6842041015625,280.5424499511719,291.791748046875,290.6788635253906,1.0,0.179049551486969,0.9991945028305054,0.9991945028305054,0.9997859001159668,1.0,-1.0295308828353882,0.4356255829334259,0.5939053297042847,0.2147132605314254,0.0,0.0,0.5485959053039551,19.27609062194824,68.0,-7.856133937835693,-10424.7099609375,95.67408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04058837890625,305.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17267.951171875,18000.0,0.0,0.0,0.1554195135831833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493443876504898,0.4934492707252502,-5.386401880969061e-06,0.0,0.0001577310467837,0.0,0.0,28.456710815429688,0.0,0.0,0.0,0.365449458360672,4.0,0.0,1.0
715320,291.4379272460937,297.1499938964844,293.1499938964844,0.11078342795372,-2507.62451171875,304.06268310546875,0.940870761871338,0.1775631755590438,0.1550747007131576,291.5069580078125,297.1499938964844,293.1499938964844,0.1144120171666145,-2707.65625,304.075927734375,0.9494076371192932,0.1786863058805465,0.1672722101211547,291.3988037109375,297.1499938964844,293.1499938964844,0.1232642009854316,-2122.38330078125,304.0774841308594,0.9692126512527466,0.2176172435283661,0.1310643255710601,291.1131896972656,297.1499938964844,293.1499938964844,0.1234651952981948,-2875.61572265625,304.093017578125,0.9692126512527466,0.3184056580066681,0.1774504780769348,291.796142578125,297.1499938964844,293.1499938964844,0.0105341868475079,-3206.4384765625,302.3224182128906,0.6231752634048462,0.050000000745058,0.2269442081451416,290.6868591308594,291.1499938964844,265.1820983886719,263.6842041015625,280.5424499511719,291.791748046875,290.6788635253906,1.0,0.179049551486969,0.9991945028305054,0.9991945028305054,0.9997859001159668,1.0,-1.0295308828353882,0.4356255829334259,0.5939053297042847,0.2147132605314254,0.0,0.0,0.5485959053039551,19.27609062194824,68.0,-7.856133937835693,-10424.7099609375,95.67408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04058837890625,305.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17267.951171875,18000.0,0.0,0.0,0.1554195135831833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493443876504898,0.4934492707252502,-5.386401880969061e-06,0.0,0.0001577310467837,0.0,0.0,28.456710815429688,0.0,0.0,0.0,0.365449458360672,4.0,0.0,1.0
