time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715380,291.5526428222656,297.1499938964844,293.1499938964844,0.1289237290620803,-2834.0986328125,304.0615234375,0.9301091432571412,0.1976734399795532,0.1736596077680587,291.6856994628906,297.1499938964844,293.1499938964844,0.1209528818726539,-2830.8623046875,304.08966064453125,0.9106547832489014,0.1840037256479263,0.1730941832065582,291.5113830566406,297.1499938964844,293.1499938964844,0.1642632484436035,-2679.97998046875,304.0331726074219,0.9934790134429932,0.2393063753843307,0.1645998358726501,291.2118835449219,297.1499938964844,293.1499938964844,0.1626097857952118,-3596.573486328125,304.0460510253906,0.9909690022468568,0.3500915765762329,0.2206911593675613,291.8611755371094,297.1499938964844,293.1499938964844,0.0112049048766493,-3326.59765625,302.6085205078125,0.59323650598526,0.050000000745058,0.2275935560464859,290.5672302246094,291.1499938964844,265.203857421875,263.6990966796875,280.4228820800781,291.85693359375,290.5470886230469,1.0,0.2005680948495865,0.9983890652656556,0.9983890652656556,0.999928653240204,1.0,-1.1514956951141355,0.4943695068359375,0.6571261882781982,0.2347089946269989,0.0,0.0,0.6330352425575256,24.139354705810547,88.0,-153.1854705810547,-11471.3310546875,133.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61474609375,305.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,16718.083984375,18000.0,0.0,0.0,0.1809808313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277260780334473,0.6277322173118591,-6.1735913732263725e-06,0.0,0.0001836725423345,0.0,0.0,44.11299133300781,0.0,0.0,0.0,0.4135141670703888,4.0,0.0,1.0
715440,291.5526428222656,297.1499938964844,293.1499938964844,0.1289237290620803,-2834.0986328125,304.0615234375,0.9301091432571412,0.1976734399795532,0.1736596077680587,291.6856994628906,297.1499938964844,293.1499938964844,0.1209528818726539,-2830.8623046875,304.08966064453125,0.9106547832489014,0.1840037256479263,0.1730941832065582,291.5113830566406,297.1499938964844,293.1499938964844,0.1642632484436035,-2679.97998046875,304.0331726074219,0.9934790134429932,0.2393063753843307,0.1645998358726501,291.2118835449219,297.1499938964844,293.1499938964844,0.1626097857952118,-3596.573486328125,304.0460510253906,0.9909690022468568,0.3500915765762329,0.2206911593675613,291.8611755371094,297.1499938964844,293.1499938964844,0.0112049048766493,-3326.59765625,302.6085205078125,0.59323650598526,0.050000000745058,0.2275935560464859,290.5672302246094,291.1499938964844,265.203857421875,263.6990966796875,280.4228820800781,291.85693359375,290.5470886230469,1.0,0.2005680948495865,0.9983890652656556,0.9983890652656556,0.999928653240204,1.0,-1.1514956951141355,0.4943695068359375,0.6571261882781982,0.2347089946269989,0.0,0.0,0.6330352425575256,24.139354705810547,88.0,-153.1854705810547,-11471.3310546875,133.94273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61474609375,305.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,16718.083984375,18000.0,0.0,0.0,0.1809808313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277260780334473,0.6277322173118591,-6.1735913732263725e-06,0.0,0.0001836725423345,0.0,0.0,44.11299133300781,0.0,0.0,0.0,0.4135141670703888,4.0,0.0,1.0
715500,291.6080017089844,297.1499938964844,293.1499938964844,0.1380639821290969,-2995.141357421875,304.0610046386719,0.9092013239860536,0.2070333808660507,0.1823940128087997,291.75701904296875,297.1499938964844,293.1499938964844,0.1252115815877914,-2911.292236328125,304.0928649902344,0.8836137056350708,0.1885377466678619,0.1768708378076553,291.5746154785156,297.1499938964844,293.1499938964844,0.1731461286544799,-2794.365478515625,304.03826904296875,0.9727914333343506,0.2476361840963363,0.1704486161470413,291.2821960449219,297.1499938964844,293.1499938964844,0.1937446743249893,-4145.3369140625,304.0083923339844,0.9984723329544068,0.3608571887016296,0.2534589171409607,291.8955078125,297.1499938964844,293.1499938964844,0.0115836625918746,-3393.838134765625,302.7368469238281,0.5689291954040527,0.050000000745058,0.228226438164711,290.4821472167969,291.1499938964844,265.2145690917969,263.7064208984375,280.3742980957031,291.8913269042969,290.4643249511719,1.0,0.2134262472391128,0.9979863166809082,0.9979863166809082,1.0,1.0,-1.2137551307678225,0.5243734121322632,0.6893817186355591,0.2456209361553192,0.0,0.0,0.6861022710800171,28.295534133911133,88.0,-185.22499084472656,-12054.4921875,159.89381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91619873046875,304.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,16298.9833984375,18000.0,0.0,0.0,0.1957385838031768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210726737976074,0.7210795283317566,-6.843373739684466e-06,0.0,0.0001986497809411,0.0,0.0,58.34873962402344,0.0,0.0,0.0,0.4503426551818847,4.0,0.0,1.0
715560,291.6622314453125,297.1499938964844,293.1499938964844,0.1469860672950744,-3149.966064453125,304.0609741210937,0.8878423571586609,0.2159174680709839,0.1907409131526947,291.8201904296875,297.1499938964844,293.1499938964844,0.1303450912237167,-3007.508544921875,304.0938720703125,0.8583486676216125,0.1937717795372009,0.1816767156124115,291.6300048828125,297.1499938964844,293.1499938964844,0.1824667304754257,-2913.743896484375,304.0415954589844,0.947014570236206,0.2567123472690582,0.1766854524612426,291.3649597167969,297.1499938964844,293.1499938964844,0.2256252169609069,-4688.27587890625,303.97625732421875,0.9990000128746032,0.3682704865932464,0.2856947779655456,291.93096923828125,297.1499938964844,293.1499938964844,0.0119726182892918,-3460.2509765625,302.8580322265625,0.5436980128288269,0.050000000745058,0.2290524095296859,290.40447998046875,291.1499938964844,265.22515869140625,263.7136535644531,280.3357849121094,291.9268493652344,290.3883056640625,1.0,0.2273070961236953,0.9971755146980286,0.9971755146980286,1.0,1.0,-1.27671480178833,0.5545365810394287,0.7221781611442566,0.2576548457145691,0.0,0.0,0.7435916662216187,33.5523796081543,108.0,-197.7387542724609,-12632.0625,190.96807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2380676269531,304.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,15904.4453125,18000.0,0.0,0.0,0.2116710543632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8283119201660156,0.8283196687698364,-7.763122994219884e-06,0.0,0.0002148192143067,0.0,0.0,78.93185424804688,0.0,0.0,0.0,0.4954917728900909,4.0,0.0,1.0
715620,291.7672119140625,297.1499938964844,293.1499938964844,0.1645399928092956,-3448.9365234375,304.0614013671875,0.8495158553123474,0.2323228269815445,0.2062804847955703,291.9325866699219,297.1499938964844,293.1499938964844,0.1419872194528579,-3223.2158203125,304.0931396484375,0.8176800608634949,0.2046508491039276,0.1923400312662124,291.7305908203125,297.1499938964844,293.1499938964844,0.2025856524705886,-3167.62255859375,304.0440979003906,0.8986599445343018,0.2748157978057861,0.1896919906139373,291.5516357421875,297.1499938964844,293.1499938964844,0.2958890199661255,-5832.88623046875,303.9171447753906,0.9990000128746032,0.3757076263427734,0.3526106476783752,292.00494384765625,297.1499938964844,293.1499938964844,0.0128096556290984,-3598.691162109375,303.07501220703125,0.5023817420005798,0.050000000745058,0.2311868965625763,290.2361755371094,291.1499938964844,265.245849609375,263.72784423828125,280.2924499511719,292.0010070800781,290.2177429199219,1.0,0.2572369277477264,0.995553970336914,0.995553970336914,1.0,1.0,-1.4065756797790527,0.6157962679862976,0.7907793521881104,0.2870552241802215,0.0,0.0,0.8762354254722595,46.94844818115234,111.0,-233.5579833984375,-13696.8359375,270.2944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9989929199219,303.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,15438.8291015625,18000.0,0.0,0.0,0.2462529093027115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0618679523468018,1.061878323554993,-1.0338603715354113e-05,0.0,0.0002499154070392,0.0,0.0,143.0073699951172,0.0,0.0,0.0,0.6009248495101929,4.0,0.0,1.0
715680,291.7672119140625,297.1499938964844,293.1499938964844,0.1645399928092956,-3448.9365234375,304.0614013671875,0.8495158553123474,0.2323228269815445,0.2062804847955703,291.9325866699219,297.1499938964844,293.1499938964844,0.1419872194528579,-3223.2158203125,304.0931396484375,0.8176800608634949,0.2046508491039276,0.1923400312662124,291.7305908203125,297.1499938964844,293.1499938964844,0.2025856524705886,-3167.62255859375,304.0440979003906,0.8986599445343018,0.2748157978057861,0.1896919906139373,291.5516357421875,297.1499938964844,293.1499938964844,0.2958890199661255,-5832.88623046875,303.9171447753906,0.9990000128746032,0.3757076263427734,0.3526106476783752,292.00494384765625,297.1499938964844,293.1499938964844,0.0128096556290984,-3598.691162109375,303.07501220703125,0.5023817420005798,0.050000000745058,0.2311868965625763,290.2361755371094,291.1499938964844,265.245849609375,263.72784423828125,280.2924499511719,292.0010070800781,290.2177429199219,1.0,0.2572369277477264,0.995553970336914,0.995553970336914,1.0,1.0,-1.4065756797790527,0.6157962679862976,0.7907793521881104,0.2870552241802215,0.0,0.0,0.8762354254722595,46.94844818115234,111.0,-233.5579833984375,-13696.8359375,270.2944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9989929199219,303.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,15438.8291015625,18000.0,0.0,0.0,0.2462529093027115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0618679523468018,1.061878323554993,-1.0338603715354113e-05,0.0,0.0002499154070392,0.0,0.0,143.0073699951172,0.0,0.0,0.0,0.6009248495101929,4.0,0.0,1.0
715740,291.8666687011719,297.1499938964844,293.1499938964844,0.1812215894460678,-3725.899658203125,304.063232421875,0.8165273666381836,0.2471868842840194,0.2205283343791961,292.0335388183594,297.1499938964844,293.1499938964844,0.153659239411354,-3435.142333984375,304.0927124023437,0.7800961136817932,0.2150133550167083,0.2028921991586685,291.8240661621094,297.1499938964844,293.1499938964844,0.2224452793598175,-3412.2578125,304.0464172363281,0.8602262139320374,0.2918152213096618,0.2022079825401306,291.7036437988281,297.1499938964844,293.1499938964844,0.3133532404899597,-6083.359375,303.965576171875,0.951379656791687,0.3852141201496124,0.3625769317150116,292.0814514160156,297.1499938964844,293.1499938964844,0.0137114347890019,-3737.15478515625,303.2634582519531,0.4686056971549988,0.050000000745058,0.2341144531965255,290.0895690917969,291.1499938964844,265.26580810546875,263.74151611328125,280.30926513671875,292.07763671875,290.0791931152344,1.0,0.2801808416843414,0.9939324855804444,0.9939324855804444,1.0,1.0,-1.466965675354004,0.6440520286560059,0.8229137063026428,0.302200585603714,0.0,0.0,1.0,63.620418548583984,114.0,-189.904052734375,-14171.9833984375,337.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08319091796875,303.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,15873.775390625,19080.0,0.0,0.0,0.2820010781288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267477035522461,1.2674903869628906,-1.3345291336008812e-05,0.0,0.0002861952525563,0.0,0.0,227.2943572998047,0.0,0.0,0.0,0.7124633193016052,4.0,0.0,1.0
715800,291.8666687011719,297.1499938964844,293.1499938964844,0.1812215894460678,-3725.899658203125,304.063232421875,0.8165273666381836,0.2471868842840194,0.2205283343791961,292.0335388183594,297.1499938964844,293.1499938964844,0.153659239411354,-3435.142333984375,304.0927124023437,0.7800961136817932,0.2150133550167083,0.2028921991586685,291.8240661621094,297.1499938964844,293.1499938964844,0.2224452793598175,-3412.2578125,304.0464172363281,0.8602262139320374,0.2918152213096618,0.2022079825401306,291.7036437988281,297.1499938964844,293.1499938964844,0.3133532404899597,-6083.359375,303.965576171875,0.951379656791687,0.3852141201496124,0.3625769317150116,292.0814514160156,297.1499938964844,293.1499938964844,0.0137114347890019,-3737.15478515625,303.2634582519531,0.4686056971549988,0.050000000745058,0.2341144531965255,290.0895690917969,291.1499938964844,265.26580810546875,263.74151611328125,280.30926513671875,292.07763671875,290.0791931152344,1.0,0.2801808416843414,0.9939324855804444,0.9939324855804444,1.0,1.0,-1.466965675354004,0.6440520286560059,0.8229137063026428,0.302200585603714,0.0,0.0,1.0,63.620418548583984,114.0,-189.904052734375,-14171.9833984375,337.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08319091796875,303.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,15873.775390625,19080.0,0.0,0.0,0.2820010781288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267477035522461,1.2674903869628906,-1.3345291336008812e-05,0.0,0.0002861952525563,0.0,0.0,227.2943572998047,0.0,0.0,0.0,0.7124633193016052,4.0,0.0,1.0
715860,291.9606018066406,297.1499938964844,293.1499938964844,0.1966477483510971,-3976.318115234375,304.06640625,0.8027860522270203,0.2606488466262817,0.2333073914051056,292.1248474121094,297.1499938964844,293.1499938964844,0.164699837565422,-3631.89306640625,304.0933837890625,0.76434326171875,0.2247702628374099,0.2126927375793457,291.91259765625,297.1499938964844,293.1499938964844,0.2411062568426132,-3637.0283203125,304.0497741699219,0.845665454864502,0.3074529767036438,0.2136519104242324,291.80633544921875,297.1499938964844,293.1499938964844,0.3343579173088074,-6391.97998046875,303.991455078125,0.9268044233322144,0.4009949862957001,0.3770406544208526,292.1559753417969,297.1499938964844,293.1499938964844,0.0145430201664567,-3854.42529296875,303.4344787597656,0.443449854850769,0.050000000745058,0.2363123893737793,289.9716186523437,291.1499938964844,265.284912109375,263.754638671875,280.32568359375,292.15252685546875,289.9583435058594,1.0,0.2983647882938385,0.9919674396514891,0.9919674396514891,1.0,1.0,-1.527811884880066,0.6726903319358826,0.8551214933395386,0.3174242079257965,0.0,0.0,1.0,76.45042419433594,102.0,-183.6330108642578,-14541.830078125,401.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.625,303.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18220.505859375,19080.0,0.0,0.0,0.3159257173538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728904724121094,1.3729060888290403,-1.556616189191118e-05,0.0,0.0003206244437023,0.0,0.0,287.7174072265625,0.0,0.0,0.0,0.7508935332298279,4.0,0.0,1.0
715920,291.9606018066406,297.1499938964844,293.1499938964844,0.1966477483510971,-3976.318115234375,304.06640625,0.8027860522270203,0.2606488466262817,0.2333073914051056,292.1248474121094,297.1499938964844,293.1499938964844,0.164699837565422,-3631.89306640625,304.0933837890625,0.76434326171875,0.2247702628374099,0.2126927375793457,291.91259765625,297.1499938964844,293.1499938964844,0.2411062568426132,-3637.0283203125,304.0497741699219,0.845665454864502,0.3074529767036438,0.2136519104242324,291.80633544921875,297.1499938964844,293.1499938964844,0.3343579173088074,-6391.97998046875,303.991455078125,0.9268044233322144,0.4009949862957001,0.3770406544208526,292.1559753417969,297.1499938964844,293.1499938964844,0.0145430201664567,-3854.42529296875,303.4344787597656,0.443449854850769,0.050000000745058,0.2363123893737793,289.9716186523437,291.1499938964844,265.284912109375,263.754638671875,280.32568359375,292.15252685546875,289.9583435058594,1.0,0.2983647882938385,0.9919674396514891,0.9919674396514891,1.0,1.0,-1.527811884880066,0.6726903319358826,0.8551214933395386,0.3174242079257965,0.0,0.0,1.0,76.45042419433594,102.0,-183.6330108642578,-14541.830078125,401.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.625,303.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18220.505859375,19080.0,0.0,0.0,0.3159257173538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728904724121094,1.3729060888290403,-1.556616189191118e-05,0.0,0.0003206244437023,0.0,0.0,287.7174072265625,0.0,0.0,0.0,0.7508935332298279,4.0,0.0,1.0
715980,292.0475158691406,297.1499938964844,293.1499938964844,0.2114630341529846,-4212.70556640625,304.0696105957031,0.8074747920036316,0.2731454372406006,0.2448390424251556,292.2067565917969,297.1499938964844,293.1499938964844,0.1755222976207733,-3822.06787109375,304.0942687988281,0.7670385241508484,0.2341210395097732,0.221752718091011,291.99493408203125,297.1499938964844,293.1499938964844,0.2592362463474273,-3851.57421875,304.0530090332031,0.8501900434494019,0.3220986425876617,0.2241119444370269,291.8925476074219,297.1499938964844,293.1499938964844,0.3572185635566711,-6726.880859375,304.006103515625,0.9302650094032288,0.4175357520580292,0.3927091658115387,292.2245788574219,297.1499938964844,293.1499938964844,0.0152739603072404,-3950.720947265625,303.5976867675781,0.4368044137954712,0.050000000745058,0.237040027976036,289.8386535644531,291.1499938964844,265.3030090332031,263.76708984375,280.3414611816406,292.2215881347656,289.8297119140625,1.0,0.3080953359603882,0.990002453327179,0.990002453327179,1.0,1.0,-1.584776759147644,0.6995741128921509,0.8852027058601379,0.3318768143653869,0.0,0.0,1.0,81.41310119628906,90.0,-169.3623809814453,-14922.13671875,445.4447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6072082519531,303.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18840.369140625,19080.0,0.0,0.0,0.3463688492774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3960721492767334,1.3960882425308228,-1.6096131730591878e-05,0.0,0.0003515203425195,0.0,0.0,302.5377197265625,0.0,0.0,0.0,0.7625219225883484,4.0,0.0,1.0
716040,292.0475158691406,297.1499938964844,293.1499938964844,0.2114630341529846,-4212.70556640625,304.0696105957031,0.8074747920036316,0.2731454372406006,0.2448390424251556,292.2067565917969,297.1499938964844,293.1499938964844,0.1755222976207733,-3822.06787109375,304.0942687988281,0.7670385241508484,0.2341210395097732,0.221752718091011,291.99493408203125,297.1499938964844,293.1499938964844,0.2592362463474273,-3851.57421875,304.0530090332031,0.8501900434494019,0.3220986425876617,0.2241119444370269,291.8925476074219,297.1499938964844,293.1499938964844,0.3572185635566711,-6726.880859375,304.006103515625,0.9302650094032288,0.4175357520580292,0.3927091658115387,292.2245788574219,297.1499938964844,293.1499938964844,0.0152739603072404,-3950.720947265625,303.5976867675781,0.4368044137954712,0.050000000745058,0.237040027976036,289.8386535644531,291.1499938964844,265.3030090332031,263.76708984375,280.3414611816406,292.2215881347656,289.8297119140625,1.0,0.3080953359603882,0.990002453327179,0.990002453327179,1.0,1.0,-1.584776759147644,0.6995741128921509,0.8852027058601379,0.3318768143653869,0.0,0.0,1.0,81.41310119628906,90.0,-169.3623809814453,-14922.13671875,445.4447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6072082519531,303.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18840.369140625,19080.0,0.0,0.0,0.3463688492774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3960721492767334,1.3960882425308228,-1.6096131730591878e-05,0.0,0.0003515203425195,0.0,0.0,302.5377197265625,0.0,0.0,0.0,0.7625219225883484,4.0,0.0,1.0
716100,292.0882873535156,297.1499938964844,293.1499938964844,0.2182530462741851,-4319.21826171875,304.0718994140625,0.8140497803688049,0.2791050672531128,0.2502431273460388,292.2444152832031,297.1499938964844,293.1499938964844,0.180513247847557,-3908.4033203125,304.0953369140625,0.7727826237678528,0.238674059510231,0.2260717302560806,292.0336608886719,297.1499938964844,293.1499938964844,0.2676066160202026,-3948.93017578125,304.0554504394531,0.857046365737915,0.3291251063346863,0.2290538102388382,291.9322814941406,297.1499938964844,293.1499938964844,0.367975652217865,-6882.19970703125,304.0126953125,0.9383298754692078,0.4256632030010223,0.4003914594650268,292.2558288574219,297.1499938964844,293.1499938964844,0.0155742224305868,-3985.536865234375,303.6806030273437,0.4374092519283294,0.050000000745058,0.2369686365127563,289.7949523925781,291.1499938964844,265.3116455078125,263.7730407714844,280.3486633300781,292.2530517578125,289.78936767578125,1.0,0.3108421564102173,0.9890199303627014,0.9890199303627014,1.0,1.0,-1.6115211248397827,0.7122231721878052,0.8992980122566223,0.3387064635753631,0.0,0.0,1.0,81.55496978759766,90.0,-137.50271606445312,-15159.890625,461.1764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7288513183594,303.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18954.06640625,20160.0,0.0,0.0,0.3601265549659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002784490585327,1.400294542312622,-1.6193269402720034e-05,0.0,0.0003654826723504,0.0,0.0,305.280517578125,0.0,0.0,0.0,0.7796319127082825,4.0,0.0,1.0
716160,292.1273193359375,297.1499938964844,293.1499938964844,0.2243270576000213,-4413.05712890625,304.0750732421875,0.8224456310272217,0.2848855853080749,0.2554410099983215,292.28009033203125,297.1499938964844,293.1499938964844,0.1849661022424698,-3984.269775390625,304.0971984863281,0.7807838320732117,0.243139311671257,0.2302661836147308,292.07080078125,297.1499938964844,293.1499938964844,0.275138795375824,-4035.21044921875,304.0589599609375,0.8663347363471985,0.3359718918800354,0.2338338047266006,291.9702453613281,297.1499938964844,293.1499938964844,0.3776551783084869,-7019.82421875,304.02008056640625,0.9492097496986388,0.4336297214031219,0.4078949391841888,292.28497314453125,297.1499938964844,293.1499938964844,0.0158113986253738,-4007.99755859375,303.76513671875,0.43992680311203,0.050000000745058,0.236683651804924,289.7822570800781,291.1499938964844,265.3199768066406,263.7787780761719,280.355224609375,292.2824401855469,289.7831115722656,1.0,0.3125182688236236,0.9882126450538636,0.9882126450538636,1.0,1.0,-1.637203574180603,0.7243906259536743,0.912812888622284,0.3452933728694916,0.0,0.0,1.0,80.54609680175781,78.0,-73.72539520263672,-15490.244140625,473.4744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9075012207031,303.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,19755.904296875,20160.0,0.0,0.0,0.3730119466781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295904636383057,1.429607391357422,-1.687831354502123e-05,0.0,0.0003785596927627,0.0,0.0,324.85614013671875,0.0,0.0,0.0,0.7810786962509155,4.0,0.0,1.0
716220,292.2006530761719,297.1499938964844,293.1499938964844,0.2350771278142929,-4576.51708984375,304.0821533203125,0.8445000052452087,0.2959179282188415,0.2652608454227447,292.3461303710937,297.1499938964844,293.1499938964844,0.1928605139255523,-4116.6943359375,304.1016540527344,0.8027961254119873,0.2517763078212738,0.2382841259241104,292.140625,297.1499938964844,293.1499938964844,0.2886058688163757,-4187.0712890625,304.0668640136719,0.8917276859283447,0.3491430282592773,0.2429480403661728,292.041748046875,297.1499938964844,293.1499938964844,0.3949174582958221,-7261.63720703125,304.0346069335937,0.9760100841522216,0.4490140974521637,0.422298789024353,292.3372802734375,297.1499938964844,293.1499938964844,0.0161704868078231,-4031.7333984375,303.9368896484375,0.4503337144851684,0.050000000745058,0.2356314212083816,289.80731201171875,291.1499938964844,265.335693359375,263.7896728515625,280.3664855957031,292.3351745605469,289.8118591308594,1.0,0.3134094774723053,0.9865979552268982,0.9865979552268982,1.0,1.0,-1.6855942010879517,0.7473593950271606,0.938234806060791,0.357759416103363,0.0,0.0,1.0,75.92140197753906,66.0,16.846242904663086,-16102.1396484375,489.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4009094238281,303.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,20050.48046875,20160.0,0.0,0.0,0.3961106836795807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402092695236206,1.4402263164520264,-1.712998164293822e-05,0.0,0.0004020019841846,0.0,0.0,332.14898681640625,0.0,0.0,0.0,0.7863996624946594,4.0,0.0,1.0
716280,292.2006530761719,297.1499938964844,293.1499938964844,0.2350771278142929,-4576.51708984375,304.0821533203125,0.8445000052452087,0.2959179282188415,0.2652608454227447,292.3461303710937,297.1499938964844,293.1499938964844,0.1928605139255523,-4116.6943359375,304.1016540527344,0.8027961254119873,0.2517763078212738,0.2382841259241104,292.140625,297.1499938964844,293.1499938964844,0.2886058688163757,-4187.0712890625,304.0668640136719,0.8917276859283447,0.3491430282592773,0.2429480403661728,292.041748046875,297.1499938964844,293.1499938964844,0.3949174582958221,-7261.63720703125,304.0346069335937,0.9760100841522216,0.4490140974521637,0.422298789024353,292.3372802734375,297.1499938964844,293.1499938964844,0.0161704868078231,-4031.7333984375,303.9368896484375,0.4503337144851684,0.050000000745058,0.2356314212083816,289.80731201171875,291.1499938964844,265.335693359375,263.7896728515625,280.3664855957031,292.3351745605469,289.8118591308594,1.0,0.3134094774723053,0.9865979552268982,0.9865979552268982,1.0,1.0,-1.6855942010879517,0.7473593950271606,0.938234806060791,0.357759416103363,0.0,0.0,1.0,75.92140197753906,66.0,16.846242904663086,-16102.1396484375,489.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4009094238281,303.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,20050.48046875,20160.0,0.0,0.0,0.3961106836795807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402092695236206,1.4402263164520264,-1.712998164293822e-05,0.0,0.0004020019841846,0.0,0.0,332.14898681640625,0.0,0.0,0.0,0.7863996624946594,4.0,0.0,1.0
716340,292.2682189941406,297.1499938964844,293.1499938964844,0.2440855801105499,-4710.6640625,304.0897521972656,0.8734192252159119,0.3062640130519867,0.274390310049057,292.4057922363281,297.1499938964844,293.1499938964844,0.1995100528001785,-4225.9404296875,304.106689453125,0.8290534615516663,0.2600369155406952,0.2458633929491043,292.205078125,297.1499938964844,293.1499938964844,0.3000847399234772,-4313.93505859375,304.0754699707031,0.9259366989135742,0.3616431355476379,0.2515345513820648,292.1070861816406,297.1499938964844,293.1499938964844,0.4047048389911651,-7388.080078125,304.0580139160156,0.9990000128746032,0.4638248383998871,0.4312500059604645,292.3824157714844,297.1499938964844,293.1499938964844,0.0164197068661451,-4035.3193359375,304.1102294921875,0.4667470455169678,0.050000000745058,0.2342575192451477,289.8837585449219,291.1499938964844,265.3500061035156,263.79962158203125,280.3783874511719,292.3806457519531,289.89239501953125,1.0,0.3117675483226776,0.9849833250045776,0.9849833250045776,1.0,1.0,-1.725131273269653,0.7660961151123047,0.9590351581573486,0.3681978583335876,0.0,0.0,1.0,69.43265533447266,54.0,94.95086669921876,-16719.728515625,495.2222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0108642578125,304.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,20130.55859375,21240.0,0.0,0.0,0.4158110320568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443082332611084,1.4430994987487793,-1.7198395653394982e-05,0.0,0.0004219953261781,0.0,0.0,334.1407775878906,0.0,0.0,0.0,0.802838921546936,4.0,0.0,1.0
716400,292.2682189941406,297.1499938964844,293.1499938964844,0.2440855801105499,-4710.6640625,304.0897521972656,0.8734192252159119,0.3062640130519867,0.274390310049057,292.4057922363281,297.1499938964844,293.1499938964844,0.1995100528001785,-4225.9404296875,304.106689453125,0.8290534615516663,0.2600369155406952,0.2458633929491043,292.205078125,297.1499938964844,293.1499938964844,0.3000847399234772,-4313.93505859375,304.0754699707031,0.9259366989135742,0.3616431355476379,0.2515345513820648,292.1070861816406,297.1499938964844,293.1499938964844,0.4047048389911651,-7388.080078125,304.0580139160156,0.9990000128746032,0.4638248383998871,0.4312500059604645,292.3824157714844,297.1499938964844,293.1499938964844,0.0164197068661451,-4035.3193359375,304.1102294921875,0.4667470455169678,0.050000000745058,0.2342575192451477,289.8837585449219,291.1499938964844,265.3500061035156,263.79962158203125,280.3783874511719,292.3806457519531,289.89239501953125,1.0,0.3117675483226776,0.9849833250045776,0.9849833250045776,1.0,1.0,-1.725131273269653,0.7660961151123047,0.9590351581573486,0.3681978583335876,0.0,0.0,1.0,69.43265533447266,54.0,94.95086669921876,-16719.728515625,495.2222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0108642578125,304.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,20130.55859375,21240.0,0.0,0.0,0.4158110320568084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443082332611084,1.4430994987487793,-1.7198395653394982e-05,0.0,0.0004219953261781,0.0,0.0,334.1407775878906,0.0,0.0,0.0,0.802838921546936,4.0,0.0,1.0
716460,292.3310241699219,297.1499938964844,293.1499938964844,0.2502477765083313,-4798.31640625,304.0995788574219,0.9075313210487366,0.3158633410930633,0.2828917801380157,292.4598693847656,297.1499938964844,293.1499938964844,0.2040790617465973,-4297.44287109375,304.113525390625,0.8586007356643677,0.2679167687892914,0.2531113922595978,292.2650451660156,297.1499938964844,293.1499938964844,0.3082087337970733,-4400.08544921875,304.0867919921875,0.9654871225357056,0.3734221160411834,0.2596503496170044,292.1256103515625,297.1499938964844,293.1499938964844,0.3652620613574981,-6772.828125,304.1553039550781,0.9990000128746032,0.4863365590572357,0.3976733386516571,292.42364501953125,297.1499938964844,293.1499938964844,0.0197795405983924,-4416.97314453125,304.1423645019531,0.5016433000564575,0.0586071796715259,0.2596524953842163,290.0616760253906,291.1499938964844,265.36151123046875,263.8074951171875,280.3973388671875,292.4217834472656,290.07647705078125,1.0,0.3074463605880737,0.9833415746688844,0.9833415746688844,1.0,1.0,-1.7439045906066897,0.7750468254089355,0.9688577055931092,0.3729017674922943,0.0,0.0,1.0,62.39265823364258,72.0,214.2695770263672,-17340.6796875,486.1803894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6854248046875,304.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,21061.90234375,21240.0,0.0,0.0,0.4322863519191742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760870933532717,1.4761050939559937,-1.7994081645156257e-05,0.0,0.0004387157096061,0.0,0.0,357.5957336425781,0.0,0.0,0.0,0.8060913681983948,4.0,0.0,1.0
716520,292.3310241699219,297.1499938964844,293.1499938964844,0.2502477765083313,-4798.31640625,304.0995788574219,0.9075313210487366,0.3158633410930633,0.2828917801380157,292.4598693847656,297.1499938964844,293.1499938964844,0.2040790617465973,-4297.44287109375,304.113525390625,0.8586007356643677,0.2679167687892914,0.2531113922595978,292.2650451660156,297.1499938964844,293.1499938964844,0.3082087337970733,-4400.08544921875,304.0867919921875,0.9654871225357056,0.3734221160411834,0.2596503496170044,292.1256103515625,297.1499938964844,293.1499938964844,0.3652620613574981,-6772.828125,304.1553039550781,0.9990000128746032,0.4863365590572357,0.3976733386516571,292.42364501953125,297.1499938964844,293.1499938964844,0.0197795405983924,-4416.97314453125,304.1423645019531,0.5016433000564575,0.0586071796715259,0.2596524953842163,290.0616760253906,291.1499938964844,265.36151123046875,263.8074951171875,280.3973388671875,292.4217834472656,290.07647705078125,1.0,0.3074463605880737,0.9833415746688844,0.9833415746688844,1.0,1.0,-1.7439045906066897,0.7750468254089355,0.9688577055931092,0.3729017674922943,0.0,0.0,1.0,62.39265823364258,72.0,214.2695770263672,-17340.6796875,486.1803894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6854248046875,304.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,21061.90234375,21240.0,0.0,0.0,0.4322863519191742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760870933532717,1.4761050939559937,-1.7994081645156257e-05,0.0,0.0004387157096061,0.0,0.0,357.5957336425781,0.0,0.0,0.0,0.8060913681983948,4.0,0.0,1.0
716580,292.3910827636719,297.1499938964844,293.1499938964844,0.2557971179485321,-4877.2412109375,304.1070556640625,0.9300966858863832,0.3244368433952331,0.2906817495822906,292.5102844238281,297.1499938964844,293.1499938964844,0.2084277719259262,-4365.77685546875,304.11834716796875,0.8771395683288574,0.2751768827438354,0.2599876523017883,292.3227844238281,297.1499938964844,293.1499938964844,0.3156780898571014,-4479.3896484375,304.0953063964844,0.9853308200836182,0.3841305077075958,0.2671962082386017,292.1053466796875,297.1499938964844,293.1499938964844,0.3451356291770935,-6465.21142578125,304.1847839355469,0.9990000128746032,0.5164171457290649,0.3831851780414581,292.4721984863281,297.1499938964844,293.1499938964844,0.0258626826107502,-5047.36328125,304.1349792480469,0.5385729074478149,0.0671809837222099,0.3002588748931885,290.222412109375,291.1499938964844,265.3691101074219,263.8123779296875,280.3984069824219,292.4701538085937,290.2328491210937,1.0,0.3133020102977752,0.9816998243331908,0.9816998243331908,1.0,1.0,-1.8019074201583865,0.8028124570846558,0.9990949630737304,0.3877465724945068,0.0,0.0,1.0,60.63319778442383,90.0,207.39474487304688,-18132.013671875,518.0173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3378601074219,305.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,21192.74609375,21240.0,0.0,0.0,0.446286678314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806649684906006,1.4806830883026123,-1.8105867638951167e-05,0.0,0.0004529242287389,0.0,0.0,360.9331970214844,0.0,0.0,0.0,0.8083815574645996,4.0,0.0,1.0
716640,292.3910827636719,297.1499938964844,293.1499938964844,0.2557971179485321,-4877.2412109375,304.1070556640625,0.9300966858863832,0.3244368433952331,0.2906817495822906,292.5102844238281,297.1499938964844,293.1499938964844,0.2084277719259262,-4365.77685546875,304.11834716796875,0.8771395683288574,0.2751768827438354,0.2599876523017883,292.3227844238281,297.1499938964844,293.1499938964844,0.3156780898571014,-4479.3896484375,304.0953063964844,0.9853308200836182,0.3841305077075958,0.2671962082386017,292.1053466796875,297.1499938964844,293.1499938964844,0.3451356291770935,-6465.21142578125,304.1847839355469,0.9990000128746032,0.5164171457290649,0.3831851780414581,292.4721984863281,297.1499938964844,293.1499938964844,0.0258626826107502,-5047.36328125,304.1349792480469,0.5385729074478149,0.0671809837222099,0.3002588748931885,290.222412109375,291.1499938964844,265.3691101074219,263.8123779296875,280.3984069824219,292.4701538085937,290.2328491210937,1.0,0.3133020102977752,0.9816998243331908,0.9816998243331908,1.0,1.0,-1.8019074201583865,0.8028124570846558,0.9990949630737304,0.3877465724945068,0.0,0.0,1.0,60.63319778442383,90.0,207.39474487304688,-18132.013671875,518.0173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3378601074219,305.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,21192.74609375,21240.0,0.0,0.0,0.446286678314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806649684906006,1.4806830883026123,-1.8105867638951167e-05,0.0,0.0004529242287389,0.0,0.0,360.9331970214844,0.0,0.0,0.0,0.8083815574645996,4.0,0.0,1.0
716700,292.4200439453125,297.1499938964844,293.1499938964844,0.2586821615695953,-4918.88671875,304.1095886230469,0.9320203065872192,0.3283610641956329,0.2943153083324432,292.5342712402344,297.1499938964844,293.1499938964844,0.2107861340045929,-4403.47802734375,304.11981201171875,0.8787734508514404,0.2785722017288208,0.2632827460765838,292.35089111328125,297.1499938964844,293.1499938964844,0.3195699453353882,-4521.24267578125,304.09814453125,0.987005054950714,0.3890932202339172,0.2707470059394836,292.1041259765625,297.1499938964844,293.1499938964844,0.3460008203983307,-6480.89404296875,304.1767272949219,0.9990000128746032,0.5298985838890076,0.3859203159809112,292.4974975585937,297.1499938964844,293.1499938964844,0.0292851496487855,-5314.17626953125,304.1315612792969,0.549566388130188,0.0707974210381507,0.3175092041492462,290.2803649902344,291.1499938964844,265.3715209960937,263.81378173828125,280.3954467773437,292.4954833984375,290.2882080078125,1.0,0.3188877403736114,0.9808788895606996,0.9808788895606996,1.0,1.0,-1.8384817838668823,0.8203399181365967,1.0181418657302856,0.3972288370132446,0.0,0.0,1.0,62.02078628540039,90.0,179.35769653320312,-18550.890625,546.7866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.625244140625,305.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.6796875,22320.0,0.0,0.0,0.4527438879013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814659357070925,1.481484055519104,-1.8125461792806163e-05,0.0,0.0004594774800352,0.0,0.0,361.5192565917969,0.0,0.0,0.0,0.823782205581665,4.0,0.0,1.0
716760,292.4482421875,297.1499938964844,293.1499938964844,0.2613773345947265,-4957.60498046875,304.112060546875,0.928979218006134,0.3320686519145965,0.2977878451347351,292.5574645996094,297.1499938964844,293.1499938964844,0.2130326628684997,-4439.244140625,304.1212158203125,0.8763689398765564,0.2818147540092468,0.2664748132228851,292.3783569335937,297.1499938964844,293.1499938964844,0.3232398331165313,-4560.53173828125,304.1009216308594,0.9849098324775696,0.3938191831111908,0.2741586565971374,292.1128234863281,297.1499938964844,293.1499938964844,0.3521899580955505,-6578.10791015625,304.1605224609375,0.9990000128746032,0.5414483547210693,0.3937660157680511,292.52294921875,297.1499938964844,293.1499938964844,0.0321635156869888,-5555.3134765625,304.12969970703125,0.5560749769210815,0.0740632936358451,0.3332749903202057,290.3365478515625,291.1499938964844,265.37310791015625,263.81451416015625,280.3905944824219,292.52099609375,290.3443908691406,1.0,0.3258916139602661,0.9800058603286744,0.9800058603286744,1.0,1.0,-1.8789273500442505,0.839753270149231,1.0391740798950195,0.4077451229095459,0.0,0.0,1.0,64.59188079833984,108.0,166.6830291748047,-19049.08984375,583.0975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86962890625,305.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.5703125,22320.0,0.0,0.0,0.4590976238250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080723762512207,1.5080912113189695,-1.878235707408749e-05,0.0,0.0004659257247112,0.0,0.0,381.3494567871094,0.0,0.0,0.0,0.8237957954406738,4.0,0.0,1.0
716820,292.50225830078125,297.1499938964844,293.1499938964844,0.2677151560783386,-5050.83984375,304.1140441894531,0.9123075008392334,0.3388918340206146,0.3042860925197601,292.6016540527344,297.1499938964844,293.1499938964844,0.2183953374624252,-4526.58349609375,304.1217956542969,0.8629471659660339,0.2878657877445221,0.2725489437580108,292.43133544921875,297.1499938964844,293.1499938964844,0.3317814469337463,-4653.8154296875,304.1029357910156,0.9715052247047424,0.4026248753070831,0.2805948257446289,292.16131591796875,297.1499938964844,293.1499938964844,0.3795440196990967,-6997.8466796875,304.1109924316406,0.9990000128746032,0.5579794049263,0.4217093586921692,292.5739440917969,297.1499938964844,293.1499938964844,0.0375298969447612,-5995.009765625,304.1275634765625,0.558580219745636,0.0796143934130668,0.3608160316944122,290.38238525390625,291.1499938964844,265.37384033203125,263.814208984375,280.3768615722656,292.5720520019531,290.3828430175781,1.0,0.3432007133960724,0.9782596826553344,0.9782596826553344,1.0,1.0,-1.968372464179993,0.8827945590019226,1.0855778455734253,0.4310914278030395,0.0,0.0,1.0,72.84046173095703,126.0,72.38064575195312,-19895.92578125,677.0089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2496337890625,306.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.94140625,22320.0,0.0,0.0,0.4716144800186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165672302246094,1.516586184501648,-1.8994551282958128e-05,0.0,0.0004786287317983,0.0,0.0,387.8301696777344,0.0,0.0,0.0,0.8280409574508667,4.0,0.0,1.0
716880,292.50225830078125,297.1499938964844,293.1499938964844,0.2677151560783386,-5050.83984375,304.1140441894531,0.9123075008392334,0.3388918340206146,0.3042860925197601,292.6016540527344,297.1499938964844,293.1499938964844,0.2183953374624252,-4526.58349609375,304.1217956542969,0.8629471659660339,0.2878657877445221,0.2725489437580108,292.43133544921875,297.1499938964844,293.1499938964844,0.3317814469337463,-4653.8154296875,304.1029357910156,0.9715052247047424,0.4026248753070831,0.2805948257446289,292.16131591796875,297.1499938964844,293.1499938964844,0.3795440196990967,-6997.8466796875,304.1109924316406,0.9990000128746032,0.5579794049263,0.4217093586921692,292.5739440917969,297.1499938964844,293.1499938964844,0.0375298969447612,-5995.009765625,304.1275634765625,0.558580219745636,0.0796143934130668,0.3608160316944122,290.38238525390625,291.1499938964844,265.37384033203125,263.814208984375,280.3768615722656,292.5720520019531,290.3828430175781,1.0,0.3432007133960724,0.9782596826553344,0.9782596826553344,1.0,1.0,-1.968372464179993,0.8827945590019226,1.0855778455734253,0.4310914278030395,0.0,0.0,1.0,72.84046173095703,126.0,72.38064575195312,-19895.92578125,677.0089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2496337890625,306.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.94140625,22320.0,0.0,0.0,0.4716144800186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165672302246094,1.516586184501648,-1.8994551282958128e-05,0.0,0.0004786287317983,0.0,0.0,387.8301696777344,0.0,0.0,0.0,0.8280409574508667,4.0,0.0,1.0
716940,292.55303955078125,297.1499938964844,293.1499938964844,0.2752407193183899,-5163.10693359375,304.1134338378906,0.8900430798530579,0.3450038731098175,0.3102509379386902,292.64288330078125,297.1499938964844,293.1499938964844,0.2248289287090301,-4632.74169921875,304.1204528808594,0.8437892198562622,0.2933906316757202,0.2782400846481323,292.48150634765625,297.1499938964844,293.1499938964844,0.3418521583080292,-4764.99755859375,304.1017761230469,0.9485579133033752,0.410657674074173,0.2865715324878692,292.2458801269531,297.1499938964844,293.1499938964844,0.4226581752300262,-7642.94677734375,304.05206298828125,0.9990000128746032,0.5659453272819519,0.4613542258739471,292.6246032714844,297.1499938964844,293.1499938964844,0.0423132665455341,-6385.728515625,304.1271057128906,0.5518262386322021,0.0839371606707573,0.3833366632461548,290.3485107421875,291.1499938964844,265.3717041015625,263.81170654296875,280.36053466796875,292.6228332519531,290.3444519042969,1.0,0.3635020852088928,0.9765135049819946,0.9765135049819946,1.0,1.0,-2.064197540283203,0.9290493726730348,1.135148048400879,0.4561954438686371,0.0,0.0,1.0,84.64432525634766,144.0,-26.5737247467041,-20677.396484375,796.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5087585449219,306.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.56640625,23400.0,0.0,0.0,0.4840711653232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187697410583496,1.5187888145446775,-1.9049763068323955e-05,0.0,0.0004912706790491,0.0,0.0,389.5223693847656,0.0,0.0,0.0,0.8441413640975952,4.0,0.0,1.0
717000,292.55303955078125,297.1499938964844,293.1499938964844,0.2752407193183899,-5163.10693359375,304.1134338378906,0.8900430798530579,0.3450038731098175,0.3102509379386902,292.64288330078125,297.1499938964844,293.1499938964844,0.2248289287090301,-4632.74169921875,304.1204528808594,0.8437892198562622,0.2933906316757202,0.2782400846481323,292.48150634765625,297.1499938964844,293.1499938964844,0.3418521583080292,-4764.99755859375,304.1017761230469,0.9485579133033752,0.410657674074173,0.2865715324878692,292.2458801269531,297.1499938964844,293.1499938964844,0.4226581752300262,-7642.94677734375,304.05206298828125,0.9990000128746032,0.5659453272819519,0.4613542258739471,292.6246032714844,297.1499938964844,293.1499938964844,0.0423132665455341,-6385.728515625,304.1271057128906,0.5518262386322021,0.0839371606707573,0.3833366632461548,290.3485107421875,291.1499938964844,265.3717041015625,263.81170654296875,280.36053466796875,292.6228332519531,290.3444519042969,1.0,0.3635020852088928,0.9765135049819946,0.9765135049819946,1.0,1.0,-2.064197540283203,0.9290493726730348,1.135148048400879,0.4561954438686371,0.0,0.0,1.0,84.64432525634766,144.0,-26.5737247467041,-20677.396484375,796.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5087585449219,306.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.56640625,23400.0,0.0,0.0,0.4840711653232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187697410583496,1.5187888145446775,-1.9049763068323955e-05,0.0,0.0004912706790491,0.0,0.0,389.5223693847656,0.0,0.0,0.0,0.8441413640975952,4.0,0.0,1.0
717060,292.6007385253906,297.1499938964844,293.1499938964844,0.2829423546791076,-5277.6484375,304.1127319335937,0.866568922996521,0.350450724363327,0.3157133162021637,292.68133544921875,297.1499938964844,293.1499938964844,0.2315092384815216,-4742.63134765625,304.119140625,0.8236525058746338,0.298439472913742,0.2835775911808014,292.5289611816406,297.1499938964844,293.1499938964844,0.3522181212902069,-4878.8876953125,304.1005249023437,0.9208517670631408,0.4179692566394806,0.2921175956726074,292.3572998046875,297.1499938964844,293.1499938964844,0.4760552048683166,-8419.271484375,303.99578857421875,0.9990000128746032,0.5663192272186279,0.5079734325408936,292.6742858886719,297.1499938964844,293.1499938964844,0.046324748545885,-6716.09619140625,304.1280822753906,0.5403963327407837,0.0871782079339027,0.4013137817382812,290.2868957519531,291.1499938964844,265.366943359375,263.8072509765625,280.3444519042969,292.6726379394531,290.2810974121094,1.0,0.3853881359100342,0.973944902420044,0.973944902420044,1.0,1.0,-2.161407709121704,0.9760636687278748,1.185344099998474,0.4816878736019134,0.0,0.0,1.0,99.34688568115234,147.0,-80.40872192382812,-21480.998046875,938.9795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6467590332031,306.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.181640625,23400.0,0.0,0.0,0.4969489276409149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503596067428589,-1.984995287784841e-05,0.0,0.0005043399869464,0.0,0.0,414.3214721679688,0.0,0.0,0.0,0.8465983271598816,4.0,0.0,1.0
