time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717120,292.6007385253906,297.1499938964844,293.1499938964844,0.2829423546791076,-5277.6484375,304.1127319335937,0.866568922996521,0.350450724363327,0.3157133162021637,292.68133544921875,297.1499938964844,293.1499938964844,0.2315092384815216,-4742.63134765625,304.119140625,0.8236525058746338,0.298439472913742,0.2835775911808014,292.5289611816406,297.1499938964844,293.1499938964844,0.3522181212902069,-4878.8876953125,304.1005249023437,0.9208517670631408,0.4179692566394806,0.2921175956726074,292.3572998046875,297.1499938964844,293.1499938964844,0.4760552048683166,-8419.271484375,303.99578857421875,0.9990000128746032,0.5663192272186279,0.5079734325408936,292.6742858886719,297.1499938964844,293.1499938964844,0.046324748545885,-6716.09619140625,304.1280822753906,0.5403963327407837,0.0871782079339027,0.4013137817382812,290.2868957519531,291.1499938964844,265.366943359375,263.8072509765625,280.3444519042969,292.6726379394531,290.2810974121094,1.0,0.3853881359100342,0.973944902420044,0.973944902420044,1.0,1.0,-2.161407709121704,0.9760636687278748,1.185344099998474,0.4816878736019134,0.0,0.0,1.0,99.34688568115234,147.0,-80.40872192382812,-21480.998046875,938.9795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6467590332031,306.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.181640625,23400.0,0.0,0.0,0.4969489276409149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339698791504,1.5503596067428589,-1.984995287784841e-05,0.0,0.0005043399869464,0.0,0.0,414.3214721679688,0.0,0.0,0.0,0.8465983271598816,4.0,0.0,1.0
717180,292.6448669433594,297.1499938964844,293.1499938964844,0.2909853756427765,-5396.9443359375,304.11181640625,0.8486810326576233,0.3554143011569977,0.3206726312637329,292.7164611816406,297.1499938964844,293.1499938964844,0.2385744601488113,-4858.53173828125,304.11767578125,0.8075101375579834,0.3031890988349914,0.2885600924491882,292.5730895996094,297.1499938964844,293.1499938964844,0.3631019294261932,-4997.921875,304.09893798828125,0.9001718163490295,0.424752801656723,0.2972387373447418,292.4733581542969,297.1499938964844,293.1499938964844,0.5122412443161011,-8914.7236328125,303.9899597167969,0.992959201335907,0.5628291964530945,0.5342223644256592,292.7211608886719,297.1499938964844,293.1499938964844,0.0497313551604747,-7001.63818359375,304.12969970703125,0.5306104421615601,0.0897172167897224,0.4154795706272125,290.1916198730469,291.1499938964844,265.3599548339844,263.8011169433594,280.3410949707031,292.7196960449219,290.1877746582031,1.0,0.4019987881183624,0.9713762402534484,0.9713762402534484,1.0,1.0,-2.2284631729125977,1.0084773302078247,1.2199857234954834,0.4994086325168609,0.0,0.0,1.0,113.09398651123048,150.0,-107.74849700927734,-21963.357421875,1057.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74200439453125,306.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8125,23400.0,0.0,0.0,0.5098240971565247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544589757919312,1.5544790029525757,-1.9955576135544103e-05,0.0,0.0005174066754989,0.0,0.0,417.6328430175781,0.0,0.0,0.0,0.8486530780792236,4.0,0.0,1.0
717240,292.6448669433594,297.1499938964844,293.1499938964844,0.2909853756427765,-5396.9443359375,304.11181640625,0.8486810326576233,0.3554143011569977,0.3206726312637329,292.7164611816406,297.1499938964844,293.1499938964844,0.2385744601488113,-4858.53173828125,304.11767578125,0.8075101375579834,0.3031890988349914,0.2885600924491882,292.5730895996094,297.1499938964844,293.1499938964844,0.3631019294261932,-4997.921875,304.09893798828125,0.9001718163490295,0.424752801656723,0.2972387373447418,292.4733581542969,297.1499938964844,293.1499938964844,0.5122412443161011,-8914.7236328125,303.9899597167969,0.992959201335907,0.5628291964530945,0.5342223644256592,292.7211608886719,297.1499938964844,293.1499938964844,0.0497313551604747,-7001.63818359375,304.12969970703125,0.5306104421615601,0.0897172167897224,0.4154795706272125,290.1916198730469,291.1499938964844,265.3599548339844,263.8011169433594,280.3410949707031,292.7196960449219,290.1877746582031,1.0,0.4019987881183624,0.9713762402534484,0.9713762402534484,1.0,1.0,-2.2284631729125977,1.0084773302078247,1.2199857234954834,0.4994086325168609,0.0,0.0,1.0,113.09398651123048,150.0,-107.74849700927734,-21963.357421875,1057.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74200439453125,306.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8125,23400.0,0.0,0.0,0.5098240971565247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544589757919312,1.5544790029525757,-1.9955576135544103e-05,0.0,0.0005174066754989,0.0,0.0,417.6328430175781,0.0,0.0,0.0,0.8486530780792236,4.0,0.0,1.0
717300,292.665771484375,297.1499938964844,293.1499938964844,0.2942990660667419,-5445.12841796875,304.1127319335937,0.8404681086540222,0.3577078282833099,0.3230341970920563,292.73291015625,297.1499938964844,293.1499938964844,0.2415778189897537,-4906.9140625,304.1181030273437,0.7994130253791809,0.3054454326629638,0.2909927666187286,292.593994140625,297.1499938964844,293.1499938964844,0.3676957488059997,-5047.17431640625,304.0998840332031,0.8910495042800903,0.4279529154300689,0.2997019290924072,292.51385498046875,297.1499938964844,293.1499938964844,0.5149347186088562,-8938.19140625,304.0140380859375,0.9826260209083556,0.5634338855743408,0.5340213775634766,292.7428894042969,297.1499938964844,293.1499938964844,0.0511888191103935,-7123.513671875,304.1307678222656,0.5258798003196716,0.0908823609352111,0.422055721282959,290.17010498046875,291.1499938964844,265.3557434082031,263.7975158691406,280.34527587890625,292.74151611328125,290.1683044433594,1.0,0.4082776010036468,0.9700919389724731,0.9700919389724731,1.0,1.0,-2.2444655895233154,1.01612389087677,1.2283416986465454,0.5038716197013855,0.0,0.0,1.0,119.93423461914062,150.0,-82.03215789794922,-22108.6875,1100.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8128662109375,306.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.73046875,24480.0,0.0,0.0,0.5158636569976807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551549196243286,1.5551749467849731,-1.9973449525423348e-05,0.0,0.0005235360586084,0.0,0.0,418.1940307617188,0.0,0.0,0.0,0.8640003800392151,4.0,0.0,1.0
717360,292.6861572265625,297.1499938964844,293.1499938964844,0.2967548668384552,-5479.84033203125,304.11505126953125,0.8348758816719055,0.3598406314849853,0.3251977264881134,292.7490234375,297.1499938964844,293.1499938964844,0.2438838332891464,-4943.18017578125,304.1197204589844,0.7938843965530396,0.3075689971446991,0.2932522296905517,292.6144104003906,297.1499938964844,293.1499938964844,0.3712705969810486,-5084.53271484375,304.1025085449219,0.8848804831504822,0.4309890568256378,0.3020104765892029,292.5448608398437,297.1499938964844,293.1499938964844,0.5181589722633362,-8969.912109375,304.0328369140625,0.9751917719841005,0.5653963088989258,0.5354586243629456,292.7633972167969,297.1499938964844,293.1499938964844,0.0523947328329086,-7223.234375,304.1320495605469,0.5230231881141663,0.0920126140117645,0.4281330406665802,290.17584228515625,291.1499938964844,265.35107421875,263.7935791015625,280.3481750488281,292.7621154785156,290.17681884765625,1.0,0.4137556552886963,0.9687461853027344,0.9687461853027344,1.0,1.0,-2.2615764141082764,1.024386644363403,1.2371898889541626,0.5083127021789551,0.0,0.0,1.0,125.44513702392578,153.0,-32.63956832885742,-22361.400390625,1140.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8884582519531,306.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.322265625,24480.0,0.0,0.0,0.5217069983482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904245376587,1.5809248685836792,-2.064034197246656e-05,0.0,0.0005294662551023,0.0,0.0,439.3126525878906,0.0,0.0,0.0,0.8635183572769165,4.0,0.0,1.0
717420,292.7247619628906,297.1499938964844,293.1499938964844,0.301385223865509,-5545.41552734375,304.1189880371094,0.827877402305603,0.3637602925300598,0.3290756642818451,292.7796936035156,297.1499938964844,293.1499938964844,0.2482552528381347,-5011.96142578125,304.1225280761719,0.7870903015136719,0.311501532793045,0.2973439693450928,292.6531066894531,297.1499938964844,293.1499938964844,0.3781575560569763,-5156.59912109375,304.1068420410156,0.8774053454399109,0.4367025792598724,0.3062691986560821,292.593505859375,297.1499938964844,293.1499938964844,0.5265797972679138,-9067.373046875,304.0575256347656,0.9658878445625304,0.5708426833152771,0.5404502749443054,292.8006286621094,297.1499938964844,293.1499938964844,0.0547002926468849,-7416.03271484375,304.1341857910156,0.520452082157135,0.094249702990055,0.4396000206470489,290.1795349121094,291.1499938964844,265.340576171875,263.7848815917969,280.3515014648437,292.7995300292969,290.179931640625,1.0,0.4229496121406555,0.9660547375679016,0.9660547375679016,1.0,1.0,-2.2960352897644043,1.0410267114639282,1.255008578300476,0.5172685980796814,0.0,0.0,1.0,133.92193603515625,156.0,-6.774093151092529,-22725.623046875,1211.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06610107421875,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.91796875,24480.0,0.0,0.0,0.5326319932937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887566804885864,1.5887774229049685,-2.0845891413046047e-05,0.0,0.0005405537667684,0.0,0.0,445.8914794921875,0.0,0.0,0.0,0.8674325942993164,4.0,0.0,1.0
717480,292.7247619628906,297.1499938964844,293.1499938964844,0.301385223865509,-5545.41552734375,304.1189880371094,0.827877402305603,0.3637602925300598,0.3290756642818451,292.7796936035156,297.1499938964844,293.1499938964844,0.2482552528381347,-5011.96142578125,304.1225280761719,0.7870903015136719,0.311501532793045,0.2973439693450928,292.6531066894531,297.1499938964844,293.1499938964844,0.3781575560569763,-5156.59912109375,304.1068420410156,0.8774053454399109,0.4367025792598724,0.3062691986560821,292.593505859375,297.1499938964844,293.1499938964844,0.5265797972679138,-9067.373046875,304.0575256347656,0.9658878445625304,0.5708426833152771,0.5404502749443054,292.8006286621094,297.1499938964844,293.1499938964844,0.0547002926468849,-7416.03271484375,304.1341857910156,0.520452082157135,0.094249702990055,0.4396000206470489,290.1795349121094,291.1499938964844,265.340576171875,263.7848815917969,280.3515014648437,292.7995300292969,290.179931640625,1.0,0.4229496121406555,0.9660547375679016,0.9660547375679016,1.0,1.0,-2.2960352897644043,1.0410267114639282,1.255008578300476,0.5172685980796814,0.0,0.0,1.0,133.92193603515625,156.0,-6.774093151092529,-22725.623046875,1211.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06610107421875,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.91796875,24480.0,0.0,0.0,0.5326319932937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887566804885864,1.5887774229049685,-2.0845891413046047e-05,0.0,0.0005405537667684,0.0,0.0,445.8914794921875,0.0,0.0,0.0,0.8674325942993164,4.0,0.0,1.0
717540,292.7604064941406,297.1499938964844,293.1499938964844,0.3054230213165283,-5602.24267578125,304.1225891113281,0.8238114714622498,0.367301344871521,0.3325220346450805,292.8082580566406,297.1499938964844,293.1499938964844,0.2521178722381592,-5072.3330078125,304.125244140625,0.7833274602890015,0.3150898516178131,0.3010118007659912,292.6888732910156,297.1499938964844,293.1499938964844,0.3843998610973358,-5221.55078125,304.1108093261719,0.8733927607536316,0.4420352876186371,0.3101879358291626,292.6339111328125,297.1499938964844,293.1499938964844,0.535028338432312,-9169.4716796875,304.0741271972656,0.9606986045837402,0.5767424702644348,0.5461498498916626,292.8335266113281,297.1499938964844,293.1499938964844,0.0568395182490348,-7596.4296875,304.1358947753906,0.5200711488723755,0.0964242070913314,0.4504560232162475,290.18621826171875,291.1499938964844,265.3288879394531,263.7752990722656,280.3526916503906,292.8325500488281,290.1869506835937,1.0,0.4305509924888611,0.9633632898330688,0.9633632898330688,1.0,1.0,-2.329176664352417,1.05702805519104,1.272148609161377,0.5258791446685791,0.0,0.0,1.0,140.28976440429688,159.0,5.933355808258057,-23083.697265625,1274.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2718811035156,306.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,24460.08984375,25560.0,0.0,0.0,0.5425034761428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714454650879,1.5907353162765503,-2.0897297872579657e-05,0.0,0.0005505720619112,0.0,0.0,447.5419006347656,0.0,0.0,0.0,0.8834083676338196,4.0,0.0,1.0
717600,292.7604064941406,297.1499938964844,293.1499938964844,0.3054230213165283,-5602.24267578125,304.1225891113281,0.8238114714622498,0.367301344871521,0.3325220346450805,292.8082580566406,297.1499938964844,293.1499938964844,0.2521178722381592,-5072.3330078125,304.125244140625,0.7833274602890015,0.3150898516178131,0.3010118007659912,292.6888732910156,297.1499938964844,293.1499938964844,0.3843998610973358,-5221.55078125,304.1108093261719,0.8733927607536316,0.4420352876186371,0.3101879358291626,292.6339111328125,297.1499938964844,293.1499938964844,0.535028338432312,-9169.4716796875,304.0741271972656,0.9606986045837402,0.5767424702644348,0.5461498498916626,292.8335266113281,297.1499938964844,293.1499938964844,0.0568395182490348,-7596.4296875,304.1358947753906,0.5200711488723755,0.0964242070913314,0.4504560232162475,290.18621826171875,291.1499938964844,265.3288879394531,263.7752990722656,280.3526916503906,292.8325500488281,290.1869506835937,1.0,0.4305509924888611,0.9633632898330688,0.9633632898330688,1.0,1.0,-2.329176664352417,1.05702805519104,1.272148609161377,0.5258791446685791,0.0,0.0,1.0,140.28976440429688,159.0,5.933355808258057,-23083.697265625,1274.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2718811035156,306.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,24460.08984375,25560.0,0.0,0.0,0.5425034761428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714454650879,1.5907353162765503,-2.0897297872579657e-05,0.0,0.0005505720619112,0.0,0.0,447.5419006347656,0.0,0.0,0.0,0.8834083676338196,4.0,0.0,1.0
717660,292.7934875488281,297.1499938964844,293.1499938964844,0.308150053024292,-5639.22314453125,304.12713623046875,0.8210801482200623,0.370461493730545,0.3355891108512878,292.8348388671875,297.1499938964844,293.1499938964844,0.2549016177654266,-5114.58935546875,304.1288146972656,0.7809607982635498,0.3183589875698089,0.3043314218521118,292.7220153808594,297.1499938964844,293.1499938964844,0.3890930414199829,-5269.1171875,304.1159973144531,0.8709834218025208,0.4469940364360809,0.3138156235218048,292.67022705078125,297.1499938964844,293.1499938964844,0.5414612293243408,-9245.4814453125,304.0885314941406,0.9574422836303712,0.5824502110481262,0.5517256855964661,292.86297607421875,297.1499938964844,293.1499938964844,0.058620810508728,-7745.53466796875,304.1376037597656,0.5205643773078918,0.0984673351049423,0.4605870246887207,290.2266540527344,291.1499938964844,265.3162536621094,263.7650756835937,280.3524475097656,292.86212158203125,290.2283935546875,1.0,0.4371111690998077,0.9610613584518432,0.9610613584518432,1.0,1.0,-2.360076665878296,1.0719581842422483,1.2881183624267578,0.5339124202728271,0.0,0.0,1.0,145.47991943359375,162.0,38.47380447387695,-23529.8984375,1331.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4598083496094,306.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5517574548721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.0005599636933766,0.0,0.0,473.6929931640625,0.0,0.0,0.0,0.8852093815803528,4.0,0.0,1.0
717720,292.7934875488281,297.1499938964844,293.1499938964844,0.308150053024292,-5639.22314453125,304.12713623046875,0.8210801482200623,0.370461493730545,0.3355891108512878,292.8348388671875,297.1499938964844,293.1499938964844,0.2549016177654266,-5114.58935546875,304.1288146972656,0.7809607982635498,0.3183589875698089,0.3043314218521118,292.7220153808594,297.1499938964844,293.1499938964844,0.3890930414199829,-5269.1171875,304.1159973144531,0.8709834218025208,0.4469940364360809,0.3138156235218048,292.67022705078125,297.1499938964844,293.1499938964844,0.5414612293243408,-9245.4814453125,304.0885314941406,0.9574422836303712,0.5824502110481262,0.5517256855964661,292.86297607421875,297.1499938964844,293.1499938964844,0.058620810508728,-7745.53466796875,304.1376037597656,0.5205643773078918,0.0984673351049423,0.4605870246887207,290.2266540527344,291.1499938964844,265.3162536621094,263.7650756835937,280.3524475097656,292.86212158203125,290.2283935546875,1.0,0.4371111690998077,0.9610613584518432,0.9610613584518432,1.0,1.0,-2.360076665878296,1.0719581842422483,1.2881183624267578,0.5339124202728271,0.0,0.0,1.0,145.47991943359375,162.0,38.47380447387695,-23529.8984375,1331.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4598083496094,306.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5517574548721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.0005599636933766,0.0,0.0,473.6929931640625,0.0,0.0,0.0,0.8852093815803528,4.0,0.0,1.0
717780,292.8243103027344,297.1499938964844,293.1499938964844,0.3108462691307068,-5676.44091796875,304.1302490234375,0.818922221660614,0.3732379972934723,0.3382914364337921,292.85955810546875,297.1499938964844,293.1499938964844,0.2576862275600433,-5157.4013671875,304.1312255859375,0.7792099714279175,0.3213250637054443,0.3073372840881347,292.7527160644531,297.1499938964844,293.1499938964844,0.3938523232936859,-5318.0048828125,304.119384765625,0.8693023920059204,0.4516091346740722,0.3171786367893219,292.70361328125,297.1499938964844,293.1499938964844,0.547913134098053,-9324.4951171875,304.0981750488281,0.9550777077674866,0.5878310203552246,0.5569840669631958,292.8895874023437,297.1499938964844,293.1499938964844,0.0603100508451461,-7889.0234375,304.138916015625,0.5212851166725159,0.1003355532884597,0.4698570668697357,290.2500305175781,291.1499938964844,265.3030700683594,263.75445556640625,280.3515625,292.8888244628906,290.2514038085937,1.0,0.4429428577423095,0.9587593674659728,0.9587593674659728,1.0,1.0,-2.3884286880493164,1.0856510400772097,1.3027775287628174,0.541266918182373,0.0,0.0,1.0,150.00242614746094,165.0,33.52408599853516,-23861.1484375,1384.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6502380371094,307.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.939453125,25560.0,0.0,0.0,0.5602331161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62487530708313,1.6248971223831177,-2.180448245781008e-05,0.0,0.0005685653886757,0.0,0.0,476.9988708496094,0.0,0.0,0.0,0.8870828151702881,4.0,0.0,1.0
717840,292.8243103027344,297.1499938964844,293.1499938964844,0.3108462691307068,-5676.44091796875,304.1302490234375,0.818922221660614,0.3732379972934723,0.3382914364337921,292.85955810546875,297.1499938964844,293.1499938964844,0.2576862275600433,-5157.4013671875,304.1312255859375,0.7792099714279175,0.3213250637054443,0.3073372840881347,292.7527160644531,297.1499938964844,293.1499938964844,0.3938523232936859,-5318.0048828125,304.119384765625,0.8693023920059204,0.4516091346740722,0.3171786367893219,292.70361328125,297.1499938964844,293.1499938964844,0.547913134098053,-9324.4951171875,304.0981750488281,0.9550777077674866,0.5878310203552246,0.5569840669631958,292.8895874023437,297.1499938964844,293.1499938964844,0.0603100508451461,-7889.0234375,304.138916015625,0.5212851166725159,0.1003355532884597,0.4698570668697357,290.2500305175781,291.1499938964844,265.3030700683594,263.75445556640625,280.3515625,292.8888244628906,290.2514038085937,1.0,0.4429428577423095,0.9587593674659728,0.9587593674659728,1.0,1.0,-2.3884286880493164,1.0856510400772097,1.3027775287628174,0.541266918182373,0.0,0.0,1.0,150.00242614746094,165.0,33.52408599853516,-23861.1484375,1384.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6502380371094,307.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.939453125,25560.0,0.0,0.0,0.5602331161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62487530708313,1.6248971223831177,-2.180448245781008e-05,0.0,0.0005685653886757,0.0,0.0,476.9988708496094,0.0,0.0,0.0,0.8870828151702881,4.0,0.0,1.0
717900,292.8389892578125,297.1499938964844,293.1499938964844,0.3120549321174621,-5693.09326171875,304.1316223144531,0.8179320693016052,0.3744822442531585,0.3395075500011444,292.8713073730469,297.1499938964844,293.1499938964844,0.258977860212326,-5177.23779296875,304.1322937011719,0.7784391045570374,0.322697639465332,0.3087301254272461,292.7672119140625,297.1499938964844,293.1499938964844,0.3961109519004822,-5341.2041015625,304.1208190917969,0.8685972690582275,0.4537937343120575,0.3187710046768188,292.7193603515625,297.1499938964844,293.1499938964844,0.5509433746337891,-9361.8994140625,304.1020812988281,0.9540646076202391,0.5903891921043396,0.559486985206604,292.9020080566406,297.1499938964844,293.1499938964844,0.0610883273184299,-7955.47314453125,304.1395263671875,0.5216296315193176,0.1011987850069999,0.4741541445255279,290.2605895996094,291.1499938964844,265.2963562011719,263.7491149902344,280.3510131835937,292.9012451171875,290.261962890625,1.0,0.4456460475921631,0.95760840177536,0.95760840177536,1.0,1.0,-2.4016458988189697,1.0920312404632568,1.3096145391464231,0.54468834400177,0.0,0.0,1.0,152.1050262451172,165.0,31.714094161987305,-24018.025390625,1409.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7472839355469,307.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.5641637444496155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.182089156121947e-05,0.0,0.0005725544760935,0.0,0.0,477.5373840332031,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
717960,292.8531799316406,297.1499938964844,293.1499938964844,0.3126687109470367,-5700.6220703125,304.13385009765625,0.8169618844985962,0.375634491443634,0.3406395316123962,292.8826599121094,297.1499938964844,293.1499938964844,0.2597820162773132,-5188.82275390625,304.1340637207031,0.7776961326599121,0.3239977657794952,0.3100530505180359,292.7812194824219,297.1499938964844,293.1499938964844,0.3976486325263977,-5356.23046875,304.12335205078125,0.8679327368736267,0.4558907747268677,0.3203038871288299,292.734619140625,297.1499938964844,293.1499938964844,0.5529772043228149,-9385.3076171875,304.10711669921875,0.9531055092811584,0.5928489565849304,0.5619016885757446,292.9138488769531,297.1499938964844,293.1499938964844,0.0617066211998462,-8006.90966796875,304.1402893066406,0.5219330191612244,0.1020141243934631,0.4782282710075378,290.2899780273437,291.1499938964844,265.2896423339844,263.7437744140625,280.35040283203125,292.91314697265625,290.29302978515625,1.0,0.448230117559433,0.956433355808258,0.956433355808258,1.0,1.0,-2.4142327308654785,1.0981035232543943,1.3161293268203735,0.5479407906532288,0.0,0.0,1.0,154.13514709472656,168.0,56.79861831665039,-24258.9921875,1433.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8309936523437,307.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.5680463910102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504919528961182,-2.249679710075725e-05,0.0,0.000576494843699,0.0,0.0,499.8962097167969,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
718020,292.88006591796875,297.1499938964844,293.1499938964844,0.314252108335495,-5721.80712890625,304.1365661621094,0.8150159120559692,0.377700537443161,0.3426698744297027,292.9042053222656,297.1499938964844,293.1499938964844,0.2617051601409912,-5217.8427734375,304.1361389160156,0.7762214541435242,0.3263989984989166,0.3124982118606567,292.807861328125,297.1499938964844,293.1499938964844,0.4012154638767242,-5392.41455078125,304.1262512207031,0.8666315674781799,0.4598310589790344,0.3231846988201141,292.763671875,297.1499938964844,293.1499938964844,0.5576597452163696,-9442.6171875,304.113525390625,0.9512346982955932,0.5974797010421753,0.5664474368095398,292.9360046386719,297.1499938964844,293.1499938964844,0.0629549324512481,-8113.06494140625,304.1414489746094,0.5223609805107117,0.1035004705190658,0.4857061207294464,290.3241882324219,291.1499938964844,265.2763061523437,263.73321533203125,280.3492126464844,292.93536376953125,290.3258361816406,1.0,0.4530811309814453,0.9540833830833436,0.9540833830833436,1.0,1.0,-2.437516927719116,1.1093279123306274,1.3281888961791992,0.5539396405220032,0.0,0.0,1.0,158.0391387939453,171.0,46.99061965942383,-24554.970703125,1478.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99151611328125,307.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.20703125,26640.0,0.0,0.0,0.5753955245018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784104347229,1.6578068733215332,-2.2696645828546025e-05,0.0,0.0005839533405378,0.0,0.0,506.5722351074219,0.0,0.0,0.0,0.9050999283790588,4.0,0.0,1.0
718080,292.88006591796875,297.1499938964844,293.1499938964844,0.314252108335495,-5721.80712890625,304.1365661621094,0.8150159120559692,0.377700537443161,0.3426698744297027,292.9042053222656,297.1499938964844,293.1499938964844,0.2617051601409912,-5217.8427734375,304.1361389160156,0.7762214541435242,0.3263989984989166,0.3124982118606567,292.807861328125,297.1499938964844,293.1499938964844,0.4012154638767242,-5392.41455078125,304.1262512207031,0.8666315674781799,0.4598310589790344,0.3231846988201141,292.763671875,297.1499938964844,293.1499938964844,0.5576597452163696,-9442.6171875,304.113525390625,0.9512346982955932,0.5974797010421753,0.5664474368095398,292.9360046386719,297.1499938964844,293.1499938964844,0.0629549324512481,-8113.06494140625,304.1414489746094,0.5223609805107117,0.1035004705190658,0.4857061207294464,290.3241882324219,291.1499938964844,265.2763061523437,263.73321533203125,280.3492126464844,292.93536376953125,290.3258361816406,1.0,0.4530811309814453,0.9540833830833436,0.9540833830833436,1.0,1.0,-2.437516927719116,1.1093279123306274,1.3281888961791992,0.5539396405220032,0.0,0.0,1.0,158.0391387939453,171.0,46.99061965942383,-24554.970703125,1478.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99151611328125,307.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.20703125,26640.0,0.0,0.0,0.5753955245018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784104347229,1.6578068733215332,-2.2696645828546025e-05,0.0,0.0005839533405378,0.0,0.0,506.5722351074219,0.0,0.0,0.0,0.9050999283790588,4.0,0.0,1.0
718140,292.90484619140625,297.1499938964844,293.1499938964844,0.3157534003257751,-5742.18115234375,304.1385192871094,0.8130509257316589,0.3795088231563568,0.3444545567035675,292.9241943359375,297.1499938964844,293.1499938964844,0.2635627388954162,-5246.1025390625,304.1376647949219,0.7747384309768677,0.328572541475296,0.3147166073322296,292.8327331542969,297.1499938964844,293.1499938964844,0.4046907424926758,-5427.900390625,304.1283569335937,0.865324854850769,0.463455319404602,0.3258422315120697,292.79083251953125,297.1499938964844,293.1499938964844,0.5621863007545471,-9498.93359375,304.1181030273437,0.949375331401825,0.6017571687698364,0.5706544518470764,292.956298828125,297.1499938964844,293.1499938964844,0.0640809237957,-8209.6435546875,304.1424255371094,0.52253258228302,0.1048028916120529,0.492329865694046,290.34893798828125,291.1499938964844,265.263427734375,263.7230529785156,280.3479919433594,292.9554748535156,290.3503723144531,1.0,0.4575704634189605,0.9517333507537842,0.9517333507537842,1.0,1.0,-2.4585325717926025,1.1194474697113037,1.3390851020812988,0.5593306422233582,0.0,0.0,1.0,161.78549194335938,174.0,37.58317184448242,-24818.533203125,1521.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1549377441406,307.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.37890625,27720.0,0.0,0.0,0.5820678472518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595357656478882,1.6595585346221924,-2.274463440699037e-05,0.0,0.0005907248705625,0.0,0.0,508.1797180175781,0.0,0.0,0.0,0.9209710359573364,4.0,0.0,1.0
718200,292.90484619140625,297.1499938964844,293.1499938964844,0.3157534003257751,-5742.18115234375,304.1385192871094,0.8130509257316589,0.3795088231563568,0.3444545567035675,292.9241943359375,297.1499938964844,293.1499938964844,0.2635627388954162,-5246.1025390625,304.1376647949219,0.7747384309768677,0.328572541475296,0.3147166073322296,292.8327331542969,297.1499938964844,293.1499938964844,0.4046907424926758,-5427.900390625,304.1283569335937,0.865324854850769,0.463455319404602,0.3258422315120697,292.79083251953125,297.1499938964844,293.1499938964844,0.5621863007545471,-9498.93359375,304.1181030273437,0.949375331401825,0.6017571687698364,0.5706544518470764,292.956298828125,297.1499938964844,293.1499938964844,0.0640809237957,-8209.6435546875,304.1424255371094,0.52253258228302,0.1048028916120529,0.492329865694046,290.34893798828125,291.1499938964844,265.263427734375,263.7230529785156,280.3479919433594,292.9554748535156,290.3503723144531,1.0,0.4575704634189605,0.9517333507537842,0.9517333507537842,1.0,1.0,-2.4585325717926025,1.1194474697113037,1.3390851020812988,0.5593306422233582,0.0,0.0,1.0,161.78549194335938,174.0,37.58317184448242,-24818.533203125,1521.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1549377441406,307.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.37890625,27720.0,0.0,0.0,0.5820678472518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595357656478882,1.6595585346221924,-2.274463440699037e-05,0.0,0.0005907248705625,0.0,0.0,508.1797180175781,0.0,0.0,0.0,0.9209710359573364,4.0,0.0,1.0
718260,292.92779541015625,297.1499938964844,293.1499938964844,0.3163184225559234,-5748.50244140625,304.141357421875,0.8110074400901794,0.3810641169548034,0.3460136651992798,292.9427490234375,297.1499938964844,293.1499938964844,0.2646406292915344,-5261.44140625,304.1399230957031,0.773196280002594,0.3305303156375885,0.3167295753955841,292.856201171875,297.1499938964844,293.1499938964844,0.4069367051124573,-5449.77685546875,304.1317749023437,0.8639252781867981,0.4667308330535888,0.3282618820667267,292.8164367675781,297.1499938964844,293.1499938964844,0.5650538802146912,-9532.583984375,304.12384033203125,0.9474312663078308,0.6056602001190186,0.5745161771774292,292.9749450683594,297.1499938964844,293.1499938964844,0.0648949593305587,-8277.4814453125,304.1435852050781,0.5224289298057556,0.1059312224388122,0.4981564879417419,290.39862060546875,291.1499938964844,265.2513122558594,263.7135925292969,280.3468017578125,292.973388671875,290.40057373046875,1.0,0.4617461860179901,0.9493820667266846,0.9493820667266846,1.0,1.0,-2.477372646331787,1.1285061836242676,1.3488664627075195,0.5641402006149292,0.0,0.0,1.0,165.43377685546875,177.0,55.28940963745117,-25158.896484375,1561.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28875732421875,307.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.384765625,27720.0,0.0,0.0,0.588437020778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.355626565986313e-05,0.0,0.0005971887730993,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221868515014648,4.0,0.0,1.0
718320,292.92779541015625,297.1499938964844,293.1499938964844,0.3163184225559234,-5748.50244140625,304.141357421875,0.8110074400901794,0.3810641169548034,0.3460136651992798,292.9427490234375,297.1499938964844,293.1499938964844,0.2646406292915344,-5261.44140625,304.1399230957031,0.773196280002594,0.3305303156375885,0.3167295753955841,292.856201171875,297.1499938964844,293.1499938964844,0.4069367051124573,-5449.77685546875,304.1317749023437,0.8639252781867981,0.4667308330535888,0.3282618820667267,292.8164367675781,297.1499938964844,293.1499938964844,0.5650538802146912,-9532.583984375,304.12384033203125,0.9474312663078308,0.6056602001190186,0.5745161771774292,292.9749450683594,297.1499938964844,293.1499938964844,0.0648949593305587,-8277.4814453125,304.1435852050781,0.5224289298057556,0.1059312224388122,0.4981564879417419,290.39862060546875,291.1499938964844,265.2513122558594,263.7135925292969,280.3468017578125,292.973388671875,290.40057373046875,1.0,0.4617461860179901,0.9493820667266846,0.9493820667266846,1.0,1.0,-2.477372646331787,1.1285061836242676,1.3488664627075195,0.5641402006149292,0.0,0.0,1.0,165.43377685546875,177.0,55.28940963745117,-25158.896484375,1561.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28875732421875,307.728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.384765625,27720.0,0.0,0.0,0.588437020778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.355626565986313e-05,0.0,0.0005971887730993,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221868515014648,4.0,0.0,1.0
718380,292.94903564453125,297.1499938964844,293.1499938964844,0.3171775639057159,-5759.84423828125,304.1427917480469,0.808858335018158,0.3823882937431335,0.3473590910434723,292.9599609375,297.1499938964844,293.1499938964844,0.2659702003002167,-5281.4423828125,304.1410522460937,0.7715776562690735,0.3322871625423431,0.3185484707355499,292.8780517578125,297.1499938964844,293.1499938964844,0.4095444679260254,-5476.1982421875,304.13348388671875,0.8624340891838074,0.4697388708591461,0.330477625131607,292.84063720703125,297.1499938964844,293.1499938964844,0.5683692693710327,-9573.7998046875,304.12701416015625,0.9453638195991516,0.6092011332511902,0.5780319571495056,292.9920349121094,297.1499938964844,293.1499938964844,0.0656909048557281,-8345.5,304.1443786621094,0.522057294845581,0.1068959906697273,0.5032328963279724,290.426513671875,291.1499938964844,265.24029541015625,263.705078125,280.34600830078125,292.9896850585937,290.4279479980469,1.0,0.4656401574611664,0.9470307230949402,0.9470307230949402,1.0,1.0,-2.494160890579224,1.1365644931793213,1.3575962781906128,0.5683992505073547,0.0,0.0,1.0,169.01060485839844,180.0,42.41835021972656,-25382.255859375,1599.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4219665527344,307.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.419921875,27720.0,0.0,0.0,0.5942835807800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923444271087646,1.6923680305480957,-2.3652837626286782e-05,0.0,0.0006031222874298,0.0,0.0,538.9195556640625,0.0,0.0,0.0,0.923905074596405,4.0,0.0,1.0
718440,292.94903564453125,297.1499938964844,293.1499938964844,0.3171775639057159,-5759.84423828125,304.1427917480469,0.808858335018158,0.3823882937431335,0.3473590910434723,292.9599609375,297.1499938964844,293.1499938964844,0.2659702003002167,-5281.4423828125,304.1410522460937,0.7715776562690735,0.3322871625423431,0.3185484707355499,292.8780517578125,297.1499938964844,293.1499938964844,0.4095444679260254,-5476.1982421875,304.13348388671875,0.8624340891838074,0.4697388708591461,0.330477625131607,292.84063720703125,297.1499938964844,293.1499938964844,0.5683692693710327,-9573.7998046875,304.12701416015625,0.9453638195991516,0.6092011332511902,0.5780319571495056,292.9920349121094,297.1499938964844,293.1499938964844,0.0656909048557281,-8345.5,304.1443786621094,0.522057294845581,0.1068959906697273,0.5032328963279724,290.426513671875,291.1499938964844,265.24029541015625,263.705078125,280.34600830078125,292.9896850585937,290.4279479980469,1.0,0.4656401574611664,0.9470307230949402,0.9470307230949402,1.0,1.0,-2.494160890579224,1.1365644931793213,1.3575962781906128,0.5683992505073547,0.0,0.0,1.0,169.01060485839844,180.0,42.41835021972656,-25382.255859375,1599.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4219665527344,307.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.419921875,27720.0,0.0,0.0,0.5942835807800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923444271087646,1.6923680305480957,-2.3652837626286782e-05,0.0,0.0006031222874298,0.0,0.0,538.9195556640625,0.0,0.0,0.0,0.923905074596405,4.0,0.0,1.0
718500,292.95904541015625,297.1499938964844,293.1499938964844,0.3175643384456634,-5764.96875,304.1434020996094,0.8077417612075806,0.3829665780067444,0.3479568660259247,292.9681091308594,297.1499938964844,293.1499938964844,0.2665995955467224,-5290.9375,304.1415405273437,0.7707400321960449,0.3330930471420288,0.3193891048431396,292.8884582519531,297.1499938964844,293.1499938964844,0.4107981622219085,-5488.931640625,304.1341857910156,0.8616594076156616,0.4711425602436065,0.3315185010433197,292.85223388671875,297.1499938964844,293.1499938964844,0.5699406266212463,-9593.4326171875,304.1283264160156,0.9442845582962036,0.6108456254005432,0.5796687602996826,293.00006103515625,297.1499938964844,293.1499938964844,0.0660483390092849,-8376.1357421875,304.1447448730469,0.52177894115448,0.1073211133480072,0.505508303642273,290.43853759765625,291.1499938964844,265.2352905273437,263.7012634277344,280.3458251953125,292.99725341796875,290.4399108886719,1.0,0.4674904346466064,0.9458550810813904,0.9458550810813904,1.0,1.0,-2.501840591430664,1.1402450799942017,1.3615955114364624,0.5703373551368713,0.0,0.0,1.0,170.7764129638672,180.0,38.2656364440918,-25486.373046875,1617.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4903869628906,307.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.11328125,28800.0,0.0,0.0,0.5969851613044739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928850412368774,1.692908763885498,-2.3667951609240845e-05,0.0,0.0006058640428818,0.0,0.0,539.4362182617188,0.0,0.0,0.0,0.939173698425293,4.0,0.0,1.0
718560,292.9687194824219,297.1499938964844,293.1499938964844,0.3174034655094147,-5761.67724609375,304.1448974609375,0.8065913915634155,0.3834854960441589,0.3485046923160553,292.9759826660156,297.1499938964844,293.1499938964844,0.2667683959007263,-5292.65771484375,304.14276123046875,0.7698810696601868,0.3338496387004852,0.3201850652694702,292.8985290527344,297.1499938964844,293.1499938964844,0.4113485515117645,-5493.73095703125,304.1360778808594,0.8608589768409729,0.4724742770195007,0.3325118124485016,292.8634948730469,297.1499938964844,293.1499938964844,0.5705599784851074,-9599.5615234375,304.13116455078125,0.94317227602005,0.6124036908149719,0.581229031085968,293.0077514648437,297.1499938964844,293.1499938964844,0.0662596076726913,-8392.564453125,304.14532470703125,0.5214425921440125,0.1077103838324546,0.507621705532074,290.46881103515625,291.1499938964844,265.230712890625,263.69775390625,280.3458251953125,293.0045471191406,290.4716491699219,1.0,0.469280868768692,0.944686233997345,0.944686233997345,1.0,1.0,-2.509063005447388,1.143702745437622,1.3653602600097656,0.5721538066864014,0.0,0.0,1.0,172.53121948242188,183.0,60.78934097290039,-25674.236328125,1634.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54595947265625,307.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,28503.818359375,28800.0,0.0,0.0,0.5996912717819214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171756029129028,1.7172000408172607,-2.435202804917936e-05,0.0,0.0006086104549467,0.0,0.0,562.9916381835938,0.0,0.0,0.0,0.9378494024276732,4.0,0.0,1.0
718620,292.987060546875,297.1499938964844,293.1499938964844,0.317589521408081,-5763.3623046875,304.1462707519531,0.8041760921478271,0.384353905916214,0.3494430184364319,292.990966796875,297.1499938964844,293.1499938964844,0.267541766166687,-5303.84326171875,304.14385986328125,0.7680877447128296,0.335218220949173,0.3216379284858703,292.9178161621094,297.1499938964844,293.1499938964844,0.4130929112434387,-5511.04541015625,304.1377868652344,0.8591703176498413,0.4749372601509094,0.3343524038791656,292.8851013183594,297.1499938964844,293.1499938964844,0.5726535320281982,-9625.021484375,304.1339111328125,0.9408321380615234,0.615278959274292,0.5841113328933716,293.0221862792969,297.1499938964844,293.1499938964844,0.0667560249567031,-8433.998046875,304.14605712890625,0.5205987095832825,0.1083850786089897,0.5113756656646729,290.50341796875,291.1499938964844,265.222900390625,263.6919250488281,280.3465576171875,293.018310546875,290.5050354003906,1.0,0.4726860523223877,0.9423484802246094,0.9423484802246094,1.0,1.0,-2.5221221446990967,1.1499420404434204,1.3721801042556765,0.5754150748252869,0.0,0.0,1.0,176.0152587890625,186.0,48.883209228515625,-25868.44921875,1667.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6531677246094,308.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.6048217415809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639434290584e-05,0.0,0.0006138171884231,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.987060546875,297.1499938964844,293.1499938964844,0.317589521408081,-5763.3623046875,304.1462707519531,0.8041760921478271,0.384353905916214,0.3494430184364319,292.990966796875,297.1499938964844,293.1499938964844,0.267541766166687,-5303.84326171875,304.14385986328125,0.7680877447128296,0.335218220949173,0.3216379284858703,292.9178161621094,297.1499938964844,293.1499938964844,0.4130929112434387,-5511.04541015625,304.1377868652344,0.8591703176498413,0.4749372601509094,0.3343524038791656,292.8851013183594,297.1499938964844,293.1499938964844,0.5726535320281982,-9625.021484375,304.1339111328125,0.9408321380615234,0.615278959274292,0.5841113328933716,293.0221862792969,297.1499938964844,293.1499938964844,0.0667560249567031,-8433.998046875,304.14605712890625,0.5205987095832825,0.1083850786089897,0.5113756656646729,290.50341796875,291.1499938964844,265.222900390625,263.6919250488281,280.3465576171875,293.018310546875,290.5050354003906,1.0,0.4726860523223877,0.9423484802246094,0.9423484802246094,1.0,1.0,-2.5221221446990967,1.1499420404434204,1.3721801042556765,0.5754150748252869,0.0,0.0,1.0,176.0152587890625,186.0,48.883209228515625,-25868.44921875,1667.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6531677246094,308.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.6048217415809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639434290584e-05,0.0,0.0006138171884231,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.004150390625,297.1499938964844,293.1499938964844,0.3177648782730102,-5765.15234375,304.147216796875,0.8016692399978638,0.3850151896476745,0.3501945734024048,293.0049743652344,297.1499938964844,293.1499938964844,0.2683058679103851,-5315.109375,304.1446533203125,0.7662173509597778,0.3364051282405853,0.3229185342788696,292.9358825683594,297.1499938964844,293.1499938964844,0.4148259460926056,-5528.46923828125,304.13897705078125,0.857398509979248,0.4771493673324585,0.336021214723587,292.9053955078125,297.1499938964844,293.1499938964844,0.5747429132461548,-9650.9814453125,304.1357727050781,0.9383844137191772,0.6178740859031677,0.5867254137992859,293.0354309082031,297.1499938964844,293.1499938964844,0.0671891942620277,-8470.4599609375,304.1466369628906,0.5195598602294922,0.1089320331811904,0.5145448446273804,290.5295104980469,291.1499938964844,265.2172241210937,263.68780517578125,280.3479919433594,293.030517578125,290.53094482421875,1.0,0.475874662399292,0.9400107264518738,0.9400107264518738,1.0,1.0,-2.533518552780152,1.155369520187378,1.3781490325927734,0.578230619430542,0.0,0.0,1.0,179.45883178710938,189.0,39.63093948364258,-26036.94140625,1698.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7673645019531,308.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.203125,29880.0,0.0,0.0,0.6094388961791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256007194519043,1.7256252765655518,-2.459157440171112e-05,0.0,0.0006185030215419,0.0,0.0,571.319091796875,0.0,0.0,0.0,0.9570299386978148,4.0,0.0,1.0
718800,293.004150390625,297.1499938964844,293.1499938964844,0.3177648782730102,-5765.15234375,304.147216796875,0.8016692399978638,0.3850151896476745,0.3501945734024048,293.0049743652344,297.1499938964844,293.1499938964844,0.2683058679103851,-5315.109375,304.1446533203125,0.7662173509597778,0.3364051282405853,0.3229185342788696,292.9358825683594,297.1499938964844,293.1499938964844,0.4148259460926056,-5528.46923828125,304.13897705078125,0.857398509979248,0.4771493673324585,0.336021214723587,292.9053955078125,297.1499938964844,293.1499938964844,0.5747429132461548,-9650.9814453125,304.1357727050781,0.9383844137191772,0.6178740859031677,0.5867254137992859,293.0354309082031,297.1499938964844,293.1499938964844,0.0671891942620277,-8470.4599609375,304.1466369628906,0.5195598602294922,0.1089320331811904,0.5145448446273804,290.5295104980469,291.1499938964844,265.2172241210937,263.68780517578125,280.3479919433594,293.030517578125,290.53094482421875,1.0,0.475874662399292,0.9400107264518738,0.9400107264518738,1.0,1.0,-2.533518552780152,1.155369520187378,1.3781490325927734,0.578230619430542,0.0,0.0,1.0,179.45883178710938,189.0,39.63093948364258,-26036.94140625,1698.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7673645019531,308.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.203125,29880.0,0.0,0.0,0.6094388961791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256007194519043,1.7256252765655518,-2.459157440171112e-05,0.0,0.0006185030215419,0.0,0.0,571.319091796875,0.0,0.0,0.0,0.9570299386978148,4.0,0.0,1.0
718860,293.0201721191406,297.1499938964844,293.1499938964844,0.3170675337314605,-5753.74755859375,304.1492614746094,0.7990552186965942,0.3854592740535736,0.3507566452026367,293.0181579589844,297.1499938964844,293.1499938964844,0.2683337032794952,-5314.1591796875,304.1463317871094,0.7642555832862854,0.3374075591564178,0.3240283727645874,292.9533386230469,297.1499938964844,293.1499938964844,0.4153749942779541,-5532.79345703125,304.14166259765625,0.8554912805557251,0.4790335595607757,0.3374756574630737,292.9245910644531,297.1499938964844,293.1499938964844,0.5753241777420044,-9656.021484375,304.13946533203125,0.9358050227165222,0.6201736927032471,0.5890700817108154,293.0476379394531,297.1499938964844,293.1499938964844,0.0673676431179046,-8482.646484375,304.1474609375,0.5183396339416504,0.1093609631061554,0.5171821713447571,290.580078125,291.1499938964844,265.2139587402344,263.6856689453125,280.3500671386719,293.040771484375,290.5820007324219,1.0,0.4788593053817749,0.9376791715621948,0.9376791715621948,1.0,1.0,-2.543262243270874,1.1599899530410769,1.3832721710205078,0.5806058049201965,0.0,0.0,1.0,182.88047790527344,192.0,56.87685775756836,-26284.3046875,1727.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8569641113281,308.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.6138908863067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.540801870054565e-05,0.0,0.0006230212165974,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
