time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.0201721191406,297.1499938964844,293.1499938964844,0.3170675337314605,-5753.74755859375,304.1492614746094,0.7990552186965942,0.3854592740535736,0.3507566452026367,293.0181579589844,297.1499938964844,293.1499938964844,0.2683337032794952,-5314.1591796875,304.1463317871094,0.7642555832862854,0.3374075591564178,0.3240283727645874,292.9533386230469,297.1499938964844,293.1499938964844,0.4153749942779541,-5532.79345703125,304.14166259765625,0.8554912805557251,0.4790335595607757,0.3374756574630737,292.9245910644531,297.1499938964844,293.1499938964844,0.5753241777420044,-9656.021484375,304.13946533203125,0.9358050227165222,0.6201736927032471,0.5890700817108154,293.0476379394531,297.1499938964844,293.1499938964844,0.0673676431179046,-8482.646484375,304.1474609375,0.5183396339416504,0.1093609631061554,0.5171821713447571,290.580078125,291.1499938964844,265.2139587402344,263.6856689453125,280.3500671386719,293.040771484375,290.5820007324219,1.0,0.4788593053817749,0.9376791715621948,0.9376791715621948,1.0,1.0,-2.543262243270874,1.1599899530410769,1.3832721710205078,0.5806058049201965,0.0,0.0,1.0,182.88047790527344,192.0,56.87685775756836,-26284.3046875,1727.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8569641113281,308.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.6138908863067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.540801870054565e-05,0.0,0.0006230212165974,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718980,293.0351867675781,297.1499938964844,293.1499938964844,0.3166801929473877,-5747.4794921875,304.150146484375,0.7963468432426453,0.3857050240039825,0.3511361479759216,293.0305480957031,297.1499938964844,293.1499938964844,0.2686251699924469,-5317.9833984375,304.1470642089844,0.7622129917144775,0.3382342755794525,0.3249703645706177,292.96990966796875,297.1499938964844,293.1499938964844,0.4162809550762176,-5541.5283203125,304.1429138183594,0.8534739017486572,0.4806589484214782,0.3387343287467956,292.94268798828125,297.1499938964844,293.1499938964844,0.576461672782898,-9669.7412109375,304.1410522460937,0.9331132173538208,0.6222126483917236,0.5911589860916138,293.058837890625,297.1499938964844,293.1499938964844,0.0675764456391334,-8499.0,304.14794921875,0.5169616937637329,0.1096803769469261,0.5193207859992981,290.61053466796875,291.1499938964844,265.2135009765625,263.685791015625,280.35357666015625,293.0502624511719,290.61212158203125,1.0,0.4816494882106781,0.9353476762771606,0.9353476762771606,1.0,1.0,-2.551442861557007,1.1638472080230713,1.3875956535339355,0.5825619697570801,0.0,0.0,1.0,186.2762908935547,195.0,45.82539749145508,-26422.66796875,1753.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9509582519531,308.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.220703125,29880.0,0.0,0.0,0.6179368495941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572050094604492,1.7572304010391235,-2.5500608899164945e-05,0.0,0.0006271273596212,0.0,0.0,603.288818359375,0.0,0.0,0.0,0.9593047499656676,4.0,0.0,1.0
719040,293.0351867675781,297.1499938964844,293.1499938964844,0.3166801929473877,-5747.4794921875,304.150146484375,0.7963468432426453,0.3857050240039825,0.3511361479759216,293.0305480957031,297.1499938964844,293.1499938964844,0.2686251699924469,-5317.9833984375,304.1470642089844,0.7622129917144775,0.3382342755794525,0.3249703645706177,292.96990966796875,297.1499938964844,293.1499938964844,0.4162809550762176,-5541.5283203125,304.1429138183594,0.8534739017486572,0.4806589484214782,0.3387343287467956,292.94268798828125,297.1499938964844,293.1499938964844,0.576461672782898,-9669.7412109375,304.1410522460937,0.9331132173538208,0.6222126483917236,0.5911589860916138,293.058837890625,297.1499938964844,293.1499938964844,0.0675764456391334,-8499.0,304.14794921875,0.5169616937637329,0.1096803769469261,0.5193207859992981,290.61053466796875,291.1499938964844,265.2135009765625,263.685791015625,280.35357666015625,293.0502624511719,290.61212158203125,1.0,0.4816494882106781,0.9353476762771606,0.9353476762771606,1.0,1.0,-2.551442861557007,1.1638472080230713,1.3875956535339355,0.5825619697570801,0.0,0.0,1.0,186.2762908935547,195.0,45.82539749145508,-26422.66796875,1753.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9509582519531,308.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.220703125,29880.0,0.0,0.0,0.6179368495941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572050094604492,1.7572304010391235,-2.5500608899164945e-05,0.0,0.0006271273596212,0.0,0.0,603.288818359375,0.0,0.0,0.0,0.9593047499656676,4.0,0.0,1.0
719100,293.0423278808594,297.1499938964844,293.1499938964844,0.3164431452751159,-5743.75537109375,304.1505432128906,0.794964611530304,0.3857556879520416,0.3512615859508514,293.0364685058594,297.1499938964844,293.1499938964844,0.2687323987483978,-5319.32080078125,304.1473999023437,0.7611673474311829,0.3385832011699676,0.3253807127475738,292.977783203125,297.1499938964844,293.1499938964844,0.4166772961616516,-5545.3369140625,304.1434936523437,0.8524399995803833,0.4813881814479828,0.3393042385578155,292.9513244628906,297.1499938964844,293.1499938964844,0.576970100402832,-9675.880859375,304.1417541503906,0.931736946105957,0.6231397986412048,0.5921169519424438,293.0640869140625,297.1499938964844,293.1499938964844,0.0676553472876548,-8504.998046875,304.1481628417969,0.5162234306335449,0.1098023653030395,0.5202168822288513,290.6245422363281,291.1499938964844,265.21441650390625,263.6867980957031,280.3558959960937,293.0547790527344,290.6261291503906,1.0,0.4829763174057007,0.9341818690299988,0.9341818690299988,1.0,1.0,-2.554999589920044,1.1655150651931765,1.3894845247268677,0.5833975076675415,0.0,0.0,1.0,187.9621734619141,195.0,42.78985595703125,-26486.56640625,1765.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0014038085937,308.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62109375,30960.0,0.0,0.0,0.6197779774665833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.551462057454046e-05,0.0,0.0006289958255365,0.0,0.0,603.7861328125,0.0,0.0,0.0,0.9745440483093262,4.0,0.0,1.0
719160,293.0492553710937,297.1499938964844,293.1499938964844,0.3156755268573761,-5731.853515625,304.15185546875,0.793562650680542,0.385755330324173,0.3513445556163788,293.042236328125,297.1499938964844,293.1499938964844,0.2683866024017334,-5313.017578125,304.14849853515625,0.7601052522659302,0.3388884961605072,0.3257518112659454,292.9854736328125,297.1499938964844,293.1499938964844,0.4163850545883178,-5541.39501953125,304.14520263671875,0.8513901233673096,0.482060432434082,0.3398371040821075,292.95977783203125,297.1499938964844,293.1499938964844,0.5765560865402222,-9668.9091796875,304.1440124511719,0.930339217185974,0.6239996552467346,0.5930173993110657,293.0691223144531,297.1499938964844,293.1499938964844,0.0675998330116272,-8497.7451171875,304.14862060546875,0.5154566168785095,0.1099013835191726,0.5210095643997192,290.6565246582031,291.1499938964844,265.2161560058594,263.6884460449219,280.358642578125,293.05914306640625,290.659423828125,1.0,0.4842610955238342,0.9330264329910278,0.9330264329910278,1.0,1.0,-2.558220386505127,1.1670191287994385,1.3912012577056885,0.5841442942619324,0.0,0.0,1.0,189.6422119140625,198.0,65.14804077148438,-26632.109375,1777.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0403137207031,308.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,30674.115234375,30960.0,0.0,0.0,0.6216453909873962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813760042190552,-2.6206205802736804e-05,0.0,0.0006308910669758,0.0,0.0,628.5007934570312,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
719220,293.06256103515625,297.1499938964844,293.1499938964844,0.3146529495716095,-5716.32763671875,304.1529235839844,0.7906895279884338,0.3856098651885986,0.3513751924037933,293.0533142089844,297.1499938964844,293.1499938964844,0.2681336402893066,-5308.15087890625,304.1494140625,0.7579237818717957,0.3393701910972595,0.3263701200485229,293.0001525878906,297.1499938964844,293.1499938964844,0.4164726734161377,-5541.49462890625,304.1466369628906,0.8492352366447449,0.4832497239112854,0.3407875299453735,292.9759826660156,297.1499938964844,293.1499938964844,0.5766311287879944,-9668.640625,304.1458435058594,0.9274664521217346,0.625531017780304,0.5946308970451355,293.0785827636719,297.1499938964844,293.1499938964844,0.0675937533378601,-8494.482421875,304.1490783691406,0.5138393044471741,0.1100332289934158,0.5222932696342468,290.6957397460937,291.1499938964844,265.22222900390625,263.69390869140625,280.36553955078125,293.0675354003906,290.6976013183594,1.0,0.4867042899131775,0.9307156205177308,0.9307156205177308,1.0,1.0,-2.563624143600464,1.1695202589035034,1.3941038846969604,0.5853610634803772,0.0,0.0,1.0,192.9886016845703,186.0,55.22151184082031,-26750.548828125,1800.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1177673339844,308.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.779296875,30960.0,0.0,0.0,0.6251569390296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787774682044983,1.7878010272979736,-2.6395582608529367e-05,0.0,0.0006344548310153,0.0,0.0,635.3258666992188,0.0,0.0,0.0,0.9760385155677797,4.0,0.0,1.0
719280,293.06256103515625,297.1499938964844,293.1499938964844,0.3146529495716095,-5716.32763671875,304.1529235839844,0.7906895279884338,0.3856098651885986,0.3513751924037933,293.0533142089844,297.1499938964844,293.1499938964844,0.2681336402893066,-5308.15087890625,304.1494140625,0.7579237818717957,0.3393701910972595,0.3263701200485229,293.0001525878906,297.1499938964844,293.1499938964844,0.4164726734161377,-5541.49462890625,304.1466369628906,0.8492352366447449,0.4832497239112854,0.3407875299453735,292.9759826660156,297.1499938964844,293.1499938964844,0.5766311287879944,-9668.640625,304.1458435058594,0.9274664521217346,0.625531017780304,0.5946308970451355,293.0785827636719,297.1499938964844,293.1499938964844,0.0675937533378601,-8494.482421875,304.1490783691406,0.5138393044471741,0.1100332289934158,0.5222932696342468,290.6957397460937,291.1499938964844,265.22222900390625,263.69390869140625,280.36553955078125,293.0675354003906,290.6976013183594,1.0,0.4867042899131775,0.9307156205177308,0.9307156205177308,1.0,1.0,-2.563624143600464,1.1695202589035034,1.3941038846969604,0.5853610634803772,0.0,0.0,1.0,192.9886016845703,186.0,55.22151184082031,-26750.548828125,1800.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1177673339844,308.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.779296875,30960.0,0.0,0.0,0.6251569390296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787774682044983,1.7878010272979736,-2.6395582608529367e-05,0.0,0.0006344548310153,0.0,0.0,635.3258666992188,0.0,0.0,0.0,0.9760385155677797,4.0,0.0,1.0
719340,293.07476806640625,297.1499938964844,293.1499938964844,0.3133262395858764,-5696.408203125,304.1541748046875,0.7935205698013306,0.3853492438793182,0.351034551858902,293.0635986328125,297.1499938964844,293.1499938964844,0.2675778865814209,-5298.51708984375,304.1505432128906,0.7609413862228394,0.3397367894649505,0.3266030550003052,293.0136108398437,297.1499938964844,293.1499938964844,0.4162463843822479,-5538.306640625,304.14813232421875,0.852893054485321,0.4843166470527649,0.3414449393749237,292.99102783203125,297.1499938964844,293.1499938964844,0.5763550996780396,-9663.7578125,304.147705078125,0.9323016405105592,0.6268906593322754,0.5958045125007629,293.08697509765625,297.1499938964844,293.1499938964844,0.0673471912741661,-8469.9619140625,304.1498107910156,0.516024649143219,0.1101375445723533,0.5221202969551086,290.7308044433594,291.1499938964844,265.23211669921875,263.702392578125,280.3750305175781,293.0752868652344,290.7328186035156,1.0,0.4846738576889038,0.9284048080444336,0.9284048080444336,1.0,1.0,-2.56549072265625,1.17029070854187,1.39520001411438,0.5856685638427734,0.0,0.0,1.0,189.66665649414065,174.0,51.50215148925781,-26835.744140625,1788.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2077941894531,308.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41015625,32040.0,0.0,0.0,0.6282104253768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892099618911743,1.7892364263534546,-2.6437985070515424e-05,0.0,0.0006375537486746,0.0,0.0,636.8573608398438,0.0,0.0,0.0,0.9917494654655457,4.0,0.0,1.0
719400,293.07476806640625,297.1499938964844,293.1499938964844,0.3133262395858764,-5696.408203125,304.1541748046875,0.7935205698013306,0.3853492438793182,0.351034551858902,293.0635986328125,297.1499938964844,293.1499938964844,0.2675778865814209,-5298.51708984375,304.1505432128906,0.7609413862228394,0.3397367894649505,0.3266030550003052,293.0136108398437,297.1499938964844,293.1499938964844,0.4162463843822479,-5538.306640625,304.14813232421875,0.852893054485321,0.4843166470527649,0.3414449393749237,292.99102783203125,297.1499938964844,293.1499938964844,0.5763550996780396,-9663.7578125,304.147705078125,0.9323016405105592,0.6268906593322754,0.5958045125007629,293.08697509765625,297.1499938964844,293.1499938964844,0.0673471912741661,-8469.9619140625,304.1498107910156,0.516024649143219,0.1101375445723533,0.5221202969551086,290.7308044433594,291.1499938964844,265.23211669921875,263.702392578125,280.3750305175781,293.0752868652344,290.7328186035156,1.0,0.4846738576889038,0.9284048080444336,0.9284048080444336,1.0,1.0,-2.56549072265625,1.17029070854187,1.39520001411438,0.5856685638427734,0.0,0.0,1.0,189.66665649414065,174.0,51.50215148925781,-26835.744140625,1788.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2077941894531,308.62310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41015625,32040.0,0.0,0.0,0.6282104253768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892099618911743,1.7892364263534546,-2.6437985070515424e-05,0.0,0.0006375537486746,0.0,0.0,636.8573608398438,0.0,0.0,0.0,0.9917494654655457,4.0,0.0,1.0
719460,293.08599853515625,297.1499938964844,293.1499938964844,0.3110009431838989,-5661.337890625,304.1565856933594,0.7999782562255859,0.3849776983261108,0.3504621684551239,293.07305908203125,297.1499938964844,293.1499938964844,0.2661382853984833,-5274.25390625,304.1527099609375,0.7673431038856506,0.3400022685527801,0.3265948295593261,293.0259094238281,297.1499938964844,293.1499938964844,0.4147495925426483,-5521.10302734375,304.15118408203125,0.8603557348251343,0.48527592420578,0.3419195413589477,293.0050048828125,297.1499938964844,293.1499938964844,0.5743700265884399,-9635.134765625,304.15167236328125,0.9419412016868592,0.6280838847160339,0.5966773629188538,293.0942077636719,297.1499938964844,293.1499938964844,0.0668087303638458,-8417.6943359375,304.1507568359375,0.5208176374435425,0.1102678328752517,0.521320641040802,290.7937927246094,291.1499938964844,265.2461242675781,263.71417236328125,280.3865051269531,293.08209228515625,290.7964782714844,1.0,0.4804541170597076,0.9261329174041748,0.9261329174041748,1.0,1.0,-2.5654525756835938,1.170138597488403,1.3953138589859009,0.5854532122612,0.0,0.0,1.0,182.427734375,162.0,73.30242919921875,-26998.25,1756.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821044921875,308.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.392578125,32040.0,0.0,0.0,0.6310866475105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.725899321376346e-05,0.0,0.0006404727464541,0.0,0.0,666.7523193359375,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
719520,293.08599853515625,297.1499938964844,293.1499938964844,0.3110009431838989,-5661.337890625,304.1565856933594,0.7999782562255859,0.3849776983261108,0.3504621684551239,293.07305908203125,297.1499938964844,293.1499938964844,0.2661382853984833,-5274.25390625,304.1527099609375,0.7673431038856506,0.3400022685527801,0.3265948295593261,293.0259094238281,297.1499938964844,293.1499938964844,0.4147495925426483,-5521.10302734375,304.15118408203125,0.8603557348251343,0.48527592420578,0.3419195413589477,293.0050048828125,297.1499938964844,293.1499938964844,0.5743700265884399,-9635.134765625,304.15167236328125,0.9419412016868592,0.6280838847160339,0.5966773629188538,293.0942077636719,297.1499938964844,293.1499938964844,0.0668087303638458,-8417.6943359375,304.1507568359375,0.5208176374435425,0.1102678328752517,0.521320641040802,290.7937927246094,291.1499938964844,265.2461242675781,263.71417236328125,280.3865051269531,293.08209228515625,290.7964782714844,1.0,0.4804541170597076,0.9261329174041748,0.9261329174041748,1.0,1.0,-2.5654525756835938,1.170138597488403,1.3953138589859009,0.5854532122612,0.0,0.0,1.0,182.427734375,162.0,73.30242919921875,-26998.25,1756.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821044921875,308.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.392578125,32040.0,0.0,0.0,0.6310866475105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.725899321376346e-05,0.0,0.0006404727464541,0.0,0.0,666.7523193359375,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
719580,293.0965576171875,297.1499938964844,293.1499938964844,0.3088742196559906,-5629.70654296875,304.1579284667969,0.8087009191513062,0.3844576776027679,0.3496881127357483,293.0820007324219,297.1499938964844,293.1499938964844,0.2648593187332153,-5253.0771484375,304.1539306640625,0.7760403752326965,0.340137630701065,0.3263918757438659,293.0372009277344,297.1499938964844,293.1499938964844,0.4135798215866089,-5507.98974609375,304.1527404785156,0.8704602718353271,0.4861302971839905,0.3422616422176361,293.0179443359375,297.1499938964844,293.1499938964844,0.5728123188018799,-9613.4248046875,304.1537170410156,0.954315185546875,0.62912917137146,0.59732586145401,293.1004333496094,297.1499938964844,293.1499938964844,0.066322386264801,-8371.4169921875,304.1513061523437,0.5274993181228638,0.1104164272546768,0.5202476382255554,290.8404235839844,291.1499938964844,265.2645568847656,263.7295227050781,280.4000549316406,293.0882568359375,290.8428955078125,1.0,0.4749413728713989,0.9238610863685608,0.9238610863685608,1.0,1.0,-2.564180612564087,1.1693840026855469,1.3947964906692505,0.5849089026451111,0.0,0.0,1.0,173.1820526123047,150.0,67.07398986816406,-27062.01953125,1714.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36651611328125,308.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.470703125,32040.0,0.0,0.0,0.6335482597351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739580154419,1.819766879081726,-2.7347910872777e-05,0.0,0.0006429709028452,0.0,0.0,670.0173950195312,0.0,0.0,0.0,0.993435800075531,4.0,0.0,1.0
719640,293.0965576171875,297.1499938964844,293.1499938964844,0.3088742196559906,-5629.70654296875,304.1579284667969,0.8087009191513062,0.3844576776027679,0.3496881127357483,293.0820007324219,297.1499938964844,293.1499938964844,0.2648593187332153,-5253.0771484375,304.1539306640625,0.7760403752326965,0.340137630701065,0.3263918757438659,293.0372009277344,297.1499938964844,293.1499938964844,0.4135798215866089,-5507.98974609375,304.1527404785156,0.8704602718353271,0.4861302971839905,0.3422616422176361,293.0179443359375,297.1499938964844,293.1499938964844,0.5728123188018799,-9613.4248046875,304.1537170410156,0.954315185546875,0.62912917137146,0.59732586145401,293.1004333496094,297.1499938964844,293.1499938964844,0.066322386264801,-8371.4169921875,304.1513061523437,0.5274993181228638,0.1104164272546768,0.5202476382255554,290.8404235839844,291.1499938964844,265.2645568847656,263.7295227050781,280.4000549316406,293.0882568359375,290.8428955078125,1.0,0.4749413728713989,0.9238610863685608,0.9238610863685608,1.0,1.0,-2.564180612564087,1.1693840026855469,1.3947964906692505,0.5849089026451111,0.0,0.0,1.0,173.1820526123047,150.0,67.07398986816406,-27062.01953125,1714.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36651611328125,308.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.470703125,32040.0,0.0,0.0,0.6335482597351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739580154419,1.819766879081726,-2.7347910872777e-05,0.0,0.0006429709028452,0.0,0.0,670.0173950195312,0.0,0.0,0.0,0.993435800075531,4.0,0.0,1.0
719700,293.10162353515625,297.1499938964844,293.1499938964844,0.3077414333820343,-5612.89794921875,304.1585388183594,0.8135692477226257,0.3841374218463897,0.3492317795753479,293.0863342285156,297.1499938964844,293.1499938964844,0.264156311750412,-5241.50390625,304.15447998046875,0.7811163663864136,0.3401510715484619,0.3262233138084411,293.0425109863281,297.1499938964844,293.1499938964844,0.4129346907138824,-5500.8388671875,304.1534118652344,0.8763717412948608,0.4865159690380096,0.3423922061920166,293.0240783691406,297.1499938964844,293.1499938964844,0.5719507336616516,-9601.5634765625,304.15460205078125,0.9611288905143738,0.6295968294143677,0.5975825190544128,293.1032409667969,297.1499938964844,293.1499938964844,0.0660689026117324,-8347.4443359375,304.1515197753906,0.5314692854881287,0.1104936003684997,0.5196482539176941,290.8634033203125,291.1499938964844,265.27557373046875,263.7386474609375,280.4076843261719,293.09112548828125,290.8659362792969,1.0,0.4718647301197052,0.9227251410484314,0.9227251410484314,1.0,1.0,-2.563175201416016,1.16882586479187,1.3943493366241455,0.5845391750335693,0.0,0.0,1.0,168.11233520507812,150.0,65.8835678100586,-27090.689453125,1690.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41339111328125,308.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.90234375,33120.0,0.0,0.0,0.634597659111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201780319213867,1.820205450057984,-2.7361094907973893e-05,0.0,0.0006440359284169,0.0,0.0,670.501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1065673828125,297.1499938964844,293.1499938964844,0.3062989711761474,-5591.30615234375,304.1596069335937,0.8187057971954346,0.3837781548500061,0.3487342298030853,293.0905456542969,297.1499938964844,293.1499938964844,0.26318359375,-5225.392578125,304.15545654296875,0.7866343259811401,0.3401286900043487,0.3260144591331482,293.0476379394531,297.1499938964844,293.1499938964844,0.4118954241275787,-5489.26513671875,304.1546630859375,0.8828129768371582,0.4868699610233307,0.3424976170063019,293.030029296875,297.1499938964844,293.1499938964844,0.5705558657646179,-9582.1611328125,304.15631103515625,0.9681736826896667,0.6300227642059326,0.5977967381477356,293.1058654785156,297.1499938964844,293.1499938964844,0.0657453760504722,-8316.6123046875,304.1518249511719,0.5358346104621887,0.1105705350637435,0.5190183520317078,290.896484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4158630371094,293.0939025878906,290.8995666503906,1.0,0.4686348736286163,0.921621799468994,0.921621799468994,1.0,1.0,-2.5619537830352783,1.1681638956069946,1.3937900066375732,0.5841149687767029,0.0,0.0,1.0,162.85675048828125,138.0,77.85291290283203,-27157.46484375,1666.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4554138183594,308.9122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,32438.314453125,33120.0,0.0,0.0,0.6356080174446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343679341953e-05,0.0,0.0006450613145716,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11602783203125,297.1499938964844,293.1499938964844,0.3037225902080536,-5553.13818359375,304.16070556640625,0.8299666047096252,0.3829599022865295,0.3476284742355346,293.09869384765625,297.1499938964844,293.1499938964844,0.2614929676055908,-5197.72412109375,304.15643310546875,0.7989790439605713,0.3399844169616699,0.3254842162132263,293.057373046875,297.1499938964844,293.1499938964844,0.4102529883384704,-5471.3076171875,304.1558532714844,0.8972737789154053,0.4874871969223022,0.3426317870616913,293.0413818359375,297.1499938964844,293.1499938964844,0.5683415532112122,-9552.1201171875,304.1578674316406,0.9825443029403688,0.6307567358016968,0.5980939865112305,293.1106262207031,297.1499938964844,293.1499938964844,0.0651877000927925,-8264.173828125,304.15216064453125,0.5457621216773987,0.1107195913791656,0.5176752209663391,290.9463195800781,291.1499938964844,265.316162109375,263.7720031738281,280.43414306640625,293.0992736816406,290.94903564453125,1.0,0.4618059992790222,0.9194150567054749,0.9194150567054749,1.0,1.0,-2.5588934421539307,1.166537165641785,1.3923561573028564,0.5831045508384705,0.0,0.0,1.0,151.96351623535156,126.0,71.66471099853516,-27199.248046875,1614.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5458679199219,308.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6373037099838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006467822240665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11602783203125,297.1499938964844,293.1499938964844,0.3037225902080536,-5553.13818359375,304.16070556640625,0.8299666047096252,0.3829599022865295,0.3476284742355346,293.09869384765625,297.1499938964844,293.1499938964844,0.2614929676055908,-5197.72412109375,304.15643310546875,0.7989790439605713,0.3399844169616699,0.3254842162132263,293.057373046875,297.1499938964844,293.1499938964844,0.4102529883384704,-5471.3076171875,304.1558532714844,0.8972737789154053,0.4874871969223022,0.3426317870616913,293.0413818359375,297.1499938964844,293.1499938964844,0.5683415532112122,-9552.1201171875,304.1578674316406,0.9825443029403688,0.6307567358016968,0.5980939865112305,293.1106262207031,297.1499938964844,293.1499938964844,0.0651877000927925,-8264.173828125,304.15216064453125,0.5457621216773987,0.1107195913791656,0.5176752209663391,290.9463195800781,291.1499938964844,265.316162109375,263.7720031738281,280.43414306640625,293.0992736816406,290.94903564453125,1.0,0.4618059992790222,0.9194150567054749,0.9194150567054749,1.0,1.0,-2.5588934421539307,1.166537165641785,1.3923561573028564,0.5831045508384705,0.0,0.0,1.0,151.96351623535156,126.0,71.66471099853516,-27199.248046875,1614.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5458679199219,308.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6373037099838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006467822240665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1248474121094,297.1499938964844,293.1499938964844,0.30098557472229,-5512.58251953125,304.16168212890625,0.8430274724960327,0.382028192281723,0.3464066088199615,293.1063842773437,297.1499938964844,293.1499938964844,0.2596407532691955,-5167.4638671875,304.1573791503906,0.8129039406776428,0.3397190272808075,0.3248259723186493,293.06646728515625,297.1499938964844,293.1499938964844,0.4084132611751556,-5451.271484375,304.1569519042969,0.9145902395248412,0.4879879057407379,0.3426770567893982,293.05206298828125,297.1499938964844,293.1499938964844,0.5658511519432068,-9518.4921875,304.1593933105469,0.9967069625854492,0.6313426494598389,0.5982413291931152,293.1148681640625,297.1499938964844,293.1499938964844,0.0646027401089668,-8209.38671875,304.15240478515625,0.5573506951332092,0.110858105123043,0.5162359476089478,290.9974365234375,291.1499938964844,265.3500061035156,263.79962158203125,280.4550170898437,293.1044006347656,291.00030517578125,1.0,0.4545953869819641,0.9172082543373108,0.9172082543373108,1.0,1.0,-2.5551321506500244,1.1645662784576416,1.3905658721923828,0.581912100315094,0.0,0.0,1.0,140.75828552246094,114.0,71.85401916503906,-27239.46875,1560.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6424255371094,309.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6385582685470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006480554584413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1248474121094,297.1499938964844,293.1499938964844,0.30098557472229,-5512.58251953125,304.16168212890625,0.8430274724960327,0.382028192281723,0.3464066088199615,293.1063842773437,297.1499938964844,293.1499938964844,0.2596407532691955,-5167.4638671875,304.1573791503906,0.8129039406776428,0.3397190272808075,0.3248259723186493,293.06646728515625,297.1499938964844,293.1499938964844,0.4084132611751556,-5451.271484375,304.1569519042969,0.9145902395248412,0.4879879057407379,0.3426770567893982,293.05206298828125,297.1499938964844,293.1499938964844,0.5658511519432068,-9518.4921875,304.1593933105469,0.9967069625854492,0.6313426494598389,0.5982413291931152,293.1148681640625,297.1499938964844,293.1499938964844,0.0646027401089668,-8209.38671875,304.15240478515625,0.5573506951332092,0.110858105123043,0.5162359476089478,290.9974365234375,291.1499938964844,265.3500061035156,263.79962158203125,280.4550170898437,293.1044006347656,291.00030517578125,1.0,0.4545953869819641,0.9172082543373108,0.9172082543373108,1.0,1.0,-2.5551321506500244,1.1645662784576416,1.3905658721923828,0.581912100315094,0.0,0.0,1.0,140.75828552246094,114.0,71.85401916503906,-27239.46875,1560.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6424255371094,309.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6385582685470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006480554584413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1335754394531,297.1499938964844,293.1499938964844,0.2976391613483429,-5462.50048828125,304.1634216308594,0.8540111184120178,0.3809010088443756,0.3451566100120544,293.1141967773437,297.1499938964844,293.1499938964844,0.2572406530380249,-5127.908203125,304.1589660644531,0.8236998319625854,0.3392431139945984,0.3241252303123474,293.0755310058594,297.1499938964844,293.1499938964844,0.4057243168354034,-5421.6953125,304.1592102050781,0.9302912950515748,0.4882705509662628,0.3426888287067413,293.0508728027344,297.1499938964844,293.1499938964844,0.5440576672554016,-9208.7626953125,304.1938171386719,0.9990000128746032,0.6339966058731079,0.5804997682571411,293.1190795898437,297.1499938964844,293.1499938964844,0.0639205947518348,-8144.69873046875,304.1527709960937,0.5670114159584045,0.1108959466218948,0.515055775642395,291.0704345703125,291.1499938964844,265.3894958496094,263.831298828125,280.4864501953125,293.1100158691406,291.07574462890625,1.0,0.4460753202438354,0.915039360523224,0.915039360523224,1.0,1.0,-2.5300962924957275,1.1521823406219482,1.3779140710830688,0.575397789478302,0.0,0.0,1.0,131.663330078125,102.0,102.7948989868164,-27150.708984375,1487.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75762939453125,309.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6392222046852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006487292703241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1335754394531,297.1499938964844,293.1499938964844,0.2976391613483429,-5462.50048828125,304.1634216308594,0.8540111184120178,0.3809010088443756,0.3451566100120544,293.1141967773437,297.1499938964844,293.1499938964844,0.2572406530380249,-5127.908203125,304.1589660644531,0.8236998319625854,0.3392431139945984,0.3241252303123474,293.0755310058594,297.1499938964844,293.1499938964844,0.4057243168354034,-5421.6953125,304.1592102050781,0.9302912950515748,0.4882705509662628,0.3426888287067413,293.0508728027344,297.1499938964844,293.1499938964844,0.5440576672554016,-9208.7626953125,304.1938171386719,0.9990000128746032,0.6339966058731079,0.5804997682571411,293.1190795898437,297.1499938964844,293.1499938964844,0.0639205947518348,-8144.69873046875,304.1527709960937,0.5670114159584045,0.1108959466218948,0.515055775642395,291.0704345703125,291.1499938964844,265.3894958496094,263.831298828125,280.4864501953125,293.1100158691406,291.07574462890625,1.0,0.4460753202438354,0.915039360523224,0.915039360523224,1.0,1.0,-2.5300962924957275,1.1521823406219482,1.3779140710830688,0.575397789478302,0.0,0.0,1.0,131.663330078125,102.0,102.7948989868164,-27150.708984375,1487.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75762939453125,309.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6392222046852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006487292703241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.142822265625,297.1499938964844,293.1499938964844,0.2929337620735168,-5391.35595703125,304.16680908203125,0.8658392429351807,0.379443883895874,0.3436276018619537,293.12286376953125,297.1499938964844,293.1499938964844,0.2535989582538605,-5067.451171875,304.1620788574219,0.8348012566566467,0.3383949995040893,0.3231010437011719,293.08526611328125,297.1499938964844,293.1499938964844,0.4012083709239959,-5371.73095703125,304.1636962890625,0.9466699361801147,0.4881808757781982,0.3424590528011322,293.0202941894531,297.1499938964844,293.1499938964844,0.5108466148376465,-8742.052734375,304.234375,0.9990000128746032,0.6426579356193542,0.5542852878570557,293.12359619140625,297.1499938964844,293.1499938964844,0.0628343150019645,-8042.02587890625,304.1536560058594,0.5768545269966125,0.1107589602470398,0.5130932331085205,291.1859436035156,291.1499938964844,265.4344177246094,263.8664245605469,280.5260009765625,293.1185607910156,291.193115234375,1.0,0.4360494017601013,0.912870466709137,0.912870466709137,1.0,1.0,-2.492908000946045,1.133937120437622,1.3589709997177124,0.5654832124710083,0.0,0.0,0.9933661818504332,122.49217987060548,90.0,149.72373962402344,-27016.1640625,1400.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,309.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32527.634765625,34200.0,0.0,0.0,0.638807475566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315037488937376,1.8315315246582031,-2.772570587694645e-05,0.0,0.000648308370728,0.0,0.0,683.47900390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.142822265625,297.1499938964844,293.1499938964844,0.2929337620735168,-5391.35595703125,304.16680908203125,0.8658392429351807,0.379443883895874,0.3436276018619537,293.12286376953125,297.1499938964844,293.1499938964844,0.2535989582538605,-5067.451171875,304.1620788574219,0.8348012566566467,0.3383949995040893,0.3231010437011719,293.08526611328125,297.1499938964844,293.1499938964844,0.4012083709239959,-5371.73095703125,304.1636962890625,0.9466699361801147,0.4881808757781982,0.3424590528011322,293.0202941894531,297.1499938964844,293.1499938964844,0.5108466148376465,-8742.052734375,304.234375,0.9990000128746032,0.6426579356193542,0.5542852878570557,293.12359619140625,297.1499938964844,293.1499938964844,0.0628343150019645,-8042.02587890625,304.1536560058594,0.5768545269966125,0.1107589602470398,0.5130932331085205,291.1859436035156,291.1499938964844,265.4344177246094,263.8664245605469,280.5260009765625,293.1185607910156,291.193115234375,1.0,0.4360494017601013,0.912870466709137,0.912870466709137,1.0,1.0,-2.492908000946045,1.133937120437622,1.3589709997177124,0.5654832124710083,0.0,0.0,0.9933661818504332,122.49217987060548,90.0,149.72373962402344,-27016.1640625,1400.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,309.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32527.634765625,34200.0,0.0,0.0,0.638807475566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315037488937376,1.8315315246582031,-2.772570587694645e-05,0.0,0.000648308370728,0.0,0.0,683.47900390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1473693847656,297.1499938964844,293.1499938964844,0.2902200818061828,-5350.21240234375,304.168701171875,0.8726940155029297,0.3786389529705047,0.3427753150463104,293.1272888183594,297.1499938964844,293.1499938964844,0.2514311969280243,-5031.416015625,304.163818359375,0.8411284685134888,0.3378670811653137,0.3224724233150482,293.09014892578125,297.1499938964844,293.1499938964844,0.3984450995922088,-5341.1904296875,304.1662292480469,0.9555337429046632,0.4880397915840149,0.3422625064849853,292.9970703125,297.1499938964844,293.1499938964844,0.4924640357494354,-8484.4296875,304.25244140625,0.9990000128746032,0.6488586664199829,0.5400569438934326,293.1256408691406,297.1499938964844,293.1499938964844,0.0622016377747058,-7982.3984375,304.1541442871094,0.5823661684989929,0.1106931418180465,0.5119905471801758,291.25445556640625,291.1499938964844,265.45880126953125,263.88525390625,280.5487365722656,293.125244140625,291.2623596191406,1.0,0.4306172430515289,0.9117860198020936,0.9117860198020936,1.0,1.0,-2.472475290298462,1.1239218711853027,1.3485532999038696,0.5600430965423584,0.0,0.0,0.9795603156089784,117.66828918457033,90.0,170.46905517578125,-26940.451171875,1354.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,309.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,32949.2109375,35280.0,0.0,0.0,0.6381701231002808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8299094438552856,1.829937219619751,-2.77855961030582e-05,0.0,0.0006476615671999,0.0,0.0,683.4894409179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1518249511719,297.1499938964844,293.1499938964844,0.2873311042785644,-5306.35205078125,304.1705627441406,0.8802695274353027,0.3777980208396911,0.3418830931186676,293.1317443847656,297.1499938964844,293.1499938964844,0.2490893602371215,-4992.4599609375,304.1655578613281,0.8481094837188721,0.3372842967510223,0.3217840790748596,293.0950012207031,297.1499938964844,293.1499938964844,0.3954246342182159,-5307.84130859375,304.16876220703125,0.9647132754325868,0.4878505170345306,0.3420262336730957,292.9698791503906,297.1499938964844,293.1499938964844,0.4730922281742096,-8212.5576171875,304.2690124511719,0.9990000128746032,0.6561295390129089,0.5250842571258545,293.1273803710937,297.1499938964844,293.1499938964844,0.0615477040410041,-7920.7705078125,304.1545715332031,0.588356077671051,0.1106582432985305,0.5109636187553406,291.32843017578125,291.1499938964844,265.48443603515625,263.90484619140625,280.5713806152344,293.13018798828125,291.3369140625,1.0,0.4249456226825714,0.9109281301498412,0.9109281301498412,1.0,1.0,-2.4510717391967773,1.1134510040283203,1.3376208543777466,0.5543651580810547,0.0,0.0,0.9602863788604736,112.71852111816406,108.0,188.23399353027344,-26860.201171875,1307.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,309.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,33668.640625,35280.0,0.0,0.0,0.637238621711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827181696891785,1.82720959186554,-2.788771962514147e-05,0.0,0.000646716216579,0.0,0.0,683.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16119384765625,297.1499938964844,293.1499938964844,0.2823460698127746,-5231.23974609375,304.171875,0.8810869455337524,0.3758556544780731,0.3401831686496734,293.14129638671875,297.1499938964844,293.1499938964844,0.2450561672449112,-4925.8564453125,304.1669921875,0.849075973033905,0.3358083069324493,0.3204473555088043,293.1051025390625,297.1499938964844,293.1499938964844,0.3903525769710541,-5252.5859375,304.1708068847656,0.966809868812561,0.4871918559074402,0.3416003584861755,292.9273681640625,297.1499938964844,293.1499938964844,0.4610400795936584,-8060.12353515625,304.2479858398437,0.9990000128746032,0.6693814992904663,0.5210511088371277,293.1310729980469,297.1499938964844,293.1499938964844,0.0606370083987712,-7834.50439453125,304.154541015625,0.5897590517997742,0.1104834377765655,0.5101677775382996,291.4500427246094,291.1499938964844,265.5392150878906,263.9462585449219,280.6043395996094,293.13726806640625,291.4537048339844,1.0,0.4237135648727417,0.9092124700546264,0.9092124700546264,1.0,1.0,-2.441067934036255,1.108565330505371,1.3325026035308838,0.5511945486068726,0.0,0.0,0.9112852215766908,111.25025939941406,126.0,155.9555206298828,-26845.642578125,1288.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,309.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,35688.48828125,35280.0,0.0,0.0,0.6348440051078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803640604019165,1.8036683797836304,-2.7825470169773325e-05,0.0,0.0006442859885282,0.0,0.0,668.0755615234375,0.0,0.0,0.0,0.9904751181602478,4.0,0.0,1.0
720480,293.16119384765625,297.1499938964844,293.1499938964844,0.2823460698127746,-5231.23974609375,304.171875,0.8810869455337524,0.3758556544780731,0.3401831686496734,293.14129638671875,297.1499938964844,293.1499938964844,0.2450561672449112,-4925.8564453125,304.1669921875,0.849075973033905,0.3358083069324493,0.3204473555088043,293.1051025390625,297.1499938964844,293.1499938964844,0.3903525769710541,-5252.5859375,304.1708068847656,0.966809868812561,0.4871918559074402,0.3416003584861755,292.9273681640625,297.1499938964844,293.1499938964844,0.4610400795936584,-8060.12353515625,304.2479858398437,0.9990000128746032,0.6693814992904663,0.5210511088371277,293.1310729980469,297.1499938964844,293.1499938964844,0.0606370083987712,-7834.50439453125,304.154541015625,0.5897590517997742,0.1104834377765655,0.5101677775382996,291.4500427246094,291.1499938964844,265.5392150878906,263.9462585449219,280.6043395996094,293.13726806640625,291.4537048339844,1.0,0.4237135648727417,0.9092124700546264,0.9092124700546264,1.0,1.0,-2.441067934036255,1.108565330505371,1.3325026035308838,0.5511945486068726,0.0,0.0,0.9112852215766908,111.25025939941406,126.0,155.9555206298828,-26845.642578125,1288.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,309.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,35688.48828125,35280.0,0.0,0.0,0.6348440051078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803640604019165,1.8036683797836304,-2.7825470169773325e-05,0.0,0.0006442859885282,0.0,0.0,668.0755615234375,0.0,0.0,0.0,0.9904751181602478,4.0,0.0,1.0
720540,293.1702575683594,297.1499938964844,293.1499938964844,0.2803200185298919,-5202.91748046875,304.1678771972656,0.8708299994468689,0.3737303018569946,0.3384841978549957,293.1509094238281,297.1499938964844,293.1499938964844,0.2435333132743835,-4902.5908203125,304.1637878417969,0.8399543166160583,0.3340826034545898,0.3190482258796692,293.1148376464844,297.1499938964844,293.1499938964844,0.3892907500267029,-5243.2744140625,304.1654968261719,0.9565789103507996,0.4863578975200653,0.3411733508110046,292.9249267578125,297.1499938964844,293.1499938964844,0.4738037884235382,-8265.7880859375,304.19354248046875,0.9990000128746032,0.6756032109260559,0.5366941094398499,293.1357421875,297.1499938964844,293.1499938964844,0.0604641512036323,-7820.091796875,304.1532897949219,0.5826054215431213,0.1100199371576309,0.5093317627906799,291.45379638671875,291.1499938964844,265.59844970703125,263.990478515625,280.630859375,293.1437072753906,291.4515380859375,1.0,0.4287559390068054,0.9074968099594116,0.9074968099594116,1.0,1.0,-2.4546058177948,1.1150662899017334,1.3395394086837769,0.5544394850730896,0.0,0.0,0.8693862557411194,116.09527587890624,144.0,32.06943893432617,-26738.41796875,1325.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,309.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,36205.0078125,34200.0,0.0,0.0,0.6318795084953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7223528623580933,1.7223790884017944,-2.6201783839496784e-05,0.0,0.0006412773509509,0.0,0.0,594.6826171875,0.0,0.0,0.0,0.9372056126594543,4.0,0.0,1.0
720600,293.1702575683594,297.1499938964844,293.1499938964844,0.2803200185298919,-5202.91748046875,304.1678771972656,0.8708299994468689,0.3737303018569946,0.3384841978549957,293.1509094238281,297.1499938964844,293.1499938964844,0.2435333132743835,-4902.5908203125,304.1637878417969,0.8399543166160583,0.3340826034545898,0.3190482258796692,293.1148376464844,297.1499938964844,293.1499938964844,0.3892907500267029,-5243.2744140625,304.1654968261719,0.9565789103507996,0.4863578975200653,0.3411733508110046,292.9249267578125,297.1499938964844,293.1499938964844,0.4738037884235382,-8265.7880859375,304.19354248046875,0.9990000128746032,0.6756032109260559,0.5366941094398499,293.1357421875,297.1499938964844,293.1499938964844,0.0604641512036323,-7820.091796875,304.1532897949219,0.5826054215431213,0.1100199371576309,0.5093317627906799,291.45379638671875,291.1499938964844,265.59844970703125,263.990478515625,280.630859375,293.1437072753906,291.4515380859375,1.0,0.4287559390068054,0.9074968099594116,0.9074968099594116,1.0,1.0,-2.4546058177948,1.1150662899017334,1.3395394086837769,0.5544394850730896,0.0,0.0,0.8693862557411194,116.09527587890624,144.0,32.06943893432617,-26738.41796875,1325.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,309.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,36205.0078125,34200.0,0.0,0.0,0.6318795084953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7223528623580933,1.7223790884017944,-2.6201783839496784e-05,0.0,0.0006412773509509,0.0,0.0,594.6826171875,0.0,0.0,0.0,0.9372056126594543,4.0,0.0,1.0
720660,293.178955078125,297.1499938964844,293.1499938964844,0.2805535793304443,-5209.8203125,304.1615905761719,0.8546600937843323,0.3714540600776672,0.3368000388145447,293.1602478027344,297.1499938964844,293.1499938964844,0.2439252734184265,-4911.96728515625,304.1585998535156,0.825383722782135,0.3321666717529297,0.3176188766956329,293.1239013671875,297.1499938964844,293.1499938964844,0.3914022147655487,-5269.45458984375,304.1568908691406,0.9379838109016418,0.4854114353656769,0.3407803475856781,292.961181640625,297.1499938964844,293.1499938964844,0.5042371153831482,-8718.4443359375,304.1283569335937,0.9990000128746032,0.6740317344665527,0.5651242733001709,293.1422119140625,297.1499938964844,293.1499938964844,0.0606308504939079,-7840.60400390625,304.1519470214844,0.5697020292282104,0.1090756356716156,0.5072528719902039,291.3680114746094,291.1499938964844,265.6617736816406,264.03729248046875,280.6548767089844,293.1504211425781,291.3635559082031,1.0,0.4380103349685669,0.905541718006134,0.905541718006134,1.0,1.0,-2.482042074203491,1.1282917261123655,1.3537503480911257,0.5613656640052795,0.0,0.0,0.8459786772727966,125.34445190429688,162.0,-74.94976043701172,-26633.623046875,1398.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70758056640625,309.7991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,35034.64453125,34200.0,0.0,0.0,0.6281403303146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628035545349121,1.6280595064163208,-2.4018201656872407e-05,0.0,0.000637482618913,0.0,0.0,511.20361328125,0.0,0.0,0.0,0.9061061143875122,4.0,0.0,1.0
