time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720720,293.178955078125,297.1499938964844,293.1499938964844,0.2805535793304443,-5209.8203125,304.1615905761719,0.8546600937843323,0.3714540600776672,0.3368000388145447,293.1602478027344,297.1499938964844,293.1499938964844,0.2439252734184265,-4911.96728515625,304.1585998535156,0.825383722782135,0.3321666717529297,0.3176188766956329,293.1239013671875,297.1499938964844,293.1499938964844,0.3914022147655487,-5269.45458984375,304.1568908691406,0.9379838109016418,0.4854114353656769,0.3407803475856781,292.961181640625,297.1499938964844,293.1499938964844,0.5042371153831482,-8718.4443359375,304.1283569335937,0.9990000128746032,0.6740317344665527,0.5651242733001709,293.1422119140625,297.1499938964844,293.1499938964844,0.0606308504939079,-7840.60400390625,304.1519470214844,0.5697020292282104,0.1090756356716156,0.5072528719902039,291.3680114746094,291.1499938964844,265.6617736816406,264.03729248046875,280.6548767089844,293.1504211425781,291.3635559082031,1.0,0.4380103349685669,0.905541718006134,0.905541718006134,1.0,1.0,-2.482042074203491,1.1282917261123655,1.3537503480911257,0.5613656640052795,0.0,0.0,0.8459786772727966,125.34445190429688,162.0,-74.94976043701172,-26633.623046875,1398.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70758056640625,309.7991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,35034.64453125,34200.0,0.0,0.0,0.6281403303146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628035545349121,1.6280595064163208,-2.4018201656872407e-05,0.0,0.000637482618913,0.0,0.0,511.20361328125,0.0,0.0,0.0,0.9061061143875122,4.0,0.0,1.0
720780,293.1875915527344,297.1499938964844,293.1499938964844,0.2808001339435577,-5216.19775390625,304.1573486328125,0.8363581299781799,0.3689704239368438,0.3350560069084167,293.16943359375,297.1499938964844,293.1499938964844,0.2443008869886398,-4920.515625,304.1551208496094,0.8078239560127258,0.3300414085388183,0.3161175847053528,293.1326904296875,297.1499938964844,293.1499938964844,0.3936581909656524,-5296.1982421875,304.15087890625,0.9150503277778624,0.4842895865440368,0.3403658866882324,293.0299377441406,297.1499938964844,293.1499938964844,0.5448421239852905,-9301.7626953125,304.0680847167969,0.9990000128746032,0.6649450659751892,0.6016885638237,293.150390625,297.1499938964844,293.1499938964844,0.0604842714965343,-7833.673828125,304.15155029296875,0.5534152984619141,0.1076161041855812,0.5034101009368896,291.28173828125,291.1499938964844,265.7288818359375,264.08648681640625,280.6755065917969,293.1519470214844,291.2769775390625,1.0,0.4498888552188873,0.9035866856575012,0.9035866856575012,1.0,1.0,-2.516953229904175,1.1451388597488403,1.371814250946045,0.5702871680259705,0.0,0.0,0.8340924978256226,137.8823699951172,165.0,-107.95360565185548,-26705.544921875,1497.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82373046875,309.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,34663.33203125,34200.0,0.0,0.0,0.6244860887527466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5813871622085571,1.5814101696014404,-2.302509165019728e-05,0.0,0.0006337739760056,0.0,0.0,473.7192077636719,0.0,0.0,0.0,0.8844057321548462,4.0,0.0,1.0
720840,293.1875915527344,297.1499938964844,293.1499938964844,0.2808001339435577,-5216.19775390625,304.1573486328125,0.8363581299781799,0.3689704239368438,0.3350560069084167,293.16943359375,297.1499938964844,293.1499938964844,0.2443008869886398,-4920.515625,304.1551208496094,0.8078239560127258,0.3300414085388183,0.3161175847053528,293.1326904296875,297.1499938964844,293.1499938964844,0.3936581909656524,-5296.1982421875,304.15087890625,0.9150503277778624,0.4842895865440368,0.3403658866882324,293.0299377441406,297.1499938964844,293.1499938964844,0.5448421239852905,-9301.7626953125,304.0680847167969,0.9990000128746032,0.6649450659751892,0.6016885638237,293.150390625,297.1499938964844,293.1499938964844,0.0604842714965343,-7833.673828125,304.15155029296875,0.5534152984619141,0.1076161041855812,0.5034101009368896,291.28173828125,291.1499938964844,265.7288818359375,264.08648681640625,280.6755065917969,293.1519470214844,291.2769775390625,1.0,0.4498888552188873,0.9035866856575012,0.9035866856575012,1.0,1.0,-2.516953229904175,1.1451388597488403,1.371814250946045,0.5702871680259705,0.0,0.0,0.8340924978256226,137.8823699951172,165.0,-107.95360565185548,-26705.544921875,1497.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82373046875,309.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,34663.33203125,34200.0,0.0,0.0,0.6244860887527466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5813871622085571,1.5814101696014404,-2.302509165019728e-05,0.0,0.0006337739760056,0.0,0.0,473.7192077636719,0.0,0.0,0.0,0.8844057321548462,4.0,0.0,1.0
720900,293.1917419433594,297.1499938964844,293.1499938964844,0.2807531952857971,-5216.50830078125,304.1561279296875,0.829103410243988,0.3676806092262268,0.3340968489646911,293.1738586425781,297.1499938964844,293.1499938964844,0.2443273365497589,-4921.888671875,304.1541748046875,0.8002089858055115,0.3289295434951782,0.3152751326560974,293.1368713378906,297.1499938964844,293.1499938964844,0.3946118056774139,-5307.26318359375,304.1490173339844,0.906313419342041,0.4836860597133636,0.3400966227054596,293.0727844238281,297.1499938964844,293.1499938964844,0.5629637837409973,-9554.16796875,304.0502014160156,0.9990000128746032,0.6580566167831421,0.6169807314872742,293.1547241210937,297.1499938964844,293.1499938964844,0.060230828821659,-7814.24169921875,304.1517333984375,0.5464171767234802,0.106762483716011,0.500637948513031,291.2423095703125,291.1499938964844,265.76373291015625,264.11187744140625,280.6886901855469,293.15301513671875,291.2388610839844,1.0,0.4543152749538421,0.90260910987854,0.90260910987854,1.0,1.0,-2.529521942138672,1.1511468887329102,1.3783749341964722,0.5736267566680908,0.0,0.0,0.8319480419158936,143.28414916992188,165.0,-104.90469360351562,-26731.6171875,1536.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8478088378906,309.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,34496.890625,33120.0,0.0,0.0,0.6228708624839783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5694310665130615,1.5694538354873655,-2.275869155710097e-05,0.0,0.0006321347318589,0.0,0.0,464.199951171875,0.0,0.0,0.0,0.8638640642166138,4.0,0.0,1.0
720960,293.1955261230469,297.1499938964844,293.1499938964844,0.2808190584182739,-5218.5224609375,304.1549072265625,0.8210182189941406,0.3664056658744812,0.3331699967384338,293.17791748046875,297.1499938964844,293.1499938964844,0.2444516569375991,-4924.8837890625,304.1531982421875,0.791662335395813,0.3278307020664215,0.3144643008708954,293.1407165527344,297.1499938964844,293.1499938964844,0.3957260847091675,-5320.0302734375,304.1471862792969,0.8971181511878967,0.483097106218338,0.3398530483245849,293.11346435546875,297.1499938964844,293.1499938964844,0.5704591870307922,-9646.529296875,304.0555419921875,0.9944071173667908,0.651036262512207,0.6204249858856201,293.1586608886719,297.1499938964844,293.1499938964844,0.0600029453635215,-7797.29541015625,304.15185546875,0.5387439727783203,0.1059279963374137,0.4979244172573089,291.1995849609375,291.1499938964844,265.7994079589844,264.1377868652344,280.70965576171875,293.1580505371094,291.1976623535156,1.0,0.4576577246189117,0.901350200176239,0.901350200176239,1.0,1.0,-2.5284576416015625,1.1504480838775637,1.3780094385147097,0.5736106038093567,0.0,0.0,0.8329460024833679,149.2827606201172,168.0,-102.69474029541016,-26603.544921875,1561.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8714294433594,309.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,33481.078125,33120.0,0.0,0.0,0.6212162375450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5445338487625122,1.544555902481079,-2.2058169633965008e-05,0.0,0.0006304554990492,0.0,0.0,442.6780090332031,0.0,0.0,0.0,0.8652559518814087,4.0,0.0,1.0
721020,293.2033386230469,297.1499938964844,293.1499938964844,0.2784236967563629,-5182.2275390625,304.15728759765625,0.8063964247703552,0.36367267370224,0.3312252461910248,293.1860656738281,297.1499938964844,293.1499938964844,0.2424965500831604,-4892.64306640625,304.1554260253906,0.776853084564209,0.3254698812961578,0.3127615451812744,293.148681640625,297.1499938964844,293.1499938964844,0.3944755494594574,-5305.55224609375,304.1502685546875,0.8814403414726257,0.4817222654819488,0.3392922282218933,293.1579284667969,297.1499938964844,293.1499938964844,0.563200056552887,-9524.3818359375,304.09832763671875,0.9767070412635804,0.6428713202476501,0.6115267276763916,293.1654663085937,297.1499938964844,293.1499938964844,0.0589788891375064,-7707.84765625,304.1529541015625,0.5257178544998169,0.1043258681893348,0.492816686630249,291.2151794433594,291.1499938964844,265.873046875,264.1910095214844,280.76031494140625,293.1717834472656,291.2163391113281,1.0,0.4614196419715881,0.8988322615623474,0.8988322615623474,1.0,1.0,-2.5061731338500977,1.1394160985946655,1.3667569160461426,0.5675638318061829,0.0,0.0,0.8236345648765564,159.83795166015625,171.0,-10.769497871398926,-26392.873046875,1576.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9359130859375,309.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,33378.83203125,33120.0,0.0,0.0,0.6175646781921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.526898980140686,1.5269206762313845,-2.170613697671797e-05,0.0,0.0006267496501095,0.0,0.0,429.7468566894531,0.0,0.0,0.0,0.8564114570617676,4.0,0.0,1.0
721080,293.2033386230469,297.1499938964844,293.1499938964844,0.2784236967563629,-5182.2275390625,304.15728759765625,0.8063964247703552,0.36367267370224,0.3312252461910248,293.1860656738281,297.1499938964844,293.1499938964844,0.2424965500831604,-4892.64306640625,304.1554260253906,0.776853084564209,0.3254698812961578,0.3127615451812744,293.148681640625,297.1499938964844,293.1499938964844,0.3944755494594574,-5305.55224609375,304.1502685546875,0.8814403414726257,0.4817222654819488,0.3392922282218933,293.1579284667969,297.1499938964844,293.1499938964844,0.563200056552887,-9524.3818359375,304.09832763671875,0.9767070412635804,0.6428713202476501,0.6115267276763916,293.1654663085937,297.1499938964844,293.1499938964844,0.0589788891375064,-7707.84765625,304.1529541015625,0.5257178544998169,0.1043258681893348,0.492816686630249,291.2151794433594,291.1499938964844,265.873046875,264.1910095214844,280.76031494140625,293.1717834472656,291.2163391113281,1.0,0.4614196419715881,0.8988322615623474,0.8988322615623474,1.0,1.0,-2.5061731338500977,1.1394160985946655,1.3667569160461426,0.5675638318061829,0.0,0.0,0.8236345648765564,159.83795166015625,171.0,-10.769497871398926,-26392.873046875,1576.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9359130859375,309.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,33378.83203125,33120.0,0.0,0.0,0.6175646781921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.526898980140686,1.5269206762313845,-2.170613697671797e-05,0.0,0.0006267496501095,0.0,0.0,429.7468566894531,0.0,0.0,0.0,0.8564114570617676,4.0,0.0,1.0
721140,293.2110900878906,297.1499938964844,293.1499938964844,0.2755032181739807,-5138.06396484375,304.15972900390625,0.7961539626121521,0.3607497215270996,0.3289221227169037,293.1944274902344,297.1499938964844,293.1499938964844,0.240017756819725,-4851.86376953125,304.1577453613281,0.7671903371810913,0.3228610157966614,0.3106480836868286,293.1568298339844,297.1499938964844,293.1499938964844,0.3925412595272064,-5283.80810546875,304.15338134765625,0.8716614246368408,0.4801006913185119,0.3384182453155517,293.1790466308594,297.1499938964844,293.1499938964844,0.5591142177581787,-9454.6591796875,304.1220397949219,0.9648816585540771,0.6383644938468933,0.6070184111595154,293.171142578125,297.1499938964844,293.1499938964844,0.0578217133879661,-7607.17919921875,304.15386962890625,0.5171247720718384,0.1027843356132507,0.487206369638443,291.2379455566406,291.1499938964844,265.949462890625,264.2459411621094,280.8096618652344,293.1828918457031,291.2391052246094,1.0,0.4634242057800293,0.8963143825531006,0.8963143825531006,1.0,1.0,-2.4876577854156494,1.130215764045715,1.3574421405792236,0.5625042915344238,0.0,0.0,0.8103732466697693,166.6835479736328,174.0,18.872371673583984,-26157.865234375,1580.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259704589844,309.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,33482.1796875,32040.0,0.0,0.0,0.6133468747138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4960541725158691,1.4960752725601196,-2.116329233103897e-05,0.0,0.0006224691169336,0.0,0.0,408.6363220214844,0.0,0.0,0.0,0.8270190954208374,4.0,0.0,1.0
721200,293.2110900878906,297.1499938964844,293.1499938964844,0.2755032181739807,-5138.06396484375,304.15972900390625,0.7961539626121521,0.3607497215270996,0.3289221227169037,293.1944274902344,297.1499938964844,293.1499938964844,0.240017756819725,-4851.86376953125,304.1577453613281,0.7671903371810913,0.3228610157966614,0.3106480836868286,293.1568298339844,297.1499938964844,293.1499938964844,0.3925412595272064,-5283.80810546875,304.15338134765625,0.8716614246368408,0.4801006913185119,0.3384182453155517,293.1790466308594,297.1499938964844,293.1499938964844,0.5591142177581787,-9454.6591796875,304.1220397949219,0.9648816585540771,0.6383644938468933,0.6070184111595154,293.171142578125,297.1499938964844,293.1499938964844,0.0578217133879661,-7607.17919921875,304.15386962890625,0.5171247720718384,0.1027843356132507,0.487206369638443,291.2379455566406,291.1499938964844,265.949462890625,264.2459411621094,280.8096618652344,293.1828918457031,291.2391052246094,1.0,0.4634242057800293,0.8963143825531006,0.8963143825531006,1.0,1.0,-2.4876577854156494,1.130215764045715,1.3574421405792236,0.5625042915344238,0.0,0.0,0.8103732466697693,166.6835479736328,174.0,18.872371673583984,-26157.865234375,1580.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259704589844,309.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,33482.1796875,32040.0,0.0,0.0,0.6133468747138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4960541725158691,1.4960752725601196,-2.116329233103897e-05,0.0,0.0006224691169336,0.0,0.0,408.6363220214844,0.0,0.0,0.0,0.8270190954208374,4.0,0.0,1.0
721260,293.2181091308594,297.1499938964844,293.1499938964844,0.2729880809783935,-5100.61962890625,304.1607360839844,0.7882623076438904,0.3577748239040375,0.3264857828617096,293.202392578125,297.1499938964844,293.1499938964844,0.2378120422363281,-4816.13916015625,304.1589050292969,0.7598187327384949,0.3201228678226471,0.3083203136920929,293.1644287109375,297.1499938964844,293.1499938964844,0.3911635875701904,-5268.79736328125,304.1546325683594,0.8645228147506714,0.4783889651298523,0.3374097347259521,293.19189453125,297.1499938964844,293.1499938964844,0.5568593740463257,-9416.2431640625,304.1351013183594,0.9559535980224608,0.6350119709968567,0.6039177775382996,293.1757507324219,297.1499938964844,293.1499938964844,0.0567952021956443,-7519.767578125,304.154296875,0.5106016397476196,0.1013084724545478,0.4815722405910492,291.2373046875,291.1499938964844,266.0283508300781,264.3023681640625,280.858154296875,293.1917724609375,291.23858642578125,1.0,0.4644931852817535,0.8943881988525391,0.8943881988525391,1.0,1.0,-2.4702279567718506,1.1215834617614746,1.348644495010376,0.5577952265739441,0.0,0.0,0.7993032932281494,171.7030029296875,177.0,12.834315299987791,-25848.63671875,1578.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1651611328125,309.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,32477.7421875,32040.0,0.0,0.0,0.6081784963607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432029724121094,1.443222999572754,-1.9992819943581708e-05,0.0,0.0006172238499857,0.0,0.0,370.7437438964844,0.0,0.0,0.0,0.815217137336731,4.0,0.0,1.0
721320,293.2181091308594,297.1499938964844,293.1499938964844,0.2729880809783935,-5100.61962890625,304.1607360839844,0.7882623076438904,0.3577748239040375,0.3264857828617096,293.202392578125,297.1499938964844,293.1499938964844,0.2378120422363281,-4816.13916015625,304.1589050292969,0.7598187327384949,0.3201228678226471,0.3083203136920929,293.1644287109375,297.1499938964844,293.1499938964844,0.3911635875701904,-5268.79736328125,304.1546325683594,0.8645228147506714,0.4783889651298523,0.3374097347259521,293.19189453125,297.1499938964844,293.1499938964844,0.5568593740463257,-9416.2431640625,304.1351013183594,0.9559535980224608,0.6350119709968567,0.6039177775382996,293.1757507324219,297.1499938964844,293.1499938964844,0.0567952021956443,-7519.767578125,304.154296875,0.5106016397476196,0.1013084724545478,0.4815722405910492,291.2373046875,291.1499938964844,266.0283508300781,264.3023681640625,280.858154296875,293.1917724609375,291.23858642578125,1.0,0.4644931852817535,0.8943881988525391,0.8943881988525391,1.0,1.0,-2.4702279567718506,1.1215834617614746,1.348644495010376,0.5577952265739441,0.0,0.0,0.7993032932281494,171.7030029296875,177.0,12.834315299987791,-25848.63671875,1578.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1651611328125,309.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,32477.7421875,32040.0,0.0,0.0,0.6081784963607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432029724121094,1.443222999572754,-1.9992819943581708e-05,0.0,0.0006172238499857,0.0,0.0,370.7437438964844,0.0,0.0,0.0,0.815217137336731,4.0,0.0,1.0
721380,293.2245788574219,297.1499938964844,293.1499938964844,0.2698943316936493,-5054.04931640625,304.16229248046875,0.7815278172492981,0.3547378480434418,0.32396399974823,293.2098999023437,297.1499938964844,293.1499938964844,0.2350421398878097,-4770.78076171875,304.1605224609375,0.7535573244094849,0.3172711133956909,0.3058482408523559,293.1715087890625,297.1499938964844,293.1499938964844,0.3889504969120025,-5244.46142578125,304.15673828125,0.8586641550064087,0.4765848517417907,0.3363136947154999,293.2015686035156,297.1499938964844,293.1499938964844,0.5536558628082275,-9367.2158203125,304.145263671875,0.9483899474143982,0.6319873929023743,0.6012268662452698,293.1796875,297.1499938964844,293.1499938964844,0.05563909932971,-7420.48095703125,304.15478515625,0.5051107406616211,0.0998602211475372,0.475928246974945,291.2572631835937,291.1499938964844,266.1093139648437,264.3600769042969,280.90704345703125,293.19952392578125,291.2580871582031,1.0,0.4650501012802124,0.8924620151519775,0.8924620151519775,1.0,1.0,-2.452898025512696,1.1129976511001587,1.339900255203247,0.553129255771637,0.0,0.0,0.7835686802864075,175.80328369140625,180.0,21.63528251647949,-25596.57421875,1572.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30865478515625,309.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32508.939453125,32040.0,0.0,0.0,0.6023966073989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021189212799072,1.4021382331848145,-1.929001700773369e-05,0.0,0.000611355935689,0.0,0.0,345.3030090332031,0.0,0.0,0.0,0.7961831092834473,4.0,0.0,1.0
721440,293.2245788574219,297.1499938964844,293.1499938964844,0.2698943316936493,-5054.04931640625,304.16229248046875,0.7815278172492981,0.3547378480434418,0.32396399974823,293.2098999023437,297.1499938964844,293.1499938964844,0.2350421398878097,-4770.78076171875,304.1605224609375,0.7535573244094849,0.3172711133956909,0.3058482408523559,293.1715087890625,297.1499938964844,293.1499938964844,0.3889504969120025,-5244.46142578125,304.15673828125,0.8586641550064087,0.4765848517417907,0.3363136947154999,293.2015686035156,297.1499938964844,293.1499938964844,0.5536558628082275,-9367.2158203125,304.145263671875,0.9483899474143982,0.6319873929023743,0.6012268662452698,293.1796875,297.1499938964844,293.1499938964844,0.05563909932971,-7420.48095703125,304.15478515625,0.5051107406616211,0.0998602211475372,0.475928246974945,291.2572631835937,291.1499938964844,266.1093139648437,264.3600769042969,280.90704345703125,293.19952392578125,291.2580871582031,1.0,0.4650501012802124,0.8924620151519775,0.8924620151519775,1.0,1.0,-2.452898025512696,1.1129976511001587,1.339900255203247,0.553129255771637,0.0,0.0,0.7835686802864075,175.80328369140625,180.0,21.63528251647949,-25596.57421875,1572.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30865478515625,309.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32508.939453125,32040.0,0.0,0.0,0.6023966073989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021189212799072,1.4021382331848145,-1.929001700773369e-05,0.0,0.000611355935689,0.0,0.0,345.3030090332031,0.0,0.0,0.0,0.7961831092834473,4.0,0.0,1.0
721500,293.2276306152344,297.1499938964844,293.1499938964844,0.2683843970298767,-5031.40283203125,304.1628112792969,0.7784096598625183,0.3531963229179382,0.3226746320724487,293.2135009765625,297.1499938964844,293.1499938964844,0.2336709946393966,-4748.4052734375,304.1611022949219,0.7506628036499023,0.3158043324947357,0.3045653104782104,293.17486572265625,297.1499938964844,293.1499938964844,0.3878884315490722,-5232.90673828125,304.1574401855469,0.8560075759887695,0.4756506979465484,0.3357366323471069,293.20574951171875,297.1499938964844,293.1499938964844,0.5521157383918762,-9344.4755859375,304.1488952636719,0.944881558418274,0.6305118203163147,0.5999242067337036,293.18145751953125,297.1499938964844,293.1499938964844,0.0550738722085952,-7372.3115234375,304.1549377441406,0.5025894641876221,0.0991384536027908,0.4730898141860962,291.2643127441406,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2031555175781,291.2649230957031,1.0,0.4652092754840851,0.8914989233016968,0.8914989233016968,1.0,1.0,-2.4441394805908203,1.1086583137512207,1.3354811668395996,0.5507761836051941,0.0,0.0,0.7752283811569214,177.6583251953125,180.0,20.18113899230957,-25456.896484375,1569.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3829040527344,309.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32534.40234375,30960.0,0.0,0.0,0.5992606282234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794294595718384,1.3794482946395874,-1.891252941277344e-05,0.0,0.0006081733736209,0.0,0.0,331.8324584960937,0.0,0.0,0.0,0.7707846164703369,4.0,0.0,1.0
721560,293.23052978515625,297.1499938964844,293.1499938964844,0.2673843801021576,-5016.99072265625,304.16229248046875,0.7754068374633789,0.3516440987586975,0.321370005607605,293.2170104980469,297.1499938964844,293.1499938964844,0.2327324450016021,-4733.6455078125,304.1607666015625,0.7478747963905334,0.3143136203289032,0.3032549917697906,293.1781005859375,297.1499938964844,293.1499938964844,0.3875527679920196,-5229.765625,304.1567077636719,0.8534760475158691,0.4747028052806854,0.335144579410553,293.2095642089844,297.1499938964844,293.1499938964844,0.5515734553337097,-9336.6083984375,304.1500549316406,0.9414932131767272,0.6290523409843445,0.5986325144767761,293.18310546875,297.1499938964844,293.1499938964844,0.054638922214508,-7336.74365234375,304.15484619140625,0.5001682639122009,0.0984158143401146,0.4702355563640594,291.2491149902344,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2066345214844,291.2482604980469,1.0,0.465313971042633,0.8905752897262573,0.8905752897262573,1.0,1.0,-2.4353058338165283,1.1042850017547607,1.3310209512710571,0.5484089851379395,0.0,0.0,0.7700166702270508,179.4290771484375,183.0,-8.768636703491211,-25229.79296875,1564.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4736633300781,309.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,31617.240234375,30960.0,0.0,0.0,0.5957986116409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3399614095687866,1.3399794101715088,-1.805335887183901e-05,0.0,0.0006046598427928,0.0,0.0,306.6778564453125,0.0,0.0,0.0,0.7656282186508179,4.0,0.0,1.0
721620,293.2359924316406,297.1499938964844,293.1499938964844,0.2643775939941406,-4971.8408203125,304.1632080078125,0.7696567177772522,0.3484910130500793,0.3187186419963836,293.2237243652344,297.1499938964844,293.1499938964844,0.2299395203590393,-4688.0244140625,304.1618347167969,0.7425252199172974,0.3112521469593048,0.3005561530590057,293.1842346191406,297.1499938964844,293.1499938964844,0.3854464590549469,-5206.87548828125,304.1579895019531,0.8486854434013367,0.4727444350719452,0.3339205384254455,293.2165832519531,297.1499938964844,293.1499938964844,0.5484869480133057,-9292.4541015625,304.1551818847656,0.9349762201309204,0.6261237859725952,0.5960598587989807,293.1861267089844,297.1499938964844,293.1499938964844,0.0535061806440353,-7240.900390625,304.1551208496094,0.4955286085605621,0.096961997449398,0.4644671976566314,291.2591857910156,291.1499938964844,266.2762756347656,264.4784240722656,281.0066833496094,293.2133178710937,291.2596435546875,1.0,0.4654043018817901,0.8887280821800232,0.8887280821800232,1.0,1.0,-2.4173874855041504,1.095414638519287,1.3219729661941528,0.5436193346977234,0.0,0.0,0.754951536655426,182.800521850586,171.0,8.650103569030762,-24970.123046875,1555.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6474914550781,310.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,31451.80078125,30960.0,0.0,0.0,0.5884109735488892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297875165939331,1.2978925704956057,-1.7341799321002327e-05,0.0,0.0005971623468212,0.0,0.0,283.43994140625,0.0,0.0,0.0,0.7460580468177795,4.0,0.0,1.0
721680,293.2359924316406,297.1499938964844,293.1499938964844,0.2643775939941406,-4971.8408203125,304.1632080078125,0.7696567177772522,0.3484910130500793,0.3187186419963836,293.2237243652344,297.1499938964844,293.1499938964844,0.2299395203590393,-4688.0244140625,304.1618347167969,0.7425252199172974,0.3112521469593048,0.3005561530590057,293.1842346191406,297.1499938964844,293.1499938964844,0.3854464590549469,-5206.87548828125,304.1579895019531,0.8486854434013367,0.4727444350719452,0.3339205384254455,293.2165832519531,297.1499938964844,293.1499938964844,0.5484869480133057,-9292.4541015625,304.1551818847656,0.9349762201309204,0.6261237859725952,0.5960598587989807,293.1861267089844,297.1499938964844,293.1499938964844,0.0535061806440353,-7240.900390625,304.1551208496094,0.4955286085605621,0.096961997449398,0.4644671976566314,291.2591857910156,291.1499938964844,266.2762756347656,264.4784240722656,281.0066833496094,293.2133178710937,291.2596435546875,1.0,0.4654043018817901,0.8887280821800232,0.8887280821800232,1.0,1.0,-2.4173874855041504,1.095414638519287,1.3219729661941528,0.5436193346977234,0.0,0.0,0.754951536655426,182.800521850586,171.0,8.650103569030762,-24970.123046875,1555.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6474914550781,310.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,31451.80078125,30960.0,0.0,0.0,0.5884109735488892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297875165939331,1.2978925704956057,-1.7341799321002327e-05,0.0,0.0005971623468212,0.0,0.0,283.43994140625,0.0,0.0,0.0,0.7460580468177795,4.0,0.0,1.0
721740,293.2408447265625,297.1499938964844,293.1499938964844,0.2611596584320068,-4923.4658203125,304.1641540527344,0.7696111798286438,0.3453291952610016,0.3157906532287597,293.2299194335937,297.1499938964844,293.1499938964844,0.2268929928541183,-4638.20361328125,304.1629638671875,0.7422698736190796,0.3081274926662445,0.2975212037563324,293.1898498535156,297.1499938964844,293.1499938964844,0.3830920755863189,-5181.36572265625,304.15924072265625,0.849960207939148,0.4707396924495697,0.3324591517448425,293.2227478027344,297.1499938964844,293.1499938964844,0.5450901389122009,-9244.970703125,304.1590881347656,0.9365134239196776,0.6231809854507446,0.5932043194770813,293.1885986328125,297.1499938964844,293.1499938964844,0.0521720014512538,-7128.74560546875,304.1556396484375,0.4944786429405212,0.0955416113138198,0.4575386941432953,291.2672119140625,291.1499938964844,266.3616027832031,264.5386962890625,281.0582275390625,293.21954345703125,291.2674560546875,1.0,0.4609861075878143,0.8868808746337891,0.8868808746337891,1.0,1.0,-2.3967175483703613,1.0851988792419434,1.311518669128418,0.5381508469581604,0.0,0.0,0.7387643456459045,179.55799865722656,159.0,9.789841651916504,-24649.884765625,1515.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8109436035156,310.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,31465.416015625,29880.0,0.0,0.0,0.5804581046104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2514643669128418,1.251481056213379,-1.662639988353476e-05,0.0,0.0005890912143513,0.0,0.0,259.8098449707031,0.0,0.0,0.0,0.7101601958274841,4.0,0.0,1.0
721800,293.2408447265625,297.1499938964844,293.1499938964844,0.2611596584320068,-4923.4658203125,304.1641540527344,0.7696111798286438,0.3453291952610016,0.3157906532287597,293.2299194335937,297.1499938964844,293.1499938964844,0.2268929928541183,-4638.20361328125,304.1629638671875,0.7422698736190796,0.3081274926662445,0.2975212037563324,293.1898498535156,297.1499938964844,293.1499938964844,0.3830920755863189,-5181.36572265625,304.15924072265625,0.849960207939148,0.4707396924495697,0.3324591517448425,293.2227478027344,297.1499938964844,293.1499938964844,0.5450901389122009,-9244.970703125,304.1590881347656,0.9365134239196776,0.6231809854507446,0.5932043194770813,293.1885986328125,297.1499938964844,293.1499938964844,0.0521720014512538,-7128.74560546875,304.1556396484375,0.4944786429405212,0.0955416113138198,0.4575386941432953,291.2672119140625,291.1499938964844,266.3616027832031,264.5386962890625,281.0582275390625,293.21954345703125,291.2674560546875,1.0,0.4609861075878143,0.8868808746337891,0.8868808746337891,1.0,1.0,-2.3967175483703613,1.0851988792419434,1.311518669128418,0.5381508469581604,0.0,0.0,0.7387643456459045,179.55799865722656,159.0,9.789841651916504,-24649.884765625,1515.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8109436035156,310.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,31465.416015625,29880.0,0.0,0.0,0.5804581046104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2514643669128418,1.251481056213379,-1.662639988353476e-05,0.0,0.0005890912143513,0.0,0.0,259.8098449707031,0.0,0.0,0.0,0.7101601958274841,4.0,0.0,1.0
721860,293.24481201171875,297.1499938964844,293.1499938964844,0.2584016621112823,-4882.54052734375,304.16412353515625,0.7731837034225464,0.3422218263149261,0.3127615749835968,293.23541259765625,297.1499938964844,293.1499938964844,0.2241758406162262,-4594.26806640625,304.16326904296875,0.7452094554901123,0.3049900233745575,0.2943153977394104,293.1946716308594,297.1499938964844,293.1499938964844,0.3813998401165008,-5163.568359375,304.1591186523437,0.8551149964332581,0.468752920627594,0.330891877412796,293.2279663085937,297.1499938964844,293.1499938964844,0.5426146984100342,-9211.42578125,304.16033935546875,0.943115234375,0.6202824711799622,0.5902296900749207,293.1903991699219,297.1499938964844,293.1499938964844,0.0508992224931716,-7023.8515625,304.1559143066406,0.4957525432109833,0.0941992923617363,0.4502140879631042,291.250244140625,291.1499938964844,266.4477233886719,264.5994567871094,281.11016845703125,293.2250671386719,291.25103759765625,1.0,0.454345703125,0.8851138949394226,0.8851138949394226,1.0,1.0,-2.374972343444824,1.0744704008102417,1.3005019426345823,0.532403290271759,0.0,0.0,0.7272331118583679,172.38682556152344,147.0,-3.1642141342163086,-24257.193359375,1458.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99835205078125,310.14483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30355.359375,29880.0,0.0,0.0,0.5715606212615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941697597503662,1.1941853761672974,-1.5524474292760715e-05,0.0,0.0005800613434985,0.0,0.0,229.90855407714844,0.0,0.0,0.0,0.6967929601669312,4.0,0.0,1.0
721920,293.24481201171875,297.1499938964844,293.1499938964844,0.2584016621112823,-4882.54052734375,304.16412353515625,0.7731837034225464,0.3422218263149261,0.3127615749835968,293.23541259765625,297.1499938964844,293.1499938964844,0.2241758406162262,-4594.26806640625,304.16326904296875,0.7452094554901123,0.3049900233745575,0.2943153977394104,293.1946716308594,297.1499938964844,293.1499938964844,0.3813998401165008,-5163.568359375,304.1591186523437,0.8551149964332581,0.468752920627594,0.330891877412796,293.2279663085937,297.1499938964844,293.1499938964844,0.5426146984100342,-9211.42578125,304.16033935546875,0.943115234375,0.6202824711799622,0.5902296900749207,293.1903991699219,297.1499938964844,293.1499938964844,0.0508992224931716,-7023.8515625,304.1559143066406,0.4957525432109833,0.0941992923617363,0.4502140879631042,291.250244140625,291.1499938964844,266.4477233886719,264.5994567871094,281.11016845703125,293.2250671386719,291.25103759765625,1.0,0.454345703125,0.8851138949394226,0.8851138949394226,1.0,1.0,-2.374972343444824,1.0744704008102417,1.3005019426345823,0.532403290271759,0.0,0.0,0.7272331118583679,172.38682556152344,147.0,-3.1642141342163086,-24257.193359375,1458.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99835205078125,310.14483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,30355.359375,29880.0,0.0,0.0,0.5715606212615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941697597503662,1.1941853761672974,-1.5524474292760715e-05,0.0,0.0005800613434985,0.0,0.0,229.90855407714844,0.0,0.0,0.0,0.6967929601669312,4.0,0.0,1.0
721980,293.24822998046875,297.1499938964844,293.1499938964844,0.255054622888565,-4832.0439453125,304.1649780273437,0.779108464717865,0.3391264379024505,0.3096766769886017,293.2403564453125,297.1499938964844,293.1499938964844,0.2208978235721588,-4540.451171875,304.1642761230469,0.7502308487892151,0.3018201291561126,0.2910045683383941,293.1990051269531,297.1499938964844,293.1499938964844,0.378826230764389,-5135.69775390625,304.16033935546875,0.862867534160614,0.4667395651340484,0.3292556703090668,293.23260498046875,297.1499938964844,293.1499938964844,0.5389100313186646,-9160.6015625,304.1630249023437,0.9527084231376648,0.6173661947250366,0.5871744155883789,293.191650390625,297.1499938964844,293.1499938964844,0.0494690686464309,-6904.8935546875,304.15631103515625,0.4985594153404236,0.0929210111498832,0.4428185522556305,291.2575378417969,291.1499938964844,266.5342712402344,264.6604309082031,281.1624450683594,293.2302551269531,291.2575988769531,1.0,0.44638791680336,0.8833469152450562,0.8833469152450562,1.0,1.0,-2.352769374847412,1.0635181665420532,1.2892513275146484,0.5265532732009888,0.0,0.0,0.7122446298599243,163.1884002685547,135.0,3.553410291671753,-23919.4453125,1393.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1600036621094,310.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,30342.271484375,29880.0,0.0,0.0,0.5622198581695557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150661826133728,1.150676727294922,-1.4902005204930902e-05,0.0,0.0005705816438421,0.0,0.0,210.77511596679688,0.0,0.0,0.0,0.6775020956993103,4.0,0.0,1.0
722040,293.24822998046875,297.1499938964844,293.1499938964844,0.255054622888565,-4832.0439453125,304.1649780273437,0.779108464717865,0.3391264379024505,0.3096766769886017,293.2403564453125,297.1499938964844,293.1499938964844,0.2208978235721588,-4540.451171875,304.1642761230469,0.7502308487892151,0.3018201291561126,0.2910045683383941,293.1990051269531,297.1499938964844,293.1499938964844,0.378826230764389,-5135.69775390625,304.16033935546875,0.862867534160614,0.4667395651340484,0.3292556703090668,293.23260498046875,297.1499938964844,293.1499938964844,0.5389100313186646,-9160.6015625,304.1630249023437,0.9527084231376648,0.6173661947250366,0.5871744155883789,293.191650390625,297.1499938964844,293.1499938964844,0.0494690686464309,-6904.8935546875,304.15631103515625,0.4985594153404236,0.0929210111498832,0.4428185522556305,291.2575378417969,291.1499938964844,266.5342712402344,264.6604309082031,281.1624450683594,293.2302551269531,291.2575988769531,1.0,0.44638791680336,0.8833469152450562,0.8833469152450562,1.0,1.0,-2.352769374847412,1.0635181665420532,1.2892513275146484,0.5265532732009888,0.0,0.0,0.7122446298599243,163.1884002685547,135.0,3.553410291671753,-23919.4453125,1393.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1600036621094,310.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,30342.271484375,29880.0,0.0,0.0,0.5622198581695557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150661826133728,1.150676727294922,-1.4902005204930902e-05,0.0,0.0005705816438421,0.0,0.0,210.77511596679688,0.0,0.0,0.0,0.6775020956993103,4.0,0.0,1.0
722100,293.249755859375,297.1499938964844,293.1499938964844,0.253429502248764,-4807.57177734375,304.1651916503906,0.7827883362770081,0.3375806808471679,0.3081193566322326,293.24267578125,297.1499938964844,293.1499938964844,0.2192850857973098,-4514.00634765625,304.16461181640625,0.7533868551254272,0.3002201020717621,0.2893177270889282,293.2010192871094,297.1499938964844,293.1499938964844,0.3775972127914428,-5122.47607421875,304.1606750488281,0.8675629496574402,0.4657223522663116,0.3284166753292084,293.2347106933594,297.1499938964844,293.1499938964844,0.5371347069740295,-9136.501953125,304.16387939453125,0.958259105682373,0.6159026622772217,0.5856224298477173,293.192138671875,297.1499938964844,293.1499938964844,0.0487685725092887,-6847.01904296875,304.15643310546875,0.5004361271858215,0.0923000201582908,0.4391263723373413,291.2582702636719,291.1499938964844,266.57763671875,264.69097900390625,281.18865966796875,293.23272705078125,291.2581481933594,1.0,0.4420834481716156,0.8824633955955505,0.8824633955955505,1.0,1.0,-2.341564893722534,1.0579913854599,1.2835735082626345,0.5236081480979919,0.0,0.0,0.7049511075019836,158.14144897460938,135.0,2.460660934448242,-23742.107421875,1359.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2336730957031,310.20965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30334.662109375,28800.0,0.0,0.0,0.5573862791061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291061639785769,1.129120707511902,-1.4601871043851132e-05,0.0,0.0005656761932186,0.0,0.0,201.7390899658203,0.0,0.0,0.0,0.6530598402023315,4.0,0.0,1.0
722160,293.2511901855469,297.1499938964844,293.1499938964844,0.2523466050624847,-4791.94287109375,304.1643981933594,0.786903977394104,0.3360388875007629,0.3065562844276428,293.2449035644531,297.1499938964844,293.1499938964844,0.2181311249732971,-4495.724609375,304.1640625,0.7569448351860046,0.2986111342906952,0.2876138985157013,293.2029113769531,297.1499938964844,293.1499938964844,0.3771614134311676,-5118.46533203125,304.1595153808594,0.8727705478668213,0.4647043943405151,0.3275685906410217,293.2366638183594,297.1499938964844,293.1499938964844,0.536459743976593,-9128.4912109375,304.1625671386719,0.9641655683517456,0.6144455075263977,0.5840624570846558,293.1925354003906,297.1499938964844,293.1499938964844,0.0482075549662113,-6802.388671875,304.1562805175781,0.5026070475578308,0.0916883125901222,0.4354439675807953,291.2344970703125,291.1499938964844,266.6209716796875,264.72149658203125,281.2148132324219,293.235107421875,291.2327575683594,1.0,0.4376204311847687,0.8816376328468323,0.8816376328468323,1.0,1.0,-2.330324411392212,1.052451252937317,1.2778730392456057,0.5206630825996399,0.0,0.0,0.7015446424484253,152.9033660888672,123.0,-29.00783348083496,-23475.568359375,1325.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3189392089844,310.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,29360.56640625,28800.0,0.0,0.0,0.5522820949554443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945122241973877,1.0945260524749756,-1.3914460396335926e-05,0.0,0.000560496118851,0.0,0.0,185.67955017089844,0.0,0.0,0.0,0.6503734588623047,4.0,0.0,1.0
722220,293.2537841796875,297.1499938964844,293.1499938964844,0.2489809095859527,-4740.90869140625,304.16522216796875,0.7964149713516235,0.3329457640647888,0.3034164011478424,293.2491149902344,297.1499938964844,293.1499938964844,0.2147516012191772,-4439.94189453125,304.1650085449219,0.7652842402458191,0.2953537404537201,0.2841591835021972,293.2064819335937,297.1499938964844,293.1499938964844,0.3745134174823761,-5089.716796875,304.1607666015625,0.8847264647483826,0.462642103433609,0.3258519768714905,293.2403259277344,297.1499938964844,293.1499938964844,0.5326672792434692,-9076.7001953125,304.1647033691406,0.976704239845276,0.6115099787712097,0.5809282660484314,293.1931457519531,297.1499938964844,293.1499938964844,0.0467811562120914,-6684.779296875,304.15655517578125,0.5078573822975159,0.0904842317104339,0.4281095862388611,291.2398376464844,291.1499938964844,266.7074584960937,264.782470703125,281.26690673828125,293.2393798828125,291.2397766113281,1.0,0.4283153116703033,0.879986047744751,0.879986047744751,1.0,1.0,-2.307765483856201,1.0413320064544678,1.2664334774017334,0.514771044254303,0.0,0.0,0.6893950700759888,142.04214477539062,111.0,-2.4399662017822266,-23170.388671875,1256.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.455810546875,310.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,29182.857421875,28800.0,0.0,0.0,0.541946530342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0614739656448364,1.0614874362945557,-1.3441728697216604e-05,0.0,0.000550006807316,0.0,0.0,172.779541015625,0.0,0.0,0.0,0.6354807019233704,4.0,0.0,1.0
722280,293.2537841796875,297.1499938964844,293.1499938964844,0.2489809095859527,-4740.90869140625,304.16522216796875,0.7964149713516235,0.3329457640647888,0.3034164011478424,293.2491149902344,297.1499938964844,293.1499938964844,0.2147516012191772,-4439.94189453125,304.1650085449219,0.7652842402458191,0.2953537404537201,0.2841591835021972,293.2064819335937,297.1499938964844,293.1499938964844,0.3745134174823761,-5089.716796875,304.1607666015625,0.8847264647483826,0.462642103433609,0.3258519768714905,293.2403259277344,297.1499938964844,293.1499938964844,0.5326672792434692,-9076.7001953125,304.1647033691406,0.976704239845276,0.6115099787712097,0.5809282660484314,293.1931457519531,297.1499938964844,293.1499938964844,0.0467811562120914,-6684.779296875,304.15655517578125,0.5078573822975159,0.0904842317104339,0.4281095862388611,291.2398376464844,291.1499938964844,266.7074584960937,264.782470703125,281.26690673828125,293.2393798828125,291.2397766113281,1.0,0.4283153116703033,0.879986047744751,0.879986047744751,1.0,1.0,-2.307765483856201,1.0413320064544678,1.2664334774017334,0.514771044254303,0.0,0.0,0.6893950700759888,142.04214477539062,111.0,-2.4399662017822266,-23170.388671875,1256.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.455810546875,310.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,29182.857421875,28800.0,0.0,0.0,0.541946530342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0614739656448364,1.0614874362945557,-1.3441728697216604e-05,0.0,0.000550006807316,0.0,0.0,172.779541015625,0.0,0.0,0.0,0.6354807019233704,4.0,0.0,1.0
722340,293.25616455078125,297.1499938964844,293.1499938964844,0.2457434087991714,-4691.93798828125,304.16552734375,0.8076094388961792,0.3298337161540985,0.3002470433712005,293.2530822753906,297.1499938964844,293.1499938964844,0.2114479541778564,-4385.48046875,304.1654968261719,0.7753444314002991,0.292036771774292,0.280636727809906,293.2098083496094,297.1499938964844,293.1499938964844,0.3720260858535766,-5062.9609375,304.16131591796875,0.8987736105918884,0.4605373442173004,0.324095219373703,293.2437438964844,297.1499938964844,293.1499938964844,0.529086172580719,-9028.392578125,304.1657409667969,0.9896516799926758,0.6085286140441895,0.5777358412742615,293.19366455078125,297.1499938964844,293.1499938964844,0.0453897602856159,-6570.9697265625,304.1567077636719,0.5144240260124207,0.0892880782485008,0.420777678489685,291.2386474609375,291.1499938964844,266.7933959960937,264.8431091308594,281.3184814453125,293.2426147460937,291.2384033203125,1.0,0.4186018705368042,0.8783344626426697,0.8783344626426697,1.0,1.0,-2.284975051879883,1.0300978422164917,1.2548773288726809,0.5088437795639038,0.0,0.0,0.6776300072669983,130.8916473388672,99.0,-2.326016664505005,-22818.193359375,1186.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547790527344,310.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,29152.880859375,27720.0,0.0,0.0,0.5315226912498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266242027282717,1.0266371965408323,-1.299305586144328e-05,0.0,0.0005394279723986,0.0,0.0,160.21766662597656,0.0,0.0,0.0,0.6055639982223511,4.0,0.0,1.0
722400,293.25616455078125,297.1499938964844,293.1499938964844,0.2457434087991714,-4691.93798828125,304.16552734375,0.8076094388961792,0.3298337161540985,0.3002470433712005,293.2530822753906,297.1499938964844,293.1499938964844,0.2114479541778564,-4385.48046875,304.1654968261719,0.7753444314002991,0.292036771774292,0.280636727809906,293.2098083496094,297.1499938964844,293.1499938964844,0.3720260858535766,-5062.9609375,304.16131591796875,0.8987736105918884,0.4605373442173004,0.324095219373703,293.2437438964844,297.1499938964844,293.1499938964844,0.529086172580719,-9028.392578125,304.1657409667969,0.9896516799926758,0.6085286140441895,0.5777358412742615,293.19366455078125,297.1499938964844,293.1499938964844,0.0453897602856159,-6570.9697265625,304.1567077636719,0.5144240260124207,0.0892880782485008,0.420777678489685,291.2386474609375,291.1499938964844,266.7933959960937,264.8431091308594,281.3184814453125,293.2426147460937,291.2384033203125,1.0,0.4186018705368042,0.8783344626426697,0.8783344626426697,1.0,1.0,-2.284975051879883,1.0300978422164917,1.2548773288726809,0.5088437795639038,0.0,0.0,0.6776300072669983,130.8916473388672,99.0,-2.326016664505005,-22818.193359375,1186.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547790527344,310.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,29152.880859375,27720.0,0.0,0.0,0.5315226912498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266242027282717,1.0266371965408323,-1.299305586144328e-05,0.0,0.0005394279723986,0.0,0.0,160.21766662597656,0.0,0.0,0.0,0.6055639982223511,4.0,0.0,1.0
