time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722460,293.2582092285156,297.1499938964844,293.1499938964844,0.2429825067520141,-4650.61767578125,304.1650695800781,0.8191264271736145,0.3267312943935394,0.2970932424068451,293.2567443847656,297.1499938964844,293.1499938964844,0.2085157185792923,-4337.52197265625,304.1653137207031,0.7864418029785156,0.2886825501918793,0.2770865261554718,293.21270751953125,297.1499938964844,293.1499938964844,0.3702291250228882,-5044.13818359375,304.16070556640625,0.9147103428840636,0.4584298729896545,0.3223406374454498,293.2457580566406,297.1499938964844,293.1499938964844,0.5227645635604858,-8936.78125,304.1721496582031,0.9990000128746032,0.6057316064834595,0.5703575015068054,293.1940002441406,297.1499938964844,293.1499938964844,0.0441307015717029,-6469.67919921875,304.1565856933594,0.5219146013259888,0.088111512362957,0.4135711789131164,291.2152099609375,291.1499938964844,266.8784484863281,264.9032897949219,281.37139892578125,293.2452087402344,291.21685791015625,1.0,0.4083910286426544,0.8767672181129456,0.8767672181129456,1.0,1.0,-2.2578067779541016,1.0167020559310913,1.2411048412322998,0.5019899010658264,0.0,0.0,0.6714667081832886,120.11618041992188,87.0,-6.525584220886231,-22401.48046875,1115.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65093994140625,310.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28003.865234375,27720.0,0.0,0.0,0.520734429359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877524375915528,0.9877646565437316,-1.2257715752639342e-05,0.0,0.0005284792277961,0.0,0.0,144.7576446533203,0.0,0.0,0.0,0.6005985736846924,4.0,0.0,1.0
722520,293.2582092285156,297.1499938964844,293.1499938964844,0.2429825067520141,-4650.61767578125,304.1650695800781,0.8191264271736145,0.3267312943935394,0.2970932424068451,293.2567443847656,297.1499938964844,293.1499938964844,0.2085157185792923,-4337.52197265625,304.1653137207031,0.7864418029785156,0.2886825501918793,0.2770865261554718,293.21270751953125,297.1499938964844,293.1499938964844,0.3702291250228882,-5044.13818359375,304.16070556640625,0.9147103428840636,0.4584298729896545,0.3223406374454498,293.2457580566406,297.1499938964844,293.1499938964844,0.5227645635604858,-8936.78125,304.1721496582031,0.9990000128746032,0.6057316064834595,0.5703575015068054,293.1940002441406,297.1499938964844,293.1499938964844,0.0441307015717029,-6469.67919921875,304.1565856933594,0.5219146013259888,0.088111512362957,0.4135711789131164,291.2152099609375,291.1499938964844,266.8784484863281,264.9032897949219,281.37139892578125,293.2452087402344,291.21685791015625,1.0,0.4083910286426544,0.8767672181129456,0.8767672181129456,1.0,1.0,-2.2578067779541016,1.0167020559310913,1.2411048412322998,0.5019899010658264,0.0,0.0,0.6714667081832886,120.11618041992188,87.0,-6.525584220886231,-22401.48046875,1115.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65093994140625,310.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28003.865234375,27720.0,0.0,0.0,0.520734429359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877524375915528,0.9877646565437316,-1.2257715752639342e-05,0.0,0.0005284792277961,0.0,0.0,144.7576446533203,0.0,0.0,0.0,0.6005985736846924,4.0,0.0,1.0
722580,293.26007080078125,297.1499938964844,293.1499938964844,0.2391715049743652,-4591.8310546875,304.1663818359375,0.8284150958061218,0.3236104249954223,0.2940343916416168,293.2601318359375,297.1499938964844,293.1499938964844,0.2046744227409362,-4272.9990234375,304.1665954589844,0.7956458330154419,0.2852934300899505,0.2736135125160217,293.2154846191406,297.1499938964844,293.1499938964844,0.3667732179164886,-5006.07470703125,304.1628723144531,0.9294331669807434,0.4562811553478241,0.320647269487381,293.224853515625,297.1499938964844,293.1499938964844,0.4942555129528045,-8532.8310546875,304.21197509765625,0.9990000128746032,0.6074826717376709,0.5444508790969849,293.1940002441406,297.1499938964844,293.1499938964844,0.0427186526358127,-6352.69775390625,304.15673828125,0.5283647179603577,0.0869947001338005,0.4070938229560852,291.2471618652344,291.1499938964844,266.9623107910156,264.9628295898437,281.4294738769531,293.2407531738281,291.2484130859375,1.0,0.3966485261917114,0.8751999139785767,0.8751999139785767,1.0,1.0,-2.208540916442871,0.9925979375839232,1.2159429788589478,0.4894373714923858,0.0,0.0,0.6562243700027466,110.99124145507812,75.0,26.06311798095703,-21874.724609375,1029.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7304992675781,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,28108.3515625,27720.0,0.0,0.0,0.5097854733467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9515985250473022,0.9516103863716124,-1.1855572665808722e-05,0.0,0.0005173674435354,0.0,0.0,133.56654357910156,0.0,0.0,0.0,0.5853750109672546,4.0,0.0,1.0
722640,293.26007080078125,297.1499938964844,293.1499938964844,0.2391715049743652,-4591.8310546875,304.1663818359375,0.8284150958061218,0.3236104249954223,0.2940343916416168,293.2601318359375,297.1499938964844,293.1499938964844,0.2046744227409362,-4272.9990234375,304.1665954589844,0.7956458330154419,0.2852934300899505,0.2736135125160217,293.2154846191406,297.1499938964844,293.1499938964844,0.3667732179164886,-5006.07470703125,304.1628723144531,0.9294331669807434,0.4562811553478241,0.320647269487381,293.224853515625,297.1499938964844,293.1499938964844,0.4942555129528045,-8532.8310546875,304.21197509765625,0.9990000128746032,0.6074826717376709,0.5444508790969849,293.1940002441406,297.1499938964844,293.1499938964844,0.0427186526358127,-6352.69775390625,304.15673828125,0.5283647179603577,0.0869947001338005,0.4070938229560852,291.2471618652344,291.1499938964844,266.9623107910156,264.9628295898437,281.4294738769531,293.2407531738281,291.2484130859375,1.0,0.3966485261917114,0.8751999139785767,0.8751999139785767,1.0,1.0,-2.208540916442871,0.9925979375839232,1.2159429788589478,0.4894373714923858,0.0,0.0,0.6562243700027466,110.99124145507812,75.0,26.06311798095703,-21874.724609375,1029.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7304992675781,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,28108.3515625,27720.0,0.0,0.0,0.5097854733467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9515985250473022,0.9516103863716124,-1.1855572665808722e-05,0.0,0.0005173674435354,0.0,0.0,133.56654357910156,0.0,0.0,0.0,0.5853750109672546,4.0,0.0,1.0
722700,293.2610778808594,297.1499938964844,293.1499938964844,0.2373226284980774,-4563.37060546875,304.166748046875,0.8338796496391296,0.322021871805191,0.292468786239624,293.2618713378906,297.1499938964844,293.1499938964844,0.20279161632061,-4241.404296875,304.1669921875,0.8011044859886169,0.2835554778575897,0.2718286514282226,293.2169189453125,297.1499938964844,293.1499938964844,0.3651234805583954,-4988.03271484375,304.1635131835937,0.9380180835723876,0.4551687836647033,0.3197656869888305,293.2046203613281,297.1499938964844,293.1499938964844,0.4787546694278717,-8313.1552734375,304.2288513183594,0.9990000128746032,0.6105054020881653,0.5302249193191528,293.19403076171875,297.1499938964844,293.1499938964844,0.042027112096548,-6295.7216796875,304.1567687988281,0.532317578792572,0.0864323452115058,0.403808444738388,291.2588195800781,291.1499938964844,267.0036926269531,264.9923095703125,281.4584655761719,293.2371520996094,291.26007080078125,1.0,0.3903580605983734,0.8744162917137146,0.8744162917137146,1.0,1.0,-2.1824259757995605,0.9798294305801392,1.202596664428711,0.4828097820281982,0.0,0.0,0.6477974057197571,106.17896270751952,75.0,29.086009979248047,-21580.88671875,984.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7846984863281,310.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,28143.11328125,26640.0,0.0,0.0,0.5040291547775269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298828840255736,0.9298945069313048,-1.1615326002356596e-05,0.0,0.0005115254898555,0.0,0.0,127.11331176757812,0.0,0.0,0.0,0.5614210963249207,4.0,0.0,1.0
722760,293.2619934082031,297.1499938964844,293.1499938964844,0.2360077500343322,-4543.75537109375,304.16607666015625,0.8399609327316284,0.3204306066036224,0.2908920049667358,293.2635803222656,297.1499938964844,293.1499938964844,0.2013535648584365,-4217.86181640625,304.16650390625,0.8071234822273254,0.2817992866039276,0.2700192928314209,293.2182922363281,297.1499938964844,293.1499938964844,0.3642805814743042,-4979.4443359375,304.1625671386719,0.9472405314445496,0.4540499150753021,0.3188715875148773,293.1789245605469,297.1499938964844,293.1499938964844,0.4633964896202087,-8096.4462890625,304.2424011230469,0.9990000128746032,0.6148520112037659,0.5152758359909058,293.194091796875,297.1499938964844,293.1499938964844,0.0414666123688221,-6251.1572265625,304.15655517578125,0.5367742776870728,0.085865318775177,0.4004954099655151,291.2448425292969,291.1499938964844,267.04461669921875,265.02154541015625,281.4875793457031,293.233154296875,291.24395751953125,1.0,0.3838193118572235,0.8737972378730774,0.8737972378730774,1.0,1.0,-2.1553521156311035,0.9666090607643129,1.1887431144714355,0.4759814143180847,0.0,0.0,0.6426916718482971,101.26048278808594,78.0,-2.7369792461395264,-21184.533203125,940.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8672790527344,310.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,27198.115234375,26640.0,0.0,0.0,0.4978553652763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949410915374756,0.894952118396759,-1.1014418305421714e-05,0.0,0.0005052599008195,0.0,0.0,115.3891372680664,0.0,0.0,0.0,0.5589198470115662,4.0,0.0,1.0
722820,293.26416015625,297.1499938964844,293.1499938964844,0.2325209528207779,-4490.05078125,304.16650390625,0.8466869592666626,0.3171571493148803,0.2878124415874481,293.2673645019531,297.1499938964844,293.1499938964844,0.1977212578058242,-4156.79931640625,304.1670227050781,0.8131063580513,0.2781603038311004,0.2664399743080139,293.2213134765625,297.1499938964844,293.1499938964844,0.3612400591373443,-4946.29541015625,304.1634216308594,0.9577491283416748,0.4517092108726501,0.3171338737010956,293.1243896484375,297.1499938964844,293.1499938964844,0.4422265589237213,-7803.8369140625,304.2461242675781,0.9990000128746032,0.6251906752586365,0.4971635043621063,293.1943054199219,297.1499938964844,293.1499938964844,0.0402084365487098,-6147.88037109375,304.1564636230469,0.5413138270378113,0.0847048237919807,0.3943870663642883,291.2610168457031,291.1499938964844,267.1250915527344,265.07928466796875,281.54400634765625,293.2344970703125,291.2606506347656,1.0,0.3755400776863098,0.872559130191803,0.872559130191803,1.0,1.0,-2.1161599159240723,0.947475254535675,1.1686846017837524,0.4660023152828216,0.0,0.0,0.6266714930534363,95.302001953125,96.0,10.304638862609863,-20706.8984375,881.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0316467285156,310.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27063.88671875,26640.0,0.0,0.0,0.4850058257579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548648357391357,0.854875385761261,-1.055822485795943e-05,0.0,0.0004922192892991,0.0,0.0,104.50911712646484,0.0,0.0,0.0,0.5421176552772522,4.0,0.0,1.0
722880,293.26416015625,297.1499938964844,293.1499938964844,0.2325209528207779,-4490.05078125,304.16650390625,0.8466869592666626,0.3171571493148803,0.2878124415874481,293.2673645019531,297.1499938964844,293.1499938964844,0.1977212578058242,-4156.79931640625,304.1670227050781,0.8131063580513,0.2781603038311004,0.2664399743080139,293.2213134765625,297.1499938964844,293.1499938964844,0.3612400591373443,-4946.29541015625,304.1634216308594,0.9577491283416748,0.4517092108726501,0.3171338737010956,293.1243896484375,297.1499938964844,293.1499938964844,0.4422265589237213,-7803.8369140625,304.2461242675781,0.9990000128746032,0.6251906752586365,0.4971635043621063,293.1943054199219,297.1499938964844,293.1499938964844,0.0402084365487098,-6147.88037109375,304.1564636230469,0.5413138270378113,0.0847048237919807,0.3943870663642883,291.2610168457031,291.1499938964844,267.1250915527344,265.07928466796875,281.54400634765625,293.2344970703125,291.2606506347656,1.0,0.3755400776863098,0.872559130191803,0.872559130191803,1.0,1.0,-2.1161599159240723,0.947475254535675,1.1686846017837524,0.4660023152828216,0.0,0.0,0.6266714930534363,95.302001953125,96.0,10.304638862609863,-20706.8984375,881.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0316467285156,310.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27063.88671875,26640.0,0.0,0.0,0.4850058257579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548648357391357,0.854875385761261,-1.055822485795943e-05,0.0,0.0004922192892991,0.0,0.0,104.50911712646484,0.0,0.0,0.0,0.5421176552772522,4.0,0.0,1.0
722940,293.2667236328125,297.1499938964844,293.1499938964844,0.2300048023462295,-4452.28369140625,304.1651611328125,0.8414815664291382,0.3137462139129638,0.284841388463974,293.27154541015625,297.1499938964844,293.1499938964844,0.1948904395103454,-4110.0927734375,304.1660461425781,0.8071646690368652,0.2743361592292785,0.2629311382770538,293.2247009277344,297.1499938964844,293.1499938964844,0.3596152067184448,-4929.65625,304.1615905761719,0.9528497457504272,0.4492194950580597,0.3154691755771637,293.0928955078125,297.1499938964844,293.1499938964844,0.4452649652957916,-7867.1328125,304.2081298828125,0.9990000128746032,0.6323046684265137,0.5016734004020691,293.1946716308594,297.1499938964844,293.1499938964844,0.0393657311797142,-6081.23779296875,304.1557006835937,0.5364452004432678,0.0835085585713386,0.3893421292304992,291.2357788085937,291.1499938964844,267.2033386230469,265.1358642578125,281.5892639160156,293.2413330078125,291.2330322265625,1.0,0.3756972551345825,0.8713210225105286,0.8713210225105286,1.0,1.0,-2.1057095527648926,0.9423118233680724,1.1633976697921753,0.4632081985473633,0.0,0.0,0.6164340376853943,96.22502136230467,114.0,-29.21486473083496,-20388.0078125,875.0978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1506652832031,310.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,26930.197265625,25560.0,0.0,0.0,0.4720218181610107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208341002464294,0.820844292640686,-1.018170587485656e-05,0.0,0.0004790421226061,0.0,0.0,95.84687042236328,0.0,0.0,0.0,0.5135496258735657,4.0,0.0,1.0
723000,293.2667236328125,297.1499938964844,293.1499938964844,0.2300048023462295,-4452.28369140625,304.1651611328125,0.8414815664291382,0.3137462139129638,0.284841388463974,293.27154541015625,297.1499938964844,293.1499938964844,0.1948904395103454,-4110.0927734375,304.1660461425781,0.8071646690368652,0.2743361592292785,0.2629311382770538,293.2247009277344,297.1499938964844,293.1499938964844,0.3596152067184448,-4929.65625,304.1615905761719,0.9528497457504272,0.4492194950580597,0.3154691755771637,293.0928955078125,297.1499938964844,293.1499938964844,0.4452649652957916,-7867.1328125,304.2081298828125,0.9990000128746032,0.6323046684265137,0.5016734004020691,293.1946716308594,297.1499938964844,293.1499938964844,0.0393657311797142,-6081.23779296875,304.1557006835937,0.5364452004432678,0.0835085585713386,0.3893421292304992,291.2357788085937,291.1499938964844,267.2033386230469,265.1358642578125,281.5892639160156,293.2413330078125,291.2330322265625,1.0,0.3756972551345825,0.8713210225105286,0.8713210225105286,1.0,1.0,-2.1057095527648926,0.9423118233680724,1.1633976697921753,0.4632081985473633,0.0,0.0,0.6164340376853943,96.22502136230467,114.0,-29.21486473083496,-20388.0078125,875.0978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1506652832031,310.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,26930.197265625,25560.0,0.0,0.0,0.4720218181610107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208341002464294,0.820844292640686,-1.018170587485656e-05,0.0,0.0004790421226061,0.0,0.0,95.84687042236328,0.0,0.0,0.0,0.5135496258735657,4.0,0.0,1.0
723060,293.2694396972656,297.1499938964844,293.1499938964844,0.2284213900566101,-4429.7041015625,304.1628723144531,0.8280008435249329,0.31023770570755,0.2819438874721527,293.27593994140625,297.1499938964844,293.1499938964844,0.1928114145994186,-4076.8017578125,304.1642761230469,0.792168915271759,0.270368367433548,0.2594542503356933,293.2280578613281,297.1499938964844,293.1499938964844,0.3594359159469604,-4929.4912109375,304.158203125,0.9363146424293518,0.4466446340084076,0.3138670027256012,293.10382080078125,297.1499938964844,293.1499938964844,0.4676511883735657,-8207.76171875,304.1514587402344,0.9990000128746032,0.6316248178482056,0.5229048728942871,293.1959533691406,297.1499938964844,293.1499938964844,0.0387656465172767,-6036.98974609375,304.15484619140625,0.5248202085494995,0.0821184441447258,0.3844833374023437,291.1664428710937,291.1499938964844,267.279052734375,265.1911315917969,281.62060546875,293.2422180175781,291.1650695800781,1.0,0.3815777003765106,0.8701197504997253,0.8701197504997253,1.0,1.0,-2.11578106880188,0.9470856189727784,1.1686955690383911,0.4656633138656616,0.0,0.0,0.6197785139083862,102.30748748779295,132.0,-60.92987060546875,-20258.23828125,906.3250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1697998046875,310.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25620.978515625,25560.0,0.0,0.0,0.4597276747226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032193183898926,0.803229033946991,-9.71190820564516e-06,0.0,0.0004665651358664,0.0,0.0,89.53479766845703,0.0,0.0,0.0,0.5171889066696167,4.0,0.0,1.0
723120,293.2694396972656,297.1499938964844,293.1499938964844,0.2284213900566101,-4429.7041015625,304.1628723144531,0.8280008435249329,0.31023770570755,0.2819438874721527,293.27593994140625,297.1499938964844,293.1499938964844,0.1928114145994186,-4076.8017578125,304.1642761230469,0.792168915271759,0.270368367433548,0.2594542503356933,293.2280578613281,297.1499938964844,293.1499938964844,0.3594359159469604,-4929.4912109375,304.158203125,0.9363146424293518,0.4466446340084076,0.3138670027256012,293.10382080078125,297.1499938964844,293.1499938964844,0.4676511883735657,-8207.76171875,304.1514587402344,0.9990000128746032,0.6316248178482056,0.5229048728942871,293.1959533691406,297.1499938964844,293.1499938964844,0.0387656465172767,-6036.98974609375,304.15484619140625,0.5248202085494995,0.0821184441447258,0.3844833374023437,291.1664428710937,291.1499938964844,267.279052734375,265.1911315917969,281.62060546875,293.2422180175781,291.1650695800781,1.0,0.3815777003765106,0.8701197504997253,0.8701197504997253,1.0,1.0,-2.11578106880188,0.9470856189727784,1.1686955690383911,0.4656633138656616,0.0,0.0,0.6197785139083862,102.30748748779295,132.0,-60.92987060546875,-20258.23828125,906.3250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1697998046875,310.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25620.978515625,25560.0,0.0,0.0,0.4597276747226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032193183898926,0.803229033946991,-9.71190820564516e-06,0.0,0.0004665651358664,0.0,0.0,89.53479766845703,0.0,0.0,0.0,0.5171889066696167,4.0,0.0,1.0
723180,293.2724609375,297.1499938964844,293.1499938964844,0.2263604402542114,-4398.9296875,304.1619873046875,0.8098095655441284,0.3066023290157318,0.2790699601173401,293.280517578125,297.1499938964844,293.1499938964844,0.1903005689382553,-4035.406005859375,304.1636657714844,0.772554874420166,0.2662484347820282,0.2559747099876404,293.23162841796875,297.1499938964844,293.1499938964844,0.3585339486598968,-4920.6103515625,304.1569519042969,0.9130613803863524,0.4439442455768585,0.3122864961624145,293.1556701660156,297.1499938964844,293.1499938964844,0.501694917678833,-8706.0283203125,304.09423828125,0.9990000128746032,0.6223663687705994,0.5552323460578918,293.1986694335937,297.1499938964844,293.1499938964844,0.0379020757973194,-5969.44287109375,304.1546630859375,0.5098686218261719,0.0804061070084571,0.378916472196579,291.12371826171875,291.1499938964844,267.3519287109375,265.2449035644531,281.6446838378906,293.2425842285156,291.1207275390625,1.0,0.3913612067699432,0.8689184784889221,0.8689184784889221,1.0,1.0,-2.138385057449341,0.9579415917396544,1.1804434061050415,0.4712688624858856,0.0,0.0,0.6258001923561096,112.2299346923828,135.0,-64.3616714477539,-20312.84765625,963.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9866943359375,309.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,25457.314453125,25560.0,0.0,0.0,0.4497833549976349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110491633415222,0.8110589385032654,-9.751648576639129e-06,0.0,0.0004564729169942,0.0,0.0,91.07215881347656,0.0,0.0,0.0,0.5200669169425964,4.0,0.0,1.0
723240,293.2724609375,297.1499938964844,293.1499938964844,0.2263604402542114,-4398.9296875,304.1619873046875,0.8098095655441284,0.3066023290157318,0.2790699601173401,293.280517578125,297.1499938964844,293.1499938964844,0.1903005689382553,-4035.406005859375,304.1636657714844,0.772554874420166,0.2662484347820282,0.2559747099876404,293.23162841796875,297.1499938964844,293.1499938964844,0.3585339486598968,-4920.6103515625,304.1569519042969,0.9130613803863524,0.4439442455768585,0.3122864961624145,293.1556701660156,297.1499938964844,293.1499938964844,0.501694917678833,-8706.0283203125,304.09423828125,0.9990000128746032,0.6223663687705994,0.5552323460578918,293.1986694335937,297.1499938964844,293.1499938964844,0.0379020757973194,-5969.44287109375,304.1546630859375,0.5098686218261719,0.0804061070084571,0.378916472196579,291.12371826171875,291.1499938964844,267.3519287109375,265.2449035644531,281.6446838378906,293.2425842285156,291.1207275390625,1.0,0.3913612067699432,0.8689184784889221,0.8689184784889221,1.0,1.0,-2.138385057449341,0.9579415917396544,1.1804434061050415,0.4712688624858856,0.0,0.0,0.6258001923561096,112.2299346923828,135.0,-64.3616714477539,-20312.84765625,963.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9866943359375,309.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,25457.314453125,25560.0,0.0,0.0,0.4497833549976349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110491633415222,0.8110589385032654,-9.751648576639129e-06,0.0,0.0004564729169942,0.0,0.0,91.07215881347656,0.0,0.0,0.0,0.5200669169425964,4.0,0.0,1.0
723300,293.2738952636719,297.1499938964844,293.1499938964844,0.2252193987369537,-4381.64892578125,304.1618957519531,0.8015415072441101,0.3047699332237243,0.277586817741394,293.2827453613281,297.1499938964844,293.1499938964844,0.1889349818229675,-4012.6533203125,304.1636962890625,0.7643100619316101,0.2641605138778686,0.2541753351688385,293.2333068847656,297.1499938964844,293.1499938964844,0.3579392731189728,-4914.416015625,304.1567687988281,0.90392005443573,0.4425786733627319,0.3114608526229858,293.1927185058594,297.1499938964844,293.1499938964844,0.5172186493873596,-8926.6904296875,304.0763244628906,0.9990000128746032,0.6150252819061279,0.5692729949951172,293.2002258300781,297.1499938964844,293.1499938964844,0.0373526215553283,-5925.720703125,304.1548156738281,0.5035529732704163,0.0794832780957222,0.3756096363067627,291.1048889160156,291.1499938964844,267.3871765136719,265.2712097167969,281.66033935546875,293.2471923828125,291.1033935546875,1.0,0.3950837850570678,0.8683178424835205,0.8683178424835205,1.0,1.0,-2.1463537216186523,0.9617192149162292,1.1846344470977783,0.4733634293079376,0.0,0.0,0.6307583451271057,116.67157745361328,135.0,-54.41350173950195,-20345.052734375,987.8450927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.825927734375,309.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,25379.623046875,24480.0,0.0,0.0,0.4458719789981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217226266860962,0.8217324614524841,-9.839906851993874e-06,0.0,0.0004525033582467,0.0,0.0,93.44829559326172,0.0,0.0,0.0,0.5091697573661804,4.0,0.0,1.0
723360,293.2751770019531,297.1499938964844,293.1499938964844,0.2244548946619033,-4370.689453125,304.1611022949219,0.7936812043190002,0.3029465973377228,0.2761039137840271,293.2848205566406,297.1499938964844,293.1499938964844,0.1878749430179596,-3995.534423828125,304.1631164550781,0.7566691040992737,0.2620694637298584,0.2523661255836487,293.23486328125,297.1499938964844,293.1499938964844,0.3579378426074981,-4915.185546875,304.155517578125,0.8958622813224792,0.4412181079387665,0.3106330633163452,293.23150634765625,297.1499938964844,293.1499938964844,0.5298420786857605,-9101.7138671875,304.0671081542969,0.9985316395759584,0.6068684458732605,0.5791044235229492,293.20166015625,297.1499938964844,293.1499938964844,0.0368800312280654,-5889.58251953125,304.1548156738281,0.4977144300937652,0.0785648226737976,0.3722342848777771,291.0675048828125,291.1499938964844,267.4216003417969,265.2970886230469,281.68048095703125,293.25543212890625,291.0643920898437,1.0,0.3982129096984863,0.867403507232666,0.867403507232666,1.0,1.0,-2.149183988571167,0.9629321694374084,1.186251878738403,0.4743093848228454,0.0,0.0,0.6398173570632935,120.90641784667967,138.0,-76.02650451660156,-20239.30078125,1006.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6496276855469,309.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24383.189453125,24480.0,0.0,0.0,0.4424570202827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8216168880462646,0.8216264843940735,-9.613508154870942e-06,0.0,0.0004490376159083,0.0,0.0,91.74495697021484,0.0,0.0,0.0,0.520521342754364,4.0,0.0,1.0
723420,293.27752685546875,297.1499938964844,293.1499938964844,0.2208060771226883,-4312.88818359375,304.1635131835937,0.775932788848877,0.2993039786815643,0.2732686400413513,293.2886047363281,297.1499938964844,293.1499938964844,0.1839883029460907,-3928.349853515625,304.1652526855469,0.7400224208831787,0.257889449596405,0.2488710135221481,293.23779296875,297.1499938964844,293.1499938964844,0.3545062839984894,-4876.40283203125,304.1594543457031,0.8774061799049377,0.4384799003601074,0.3090697228908539,293.2765808105469,297.1499938964844,293.1499938964844,0.5183663368225098,-8918.513671875,304.1131591796875,0.9780955910682678,0.595564603805542,0.5672563910484314,293.2040100097656,297.1499938964844,293.1499938964844,0.0355402007699012,-5776.87451171875,304.15545654296875,0.4850513637065887,0.0767809525132179,0.3662540018558502,291.10699462890625,291.1499938964844,267.4877319335937,265.3474426269531,281.7361145019531,293.27203369140625,291.1085205078125,1.0,0.4015383720397949,0.8655747771263123,0.8655747771263123,1.0,1.0,-2.118298292160034,0.9477158188819884,1.1705824136734009,0.466608315706253,0.0,0.0,0.643534243106842,130.80345153808594,141.0,19.317991256713867,-20021.794921875,1011.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2552185058594,309.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,24366.291015625,24480.0,0.0,0.0,0.4371919333934784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426466584205627,0.8426564931869507,-9.822218089539092e-06,0.0,0.0004436942399479,0.0,0.0,96.75877380371094,0.0,0.0,0.0,0.5283525586128235,4.0,0.0,1.0
723480,293.27752685546875,297.1499938964844,293.1499938964844,0.2208060771226883,-4312.88818359375,304.1635131835937,0.775932788848877,0.2993039786815643,0.2732686400413513,293.2886047363281,297.1499938964844,293.1499938964844,0.1839883029460907,-3928.349853515625,304.1652526855469,0.7400224208831787,0.257889449596405,0.2488710135221481,293.23779296875,297.1499938964844,293.1499938964844,0.3545062839984894,-4876.40283203125,304.1594543457031,0.8774061799049377,0.4384799003601074,0.3090697228908539,293.2765808105469,297.1499938964844,293.1499938964844,0.5183663368225098,-8918.513671875,304.1131591796875,0.9780955910682678,0.595564603805542,0.5672563910484314,293.2040100097656,297.1499938964844,293.1499938964844,0.0355402007699012,-5776.87451171875,304.15545654296875,0.4850513637065887,0.0767809525132179,0.3662540018558502,291.10699462890625,291.1499938964844,267.4877319335937,265.3474426269531,281.7361145019531,293.27203369140625,291.1085205078125,1.0,0.4015383720397949,0.8655747771263123,0.8655747771263123,1.0,1.0,-2.118298292160034,0.9477158188819884,1.1705824136734009,0.466608315706253,0.0,0.0,0.643534243106842,130.80345153808594,141.0,19.317991256713867,-20021.794921875,1011.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2552185058594,309.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,24366.291015625,24480.0,0.0,0.0,0.4371919333934784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426466584205627,0.8426564931869507,-9.822218089539092e-06,0.0,0.0004436942399479,0.0,0.0,96.75877380371094,0.0,0.0,0.0,0.5283525586128235,4.0,0.0,1.0
723540,293.2800598144531,297.1499938964844,293.1499938964844,0.217376172542572,-4259.02197265625,304.16473388671875,0.7639856934547424,0.2955593168735504,0.2702030837535858,293.29266357421875,297.1499938964844,293.1499938964844,0.1802377551794052,-3863.85205078125,304.1664123535156,0.7286258339881897,0.2535547018051147,0.2451007068157196,293.2410583496094,297.1499938964844,293.1499938964844,0.3514459133148193,-4842.46630859375,304.161376953125,0.8654851913452148,0.4355942904949188,0.3072967827320099,293.2923889160156,297.1499938964844,293.1499938964844,0.5119871497154236,-8818.794921875,304.1356811523437,0.963541865348816,0.5891233086585999,0.5607261061668396,293.2064208984375,297.1499938964844,293.1499938964844,0.0341385081410408,-5659.89111328125,304.1559753417969,0.4748115837574005,0.0749242603778839,0.3593182861804962,291.1251220703125,291.1499938964844,267.54998779296875,265.3959045410156,281.7835693359375,293.2802124023437,291.12628173828125,1.0,0.4031797051429748,0.8637461066246033,0.8637461066246033,1.0,1.0,-2.091784238815308,0.9346340298652648,1.157150149345398,0.4599919319152832,0.0,0.0,0.6456301808357239,137.4474639892578,144.0,23.959714889526367,-19714.255859375,1009.2056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.903076171875,309.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,24418.56640625,23400.0,0.0,0.0,0.4330168664455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.84869384765625,0.8487037420272827,-9.89614909485681e-06,0.0,0.0004394570714794,0.0,0.0,98.33724212646484,0.0,0.0,0.0,0.5159854292869568,4.0,0.0,1.0
723600,293.2800598144531,297.1499938964844,293.1499938964844,0.217376172542572,-4259.02197265625,304.16473388671875,0.7639856934547424,0.2955593168735504,0.2702030837535858,293.29266357421875,297.1499938964844,293.1499938964844,0.1802377551794052,-3863.85205078125,304.1664123535156,0.7286258339881897,0.2535547018051147,0.2451007068157196,293.2410583496094,297.1499938964844,293.1499938964844,0.3514459133148193,-4842.46630859375,304.161376953125,0.8654851913452148,0.4355942904949188,0.3072967827320099,293.2923889160156,297.1499938964844,293.1499938964844,0.5119871497154236,-8818.794921875,304.1356811523437,0.963541865348816,0.5891233086585999,0.5607261061668396,293.2064208984375,297.1499938964844,293.1499938964844,0.0341385081410408,-5659.89111328125,304.1559753417969,0.4748115837574005,0.0749242603778839,0.3593182861804962,291.1251220703125,291.1499938964844,267.54998779296875,265.3959045410156,281.7835693359375,293.2802124023437,291.12628173828125,1.0,0.4031797051429748,0.8637461066246033,0.8637461066246033,1.0,1.0,-2.091784238815308,0.9346340298652648,1.157150149345398,0.4599919319152832,0.0,0.0,0.6456301808357239,137.4474639892578,144.0,23.959714889526367,-19714.255859375,1009.2056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.903076171875,309.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,24418.56640625,23400.0,0.0,0.0,0.4330168664455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.84869384765625,0.8487037420272827,-9.89614909485681e-06,0.0,0.0004394570714794,0.0,0.0,98.33724212646484,0.0,0.0,0.0,0.5159854292869568,4.0,0.0,1.0
723660,293.2813415527344,297.1499938964844,293.1499938964844,0.2144811153411865,-4214.078125,304.16473388671875,0.7550128698348999,0.2919962406158447,0.2671628594398498,293.2956237792969,297.1499938964844,293.1499938964844,0.1768815368413925,-3806.530029296875,304.1665954589844,0.7195413112640381,0.2493371069431305,0.2412904649972915,293.2431335449219,297.1499938964844,293.1499938964844,0.34917813539505,-4817.92138671875,304.1614990234375,0.8568269610404968,0.4328613877296448,0.3055202066898346,293.2981872558594,297.1499938964844,293.1499938964844,0.5081732273101807,-8760.6708984375,304.1468505859375,0.9524391293525696,0.584327220916748,0.5561619997024536,293.2074890136719,297.1499938964844,293.1499938964844,0.0329045467078685,-5557.80126953125,304.1560363769531,0.4648427963256836,0.0732731372117996,0.3525866568088531,291.11541748046875,291.1499938964844,267.6101989746094,265.4433288574219,281.82598876953125,293.2839050292969,291.11785888671875,1.0,0.4039379060268402,0.862415611743927,0.862415611743927,1.0,1.0,-2.067854881286621,0.922861099243164,1.1449939012527466,0.4540580213069916,0.0,0.0,0.6517314910888672,142.32772827148438,147.0,13.051158905029297,-19385.921875,1003.1358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6391296386719,309.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,23344.201171875,23400.0,0.0,0.0,0.4291856288909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444132208824158,0.8444228768348694,-9.609171684132887e-06,0.0,0.000435568857938,0.0,0.0,95.42234802246094,0.0,0.0,0.0,0.5252304077148438,4.0,0.0,1.0
723720,293.2813415527344,297.1499938964844,293.1499938964844,0.2144811153411865,-4214.078125,304.16473388671875,0.7550128698348999,0.2919962406158447,0.2671628594398498,293.2956237792969,297.1499938964844,293.1499938964844,0.1768815368413925,-3806.530029296875,304.1665954589844,0.7195413112640381,0.2493371069431305,0.2412904649972915,293.2431335449219,297.1499938964844,293.1499938964844,0.34917813539505,-4817.92138671875,304.1614990234375,0.8568269610404968,0.4328613877296448,0.3055202066898346,293.2981872558594,297.1499938964844,293.1499938964844,0.5081732273101807,-8760.6708984375,304.1468505859375,0.9524391293525696,0.584327220916748,0.5561619997024536,293.2074890136719,297.1499938964844,293.1499938964844,0.0329045467078685,-5557.80126953125,304.1560363769531,0.4648427963256836,0.0732731372117996,0.3525866568088531,291.11541748046875,291.1499938964844,267.6101989746094,265.4433288574219,281.82598876953125,293.2839050292969,291.11785888671875,1.0,0.4039379060268402,0.862415611743927,0.862415611743927,1.0,1.0,-2.067854881286621,0.922861099243164,1.1449939012527466,0.4540580213069916,0.0,0.0,0.6517314910888672,142.32772827148438,147.0,13.051158905029297,-19385.921875,1003.1358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6391296386719,309.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,23344.201171875,23400.0,0.0,0.0,0.4291856288909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444132208824158,0.8444228768348694,-9.609171684132887e-06,0.0,0.000435568857938,0.0,0.0,95.42234802246094,0.0,0.0,0.0,0.5252304077148438,4.0,0.0,1.0
723780,293.2815856933594,297.1499938964844,293.1499938964844,0.2111596465110778,-4161.66748046875,304.1653137207031,0.7478272914886475,0.2886213660240173,0.2642777264118194,293.2973327636719,297.1499938964844,293.1499938964844,0.1731853187084198,-3742.4833984375,304.1672058105469,0.7115762829780579,0.2452987879514694,0.2376239746809005,293.2441711425781,297.1499938964844,293.1499938964844,0.3460933268070221,-4783.80126953125,304.1627502441406,0.850070595741272,0.4302880465984344,0.3038444817066192,293.30035400390625,297.1499938964844,293.1499938964844,0.5034068822860718,-8690.994140625,304.1557006835937,0.943333089351654,0.5801286697387695,0.5523070693016052,293.20709228515625,297.1499938964844,293.1499938964844,0.0317564308643341,-5459.88720703125,304.1559143066406,0.4555810689926147,0.0718959420919418,0.3469691872596741,291.13818359375,291.1499938964844,267.6703186035156,265.4908142089844,281.8658142089844,293.2853698730469,291.1390991210937,1.0,0.4043088853359222,0.8610851168632507,0.8610851168632507,1.0,1.0,-2.046597003936768,0.9124041199684144,1.1341928243637085,0.4487450122833252,0.0,0.0,0.651494026184082,146.1827392578125,150.0,21.60902404785156,-19142.126953125,996.0739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4077453613281,308.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,23389.212890625,23400.0,0.0,0.0,0.4260226190090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8460994958877563,0.8461090922355652,-9.636660251999274e-06,0.0,0.0004323587927501,0.0,0.0,95.91134643554688,0.0,0.0,0.0,0.5259152054786682,4.0,0.0,1.0
723840,293.2815856933594,297.1499938964844,293.1499938964844,0.2111596465110778,-4161.66748046875,304.1653137207031,0.7478272914886475,0.2886213660240173,0.2642777264118194,293.2973327636719,297.1499938964844,293.1499938964844,0.1731853187084198,-3742.4833984375,304.1672058105469,0.7115762829780579,0.2452987879514694,0.2376239746809005,293.2441711425781,297.1499938964844,293.1499938964844,0.3460933268070221,-4783.80126953125,304.1627502441406,0.850070595741272,0.4302880465984344,0.3038444817066192,293.30035400390625,297.1499938964844,293.1499938964844,0.5034068822860718,-8690.994140625,304.1557006835937,0.943333089351654,0.5801286697387695,0.5523070693016052,293.20709228515625,297.1499938964844,293.1499938964844,0.0317564308643341,-5459.88720703125,304.1559143066406,0.4555810689926147,0.0718959420919418,0.3469691872596741,291.13818359375,291.1499938964844,267.6703186035156,265.4908142089844,281.8658142089844,293.2853698730469,291.1390991210937,1.0,0.4043088853359222,0.8610851168632507,0.8610851168632507,1.0,1.0,-2.046597003936768,0.9124041199684144,1.1341928243637085,0.4487450122833252,0.0,0.0,0.651494026184082,146.1827392578125,150.0,21.60902404785156,-19142.126953125,996.0739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4077453613281,308.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,23389.212890625,23400.0,0.0,0.0,0.4260226190090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8460994958877563,0.8461090922355652,-9.636660251999274e-06,0.0,0.0004323587927501,0.0,0.0,95.91134643554688,0.0,0.0,0.0,0.5259152054786682,4.0,0.0,1.0
723900,293.281494140625,297.1499938964844,293.1499938964844,0.2095953971147537,-4137.0205078125,304.1653747558594,0.7446043491363525,0.2869721055030823,0.2628670632839203,293.2979431152344,297.1499938964844,293.1499938964844,0.1714226603507995,-3711.929931640625,304.1672668457031,0.7076889872550964,0.243314579129219,0.2358222901821136,293.2445068359375,297.1499938964844,293.1499938964844,0.3446719050407409,-4768.1767578125,304.1630249023437,0.8470809459686279,0.4290322661399841,0.3030254542827606,293.30084228515625,297.1499938964844,293.1499938964844,0.5011876821517944,-8659.21484375,304.1586608886719,0.9391815066337584,0.5781298279762268,0.5504881143569946,293.20660400390625,297.1499938964844,293.1499938964844,0.0312551483511924,-5416.951171875,304.15576171875,0.4515625834465027,0.0712704509496688,0.3444493114948272,291.1458740234375,291.1499938964844,267.7003479003906,265.5145263671875,281.8851928710937,293.2857360839844,291.1468505859375,1.0,0.4044235348701477,0.8604198694229126,0.8604198694229126,1.0,1.0,-2.0365443229675293,0.9074631333351136,1.129081130027771,0.4462102353572845,0.0,0.0,0.6509944796562195,147.90762329101562,150.0,21.72244071960449,-19024.30078125,992.4070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31024169921875,308.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,23404.203125,22320.0,0.0,0.0,0.4245838820934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8457635641098022,0.8457732200622559,-9.636600225348955e-06,0.0,0.0004308986535761,0.0,0.0,95.85533905029295,0.0,0.0,0.0,0.5107834339141846,4.0,0.0,1.0
723960,293.28131103515625,297.1499938964844,293.1499938964844,0.2085510939359665,-4121.21826171875,304.1644592285156,0.741544246673584,0.2853431701660156,0.2614713907241821,293.2984313964844,297.1499938964844,293.1499938964844,0.1700848489999771,-3689.335205078125,304.16656494140625,0.7038655877113342,0.2413451075553894,0.2340329140424728,293.24468994140625,297.1499938964844,293.1499938964844,0.3440829515457153,-4762.40380859375,304.1617126464844,0.8442614078521729,0.4277949035167694,0.3022154867649078,293.3010559082031,297.1499938964844,293.1499938964844,0.500137448310852,-8645.00390625,304.1589660644531,0.9352068901062012,0.5761793851852417,0.5487126111984253,293.2059936523437,297.1499938964844,293.1499938964844,0.0308933779597282,-5387.66064453125,304.1553649902344,0.4478391706943512,0.0706735998392105,0.342060387134552,291.1267395019531,291.1499938964844,267.7303771972656,265.53826904296875,281.9042358398437,293.285888671875,291.124755859375,1.0,0.4045141339302063,0.859803318977356,0.859803318977356,1.0,1.0,-2.026745080947876,0.9026550054550172,1.1240899562835691,0.4437260031700134,0.0,0.0,0.6542315483093262,149.5509033203125,138.0,-15.60968780517578,-18807.162109375,988.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2429504394531,308.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22479.27734375,22320.0,0.0,0.0,0.4230081439018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310041427612305,0.8310134410858154,-9.277145181840751e-06,0.0,0.000429299485404,0.0,0.0,90.72782135009766,0.0,0.0,0.0,0.5162596106529236,4.0,0.0,1.0
724020,293.280517578125,297.1499938964844,293.1499938964844,0.2051508128643036,-4067.087158203125,304.16534423828125,0.7411665320396423,0.282177209854126,0.2585218846797943,293.2989807128906,297.1499938964844,293.1499938964844,0.1663021743297577,-3623.10498046875,304.1673583984375,0.7022475600242615,0.2374705076217651,0.2302645295858383,293.2447509765625,297.1499938964844,293.1499938964844,0.3408276736736297,-4726.14404296875,304.16326904296875,0.8453092575073242,0.4253864586353302,0.3004620373249054,293.30084228515625,297.1499938964844,293.1499938964844,0.4951380491256714,-8574.04296875,304.1643371582031,0.936294436454773,0.5723928809165955,0.5450435876846313,293.204345703125,297.1499938964844,293.1499938964844,0.0297893993556499,-5290.919921875,304.1554260253906,0.4462337493896484,0.0695878490805625,0.3365718424320221,291.1505432128906,291.1499938964844,267.790283203125,265.58575439453125,281.9427490234375,293.2857666015625,291.1521911621094,1.0,0.4000537693500519,0.8585702776908875,0.8585702776908875,1.0,1.0,-2.00557541847229,0.8922892808914185,1.1132862567901611,0.4383464157581329,0.0,0.0,0.6530699729919434,146.65823364257812,126.0,23.945417404174805,-18637.3359375,958.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1265563964844,308.7793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,22355.767578125,22320.0,0.0,0.0,0.4200384020805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331098556518555,0.8331190943717957,-9.270492228097282e-06,0.0,0.0004262855800334,0.0,0.0,91.0135269165039,0.0,0.0,0.0,0.5164378881454468,4.0,0.0,1.0
724080,293.280517578125,297.1499938964844,293.1499938964844,0.2051508128643036,-4067.087158203125,304.16534423828125,0.7411665320396423,0.282177209854126,0.2585218846797943,293.2989807128906,297.1499938964844,293.1499938964844,0.1663021743297577,-3623.10498046875,304.1673583984375,0.7022475600242615,0.2374705076217651,0.2302645295858383,293.2447509765625,297.1499938964844,293.1499938964844,0.3408276736736297,-4726.14404296875,304.16326904296875,0.8453092575073242,0.4253864586353302,0.3004620373249054,293.30084228515625,297.1499938964844,293.1499938964844,0.4951380491256714,-8574.04296875,304.1643371582031,0.936294436454773,0.5723928809165955,0.5450435876846313,293.204345703125,297.1499938964844,293.1499938964844,0.0297893993556499,-5290.919921875,304.1554260253906,0.4462337493896484,0.0695878490805625,0.3365718424320221,291.1505432128906,291.1499938964844,267.790283203125,265.58575439453125,281.9427490234375,293.2857666015625,291.1521911621094,1.0,0.4000537693500519,0.8585702776908875,0.8585702776908875,1.0,1.0,-2.00557541847229,0.8922892808914185,1.1132862567901611,0.4383464157581329,0.0,0.0,0.6530699729919434,146.65823364257812,126.0,23.945417404174805,-18637.3359375,958.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1265563964844,308.7793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,22355.767578125,22320.0,0.0,0.0,0.4200384020805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331098556518555,0.8331190943717957,-9.270492228097282e-06,0.0,0.0004262855800334,0.0,0.0,91.0135269165039,0.0,0.0,0.0,0.5164378881454468,4.0,0.0,1.0
724140,293.2791442871094,297.1499938964844,293.1499938964844,0.2018247842788696,-4014.151611328125,304.165771484375,0.7446804046630859,0.2791469693183899,0.2555476725101471,293.29901123046875,297.1499938964844,293.1499938964844,0.1625552475452423,-3557.35888671875,304.1678161621094,0.7046908140182495,0.2336899787187576,0.2264316231012344,293.2443542480469,297.1499938964844,293.1499938964844,0.3376297056674957,-4690.724609375,304.1641540527344,0.8509110808372498,0.4230677783489227,0.298656016588211,293.300048828125,297.1499938964844,293.1499938964844,0.4901760816574096,-8504.6884765625,304.16778564453125,0.94341379404068,0.5687291622161865,0.5413369536399841,293.2021484375,297.1499938964844,293.1499938964844,0.0284205824136734,-5202.10205078125,304.1559143066406,0.4487431943416595,0.0686530098319053,0.331045001745224,291.1710205078125,291.1499938964844,267.8500671386719,265.6332092285156,281.9808959960937,293.2850646972656,291.1722717285156,1.0,0.3931671977043152,0.857337236404419,0.857337236404419,1.0,1.0,-1.9841432571411133,0.8818254470825195,1.1023178100585938,0.4328213930130005,0.0,0.0,0.6488503813743591,139.88731384277344,114.0,26.51127815246582,-18402.58984375,915.9866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04742431640625,308.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,22407.5546875,21240.0,0.0,0.0,0.4170970618724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246977925300598,0.82470703125,-9.197519830195232e-06,0.0,0.0004233005165588,0.0,0.0,89.1312484741211,0.0,0.0,0.0,0.4980574250221252,4.0,0.0,1.0
