time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724200,293.2791442871094,297.1499938964844,293.1499938964844,0.2018247842788696,-4014.151611328125,304.165771484375,0.7446804046630859,0.2791469693183899,0.2555476725101471,293.29901123046875,297.1499938964844,293.1499938964844,0.1625552475452423,-3557.35888671875,304.1678161621094,0.7046908140182495,0.2336899787187576,0.2264316231012344,293.2443542480469,297.1499938964844,293.1499938964844,0.3376297056674957,-4690.724609375,304.1641540527344,0.8509110808372498,0.4230677783489227,0.298656016588211,293.300048828125,297.1499938964844,293.1499938964844,0.4901760816574096,-8504.6884765625,304.16778564453125,0.94341379404068,0.5687291622161865,0.5413369536399841,293.2021484375,297.1499938964844,293.1499938964844,0.0284205824136734,-5202.10205078125,304.1559143066406,0.4487431943416595,0.0686530098319053,0.331045001745224,291.1710205078125,291.1499938964844,267.8500671386719,265.6332092285156,281.9808959960937,293.2850646972656,291.1722717285156,1.0,0.3931671977043152,0.857337236404419,0.857337236404419,1.0,1.0,-1.9841432571411133,0.8818254470825195,1.1023178100585938,0.4328213930130005,0.0,0.0,0.6488503813743591,139.88731384277344,114.0,26.51127815246582,-18402.58984375,915.9866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04742431640625,308.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,22407.5546875,21240.0,0.0,0.0,0.4170970618724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246977925300598,0.82470703125,-9.197519830195232e-06,0.0,0.0004233005165588,0.0,0.0,89.1312484741211,0.0,0.0,0.0,0.4980574250221252,4.0,0.0,1.0
724260,293.27734375,297.1499938964844,293.1499938964844,0.1990819722414016,-3971.033935546875,304.1651611328125,0.7509711980819702,0.276236891746521,0.2526063024997711,293.29864501953125,297.1499938964844,293.1499938964844,0.1592564731836319,-3499.8564453125,304.1674499511719,0.7098701596260071,0.2299893647432327,0.222594603896141,293.2434997558594,297.1499938964844,293.1499938964844,0.3353422880172729,-4666.0322265625,304.16339111328125,0.8598250150680542,0.4208477139472961,0.2968569099903106,293.2986755371094,297.1499938964844,293.1499938964844,0.4864850640296936,-8454.4306640625,304.1681823730469,0.9543773531913756,0.5652084946632385,0.5376788377761841,293.1996154785156,297.1499938964844,293.1499938964844,0.0276494342833757,-5116.3916015625,304.1552124023437,0.4543017745018005,0.0678443387150764,0.3257166445255279,291.1597900390625,291.1499938964844,267.90972900390625,265.6806335449219,282.018310546875,293.2839050292969,291.16241455078125,1.0,0.3848017752170563,0.8561500906944275,0.8561500906944275,1.0,1.0,-1.963050365447998,0.8715577125549316,1.0914926528930664,0.4273125529289245,0.0,0.0,0.6490364074707031,131.0208740234375,102.0,12.424482345581056,-18115.669921875,867.3130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04473876953125,308.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21336.123046875,21240.0,0.0,0.0,0.4135498404502868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042841553688049,0.8042929172515869,-8.75328441907186e-06,0.0,0.0004197005182504,0.0,0.0,82.71472930908203,0.0,0.0,0.0,0.5005303025245667,4.0,0.0,1.0
724320,293.27734375,297.1499938964844,293.1499938964844,0.1990819722414016,-3971.033935546875,304.1651611328125,0.7509711980819702,0.276236891746521,0.2526063024997711,293.29864501953125,297.1499938964844,293.1499938964844,0.1592564731836319,-3499.8564453125,304.1674499511719,0.7098701596260071,0.2299893647432327,0.222594603896141,293.2434997558594,297.1499938964844,293.1499938964844,0.3353422880172729,-4666.0322265625,304.16339111328125,0.8598250150680542,0.4208477139472961,0.2968569099903106,293.2986755371094,297.1499938964844,293.1499938964844,0.4864850640296936,-8454.4306640625,304.1681823730469,0.9543773531913756,0.5652084946632385,0.5376788377761841,293.1996154785156,297.1499938964844,293.1499938964844,0.0276494342833757,-5116.3916015625,304.1552124023437,0.4543017745018005,0.0678443387150764,0.3257166445255279,291.1597900390625,291.1499938964844,267.90972900390625,265.6806335449219,282.018310546875,293.2839050292969,291.16241455078125,1.0,0.3848017752170563,0.8561500906944275,0.8561500906944275,1.0,1.0,-1.963050365447998,0.8715577125549316,1.0914926528930664,0.4273125529289245,0.0,0.0,0.6490364074707031,131.0208740234375,102.0,12.424482345581056,-18115.669921875,867.3130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04473876953125,308.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21336.123046875,21240.0,0.0,0.0,0.4135498404502868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042841553688049,0.8042929172515869,-8.75328441907186e-06,0.0,0.0004197005182504,0.0,0.0,82.71472930908203,0.0,0.0,0.0,0.5005303025245667,4.0,0.0,1.0
724380,293.275390625,297.1499938964844,293.1499938964844,0.1957606226205825,-3917.723876953125,304.1656188964844,0.7597103118896484,0.2734065949916839,0.2497012168169021,293.2980651855469,297.1499938964844,293.1499938964844,0.1554861813783645,-3432.98095703125,304.1678771972656,0.7169262170791626,0.2263410836458206,0.2187671214342117,293.2425231933594,297.1499938964844,293.1499938964844,0.3320231437683105,-4629.06005859375,304.1643981933594,0.8716835379600525,0.4186753332614898,0.2950663566589355,293.297119140625,297.1499938964844,293.1499938964844,0.4813105762004852,-8382.478515625,304.170654296875,0.9678238034248352,0.5617583394050598,0.5340593457221985,293.1968994140625,297.1499938964844,293.1499938964844,0.0268362574279308,-5026.8203125,304.15484619140625,0.4626311659812927,0.0671363100409507,0.320652425289154,291.1861267089844,291.1499938964844,267.9691772460937,265.72802734375,282.05517578125,293.28253173828125,291.1872253417969,1.0,0.3754993379116058,0.854962944984436,0.854962944984436,1.0,1.0,-1.9423868656158447,0.8615246415138245,1.0808621644973757,0.4218430519104004,0.0,0.0,0.6421736478805542,121.00029754638672,90.0,24.36546516418457,-17896.45703125,816.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056396484375,308.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21381.1953125,21240.0,0.0,0.0,0.4098395407199859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790937602519989,0.7909462451934814,-8.634190635348205e-06,0.0,0.0004159350355621,0.0,0.0,79.87654876708984,0.0,0.0,0.0,0.495029866695404,4.0,0.0,1.0
724440,293.275390625,297.1499938964844,293.1499938964844,0.1957606226205825,-3917.723876953125,304.1656188964844,0.7597103118896484,0.2734065949916839,0.2497012168169021,293.2980651855469,297.1499938964844,293.1499938964844,0.1554861813783645,-3432.98095703125,304.1678771972656,0.7169262170791626,0.2263410836458206,0.2187671214342117,293.2425231933594,297.1499938964844,293.1499938964844,0.3320231437683105,-4629.06005859375,304.1643981933594,0.8716835379600525,0.4186753332614898,0.2950663566589355,293.297119140625,297.1499938964844,293.1499938964844,0.4813105762004852,-8382.478515625,304.170654296875,0.9678238034248352,0.5617583394050598,0.5340593457221985,293.1968994140625,297.1499938964844,293.1499938964844,0.0268362574279308,-5026.8203125,304.15484619140625,0.4626311659812927,0.0671363100409507,0.320652425289154,291.1861267089844,291.1499938964844,267.9691772460937,265.72802734375,282.05517578125,293.28253173828125,291.1872253417969,1.0,0.3754993379116058,0.854962944984436,0.854962944984436,1.0,1.0,-1.9423868656158447,0.8615246415138245,1.0808621644973757,0.4218430519104004,0.0,0.0,0.6421736478805542,121.00029754638672,90.0,24.36546516418457,-17896.45703125,816.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056396484375,308.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21381.1953125,21240.0,0.0,0.0,0.4098395407199859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790937602519989,0.7909462451934814,-8.634190635348205e-06,0.0,0.0004159350355621,0.0,0.0,79.87654876708984,0.0,0.0,0.0,0.495029866695404,4.0,0.0,1.0
724500,293.2743835449219,297.1499938964844,293.1499938964844,0.1942025125026703,-3892.764404296875,304.1656188964844,0.7650178074836731,0.2720192670822143,0.2482636868953704,293.2977294921875,297.1499938964844,293.1499938964844,0.1536803692579269,-3400.93701171875,304.1679077148437,0.7210485339164734,0.2245325297117233,0.2168584018945694,293.24200439453125,297.1499938964844,293.1499938964844,0.3305068612098694,-4612.27880859375,304.16455078125,0.8787282109260559,0.4176075756549835,0.2941751480102539,293.2962646484375,297.1499938964844,293.1499938964844,0.4789193570613861,-8349.517578125,304.1712646484375,0.9751409888267516,0.5600623488426208,0.5322637557983398,293.1955261230469,297.1499938964844,293.1499938964844,0.0263765398412942,-4985.45751953125,304.1548156738281,0.4675433933734894,0.0668127313256263,0.3182165324687958,291.1941833496094,291.1499938964844,267.9988708496094,265.751708984375,282.0733947753906,293.28179931640625,291.1951904296875,1.0,0.3705922067165375,0.8543694019317627,0.8543694019317627,1.0,1.0,-1.9322166442871087,0.8565959930419922,1.0756206512451172,0.4191244840621948,0.0,0.0,0.6384119987487793,115.72990417480467,90.0,23.361024856567383,-17780.8515625,790.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0724182128906,308.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,21395.669921875,20160.0,0.0,0.0,0.4078508019447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827915549278259,0.7828001379966736,-8.559616617276333e-06,0.0,0.0004139167140237,0.0,0.0,78.1601791381836,0.0,0.0,0.0,0.4767326116561889,4.0,0.0,1.0
724560,293.2733154296875,297.1499938964844,293.1499938964844,0.1931544691324234,-3876.639892578125,304.1646423339844,0.7709915637969971,0.2706510722637176,0.2468378096818924,293.29736328125,297.1499938964844,293.1499938964844,0.1522735208272934,-3376.558837890625,304.1672058105469,0.7255933880805969,0.2227334827184677,0.2149538695812225,293.2414245605469,297.1499938964844,293.1499938964844,0.3298384845256805,-4605.623046875,304.1630859375,0.88655024766922,0.4165566563606262,0.2932898998260498,293.2953186035156,297.1499938964844,293.1499938964844,0.4777286350727081,-8334.4765625,304.1695251464844,0.9826852679252625,0.5583935379981995,0.5304837226867676,293.19415283203125,297.1499938964844,293.1499938964844,0.0260429680347442,-4956.47314453125,304.154541015625,0.4724451303482055,0.066506341099739,0.31584033370018,291.1739196777344,291.1499938964844,268.0284729003906,265.775390625,282.0914306640625,293.281005859375,291.17120361328125,1.0,0.3655509054660797,0.8538130521774292,0.8538130521774292,1.0,1.0,-1.922163009643555,0.8517332077026367,1.070429801940918,0.4164232909679413,0.0,0.0,0.6385765075683594,110.35079956054688,78.0,-18.267377853393555,-17556.59765625,764.2284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11309814453125,308.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,20475.0390625,20160.0,0.0,0.0,0.4055622220039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602982521057129,0.7603063583374023,-8.140645149978809e-06,0.0,0.000411594111938,0.0,0.0,72.06817626953125,0.0,0.0,0.0,0.4788921177387237,4.0,0.0,1.0
724620,293.2712097167969,297.1499938964844,293.1499938964844,0.1900591701269149,-3826.706787109375,304.1649475097656,0.7851804494857788,0.2679580152034759,0.2440233081579208,293.2966003417969,297.1499938964844,293.1499938964844,0.1486628651618957,-3311.98193359375,304.1675109863281,0.736264169216156,0.2191554009914398,0.2111585438251495,293.240234375,297.1499938964844,293.1499938964844,0.3267809748649597,-4571.4990234375,304.16387939453125,0.9047614932060242,0.4144832193851471,0.2915418744087219,293.2933654785156,297.1499938964844,293.1499938964844,0.4729231595993042,-8267.8046875,304.17108154296875,0.9980046153068542,0.5551057457923889,0.5269773602485657,293.1914367675781,297.1499938964844,293.1499938964844,0.0252044685184955,-4877.19140625,304.1544189453125,0.4823884665966034,0.0659401416778564,0.3112642765045166,291.1919250488281,291.1499938964844,268.0875549316406,265.8226928710937,282.12713623046875,293.27935791015625,291.1933288574219,1.0,0.3551169037818908,0.8527003526687622,0.8527003526687622,1.0,1.0,-1.9024170637130733,0.8421997427940369,1.060217261314392,0.4110730290412903,0.0,0.0,0.6323500275611877,99.37113189697266,66.0,18.34833717346192,-17396.818359375,712.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19073486328125,308.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,20317.115234375,20160.0,0.0,0.0,0.4007708728313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494426369667053,0.7494506239891052,-8.005406925803982e-06,0.0,0.0004067315021529,0.0,0.0,69.67426300048828,0.0,0.0,0.0,0.4737380743026733,4.0,0.0,1.0
724680,293.2712097167969,297.1499938964844,293.1499938964844,0.1900591701269149,-3826.706787109375,304.1649475097656,0.7851804494857788,0.2679580152034759,0.2440233081579208,293.2966003417969,297.1499938964844,293.1499938964844,0.1486628651618957,-3311.98193359375,304.1675109863281,0.736264169216156,0.2191554009914398,0.2111585438251495,293.240234375,297.1499938964844,293.1499938964844,0.3267809748649597,-4571.4990234375,304.16387939453125,0.9047614932060242,0.4144832193851471,0.2915418744087219,293.2933654785156,297.1499938964844,293.1499938964844,0.4729231595993042,-8267.8046875,304.17108154296875,0.9980046153068542,0.5551057457923889,0.5269773602485657,293.1914367675781,297.1499938964844,293.1499938964844,0.0252044685184955,-4877.19140625,304.1544189453125,0.4823884665966034,0.0659401416778564,0.3112642765045166,291.1919250488281,291.1499938964844,268.0875549316406,265.8226928710937,282.12713623046875,293.27935791015625,291.1933288574219,1.0,0.3551169037818908,0.8527003526687622,0.8527003526687622,1.0,1.0,-1.9024170637130733,0.8421997427940369,1.060217261314392,0.4110730290412903,0.0,0.0,0.6323500275611877,99.37113189697266,66.0,18.34833717346192,-17396.818359375,712.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19073486328125,308.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,20317.115234375,20160.0,0.0,0.0,0.4007708728313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494426369667053,0.7494506239891052,-8.005406925803982e-06,0.0,0.0004067315021529,0.0,0.0,69.67426300048828,0.0,0.0,0.0,0.4737380743026733,4.0,0.0,1.0
724740,293.2689208984375,297.1499938964844,293.1499938964844,0.1868563294410705,-3774.578125,304.16534423828125,0.7974650263786316,0.2653480470180511,0.2413730919361114,293.29559326171875,297.1499938964844,293.1499938964844,0.1449944376945495,-3245.75390625,304.1678161621094,0.7452447414398193,0.2156445831060409,0.2075167745351791,293.2388916015625,297.1499938964844,293.1499938964844,0.3233889639377594,-4533.35107421875,304.1649475097656,0.9220592379570008,0.4124669134616852,0.2899028360843658,293.2762756347656,297.1499938964844,293.1499938964844,0.4465474486351013,-7883.5732421875,304.2087097167969,0.9990000128746032,0.5548679828643799,0.5024215579032898,293.1884155273437,297.1499938964844,293.1499938964844,0.0244850609451532,-4806.59326171875,304.1541442871094,0.4902859032154083,0.0655022412538528,0.3076343834400177,291.22760009765625,291.1499938964844,268.1464233398437,265.86993408203125,282.1726989746094,293.2724304199219,291.2310791015625,1.0,0.3432751893997192,0.8515876531600952,0.8515876531600952,1.0,1.0,-1.8590784072875977,0.8212451338768005,1.037833333015442,0.4001519978046417,0.0,0.0,0.6201170086860657,90.34201049804688,54.0,47.919708251953125,-17035.357421875,650.5884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2839660644531,308.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,20397.2109375,19080.0,0.0,0.0,0.3955067694187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273200154304504,0.727327823638916,-7.825133252481464e-06,0.0,0.000401389086619,0.0,0.0,65.56585693359375,0.0,0.0,0.0,0.4499261379241943,4.0,0.0,1.0
724800,293.2689208984375,297.1499938964844,293.1499938964844,0.1868563294410705,-3774.578125,304.16534423828125,0.7974650263786316,0.2653480470180511,0.2413730919361114,293.29559326171875,297.1499938964844,293.1499938964844,0.1449944376945495,-3245.75390625,304.1678161621094,0.7452447414398193,0.2156445831060409,0.2075167745351791,293.2388916015625,297.1499938964844,293.1499938964844,0.3233889639377594,-4533.35107421875,304.1649475097656,0.9220592379570008,0.4124669134616852,0.2899028360843658,293.2762756347656,297.1499938964844,293.1499938964844,0.4465474486351013,-7883.5732421875,304.2087097167969,0.9990000128746032,0.5548679828643799,0.5024215579032898,293.1884155273437,297.1499938964844,293.1499938964844,0.0244850609451532,-4806.59326171875,304.1541442871094,0.4902859032154083,0.0655022412538528,0.3076343834400177,291.22760009765625,291.1499938964844,268.1464233398437,265.86993408203125,282.1726989746094,293.2724304199219,291.2310791015625,1.0,0.3432751893997192,0.8515876531600952,0.8515876531600952,1.0,1.0,-1.8590784072875977,0.8212451338768005,1.037833333015442,0.4001519978046417,0.0,0.0,0.6201170086860657,90.34201049804688,54.0,47.919708251953125,-17035.357421875,650.5884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2839660644531,308.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,20397.2109375,19080.0,0.0,0.0,0.3955067694187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273200154304504,0.727327823638916,-7.825133252481464e-06,0.0,0.000401389086619,0.0,0.0,65.56585693359375,0.0,0.0,0.0,0.4499261379241943,4.0,0.0,1.0
724860,293.2673034667969,297.1499938964844,293.1499938964844,0.1848358958959579,-3742.25634765625,304.16461181640625,0.8089459538459778,0.2632633149623871,0.2392614483833313,293.2949523925781,297.1499938964844,293.1499938964844,0.1424800455570221,-3200.7861328125,304.167236328125,0.7540181279182434,0.2128213495016098,0.204600840806961,293.23797607421875,297.1499938964844,293.1499938964844,0.3215712010860443,-4513.57958984375,304.1640014648437,0.9387431144714355,0.4108465015888214,0.2885897159576416,293.2406005859375,297.1499938964844,293.1499938964844,0.4208510220050812,-7511.58447265625,304.2367858886719,0.9990000128746032,0.559417188167572,0.477568507194519,293.18585205078125,297.1499938964844,293.1499938964844,0.0240789521485567,-4767.98095703125,304.1537170410156,0.497738629579544,0.0652331709861755,0.3050991594791412,291.2247009277344,291.1499938964844,268.193359375,265.9076843261719,282.2091064453125,293.2611389160156,291.2276916503906,1.0,0.3328121304512024,0.8508355617523193,0.8508355617523193,1.0,1.0,-1.8185720443725584,0.8017482757568359,1.0168237686157229,0.3898966610431671,0.0,0.0,0.6123729348182678,82.91252899169922,54.0,24.01424598693848,-16582.37109375,598.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44000244140625,308.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19414.2109375,19080.0,0.0,0.0,0.3900842070579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899468302726746,0.6899541616439819,-7.281182661245111e-06,0.0,0.0003958858724217,0.0,0.0,57.4673080444336,0.0,0.0,0.0,0.445882111787796,4.0,0.0,1.0
724920,293.26690673828125,297.1499938964844,293.1499938964844,0.1841506212949752,-3730.973388671875,304.164794921875,0.8120501637458801,0.2627453505992889,0.238734483718872,293.2947998046875,297.1499938964844,293.1499938964844,0.1417108625173568,-3186.729736328125,304.1673889160156,0.7565453052520752,0.2121148854494094,0.2038689702749252,293.2377624511719,297.1499938964844,293.1499938964844,0.3208034932613373,-4504.84423828125,304.1643981933594,0.9433152675628662,0.4104421138763428,0.2882612943649292,293.229248046875,297.1499938964844,293.1499938964844,0.413593053817749,-7406.078125,304.2440795898437,0.9990000128746032,0.5611452460289001,0.470985859632492,293.1852111816406,297.1499938964844,293.1499938964844,0.0239509455859661,-4754.8525390625,304.1536560058594,0.4998717904090881,0.0651780813932418,0.3045128583908081,291.2348327636719,291.1499938964844,268.2050476074219,265.9171142578125,282.218505859375,293.25836181640625,291.2391662597656,1.0,0.3300801217556,0.850647509098053,0.850647509098053,1.0,1.0,-1.808058381080628,0.7966945767402649,1.011363863945007,0.3872393667697906,0.0,0.0,0.6089048385620117,81.0088882446289,57.0,36.96395111083984,-16504.041015625,584.7776489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4839172363281,308.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19390.326171875,19080.0,0.0,0.0,0.3885954916477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845324039459229,0.6845396161079407,-7.230589289974887e-06,0.0,0.0003943750343751,0.0,0.0,56.517333984375,0.0,0.0,0.0,0.4435564279556274,4.0,0.0,1.0
724980,293.26531982421875,297.1499938964844,293.1499938964844,0.1811989545822143,-3682.7880859375,304.16473388671875,0.8210359215736389,0.2601076960563659,0.2361947894096374,293.2944641113281,297.1499938964844,293.1499938964844,0.1382423192262649,-3123.632080078125,304.1673278808594,0.7634550929069519,0.2085174322128296,0.2002929300069809,293.2370910644531,297.1499938964844,293.1499938964844,0.3176881670951843,-4469.9404296875,304.1646728515625,0.9572304487228394,0.4083568155765533,0.2866796851158142,293.1690673828125,297.1499938964844,293.1499938964844,0.3897357881069183,-7065.39990234375,304.2515869140625,0.9990000128746032,0.5713393092155457,0.450108528137207,293.1823425292969,297.1499938964844,293.1499938964844,0.0234898850321769,-4707.94775390625,304.1531982421875,0.5067875385284424,0.064870648086071,0.3022138476371765,291.2661437988281,291.1499938964844,268.263427734375,265.9642028808594,282.2604064941406,293.2513427734375,291.26617431640625,1.0,0.3214269280433655,0.8497074246406555,0.8497074246406555,1.0,1.0,-1.770972728729248,0.7789614796638489,0.9920112490653992,0.3775050342082977,0.0,0.0,0.5905258059501648,75.04116821289062,75.0,26.941312789916992,-16084.4306640625,541.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7228088378906,308.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19425.67578125,19080.0,0.0,0.0,0.3804034888744354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468183994293213,0.6468253135681152,-6.933680197107606e-06,0.0,0.000386061205063,0.0,0.0,50.4829216003418,0.0,0.0,0.0,0.4290434122085571,4.0,0.0,1.0
725040,293.26531982421875,297.1499938964844,293.1499938964844,0.1811989545822143,-3682.7880859375,304.16473388671875,0.8210359215736389,0.2601076960563659,0.2361947894096374,293.2944641113281,297.1499938964844,293.1499938964844,0.1382423192262649,-3123.632080078125,304.1673278808594,0.7634550929069519,0.2085174322128296,0.2002929300069809,293.2370910644531,297.1499938964844,293.1499938964844,0.3176881670951843,-4469.9404296875,304.1646728515625,0.9572304487228394,0.4083568155765533,0.2866796851158142,293.1690673828125,297.1499938964844,293.1499938964844,0.3897357881069183,-7065.39990234375,304.2515869140625,0.9990000128746032,0.5713393092155457,0.450108528137207,293.1823425292969,297.1499938964844,293.1499938964844,0.0234898850321769,-4707.94775390625,304.1531982421875,0.5067875385284424,0.064870648086071,0.3022138476371765,291.2661437988281,291.1499938964844,268.263427734375,265.9642028808594,282.2604064941406,293.2513427734375,291.26617431640625,1.0,0.3214269280433655,0.8497074246406555,0.8497074246406555,1.0,1.0,-1.770972728729248,0.7789614796638489,0.9920112490653992,0.3775050342082977,0.0,0.0,0.5905258059501648,75.04116821289062,75.0,26.941312789916992,-16084.4306640625,541.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7228088378906,308.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19425.67578125,19080.0,0.0,0.0,0.3804034888744354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468183994293213,0.6468253135681152,-6.933680197107606e-06,0.0,0.000386061205063,0.0,0.0,50.4829216003418,0.0,0.0,0.0,0.4290434122085571,4.0,0.0,1.0
725100,293.2647399902344,297.1499938964844,293.1499938964844,0.1800703853368759,-3664.696533203125,304.1640930175781,0.8206599950790405,0.2587585151195526,0.2349860370159149,293.2945251464844,297.1499938964844,293.1499938964844,0.1367773860692978,-3097.234375,304.1668395996094,0.7621827125549316,0.2066752761602401,0.1985572129487991,293.2369384765625,297.1499938964844,293.1499938964844,0.3166886568069458,-4459.14453125,304.163818359375,0.9575905203819276,0.4072831571102142,0.2859334051609039,293.1434020996094,297.1499938964844,293.1499938964844,0.3870128095149994,-7033.58251953125,304.2378845214844,0.9990000128746032,0.5761460661888123,0.448460966348648,293.1811828613281,297.1499938964844,293.1499938964844,0.023364121094346,-4695.9287109375,304.1528625488281,0.5069530606269836,0.0646872147917747,0.3013738393783569,291.2635192871094,291.1499938964844,268.2925109863281,265.9877319335937,282.2775573730469,293.25274658203125,291.2618713378906,1.0,0.3205708861351013,0.8492373824119568,0.8492373824119568,1.0,1.0,-1.7635389566421509,0.7754738330841064,0.9880651235580444,0.3752167820930481,0.0,0.0,0.5831595659255981,74.4704818725586,75.0,5.85222864151001,-15936.908203125,534.8220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8458251953125,308.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,19394.638671875,18000.0,0.0,0.0,0.3759032487869262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298342347145081,0.6298410296440125,-6.794992259528954e-06,0.0,0.0003814940282609,0.0,0.0,47.86944580078125,0.0,0.0,0.0,0.4075741171836853,4.0,0.0,1.0
725160,293.2643127441406,297.1499938964844,293.1499938964844,0.1796596199274063,-3659.254150390625,304.1622619628906,0.817170262336731,0.2573921680450439,0.2338038980960846,293.2947082519531,297.1499938964844,293.1499938964844,0.1358522623777389,-3081.5146484375,304.1654357910156,0.7578865885734558,0.2048060595989227,0.1968413442373275,293.23687744140625,297.1499938964844,293.1499938964844,0.3169347047805786,-4463.30419921875,304.16082763671875,0.953813374042511,0.4061977863311767,0.2852096259593963,293.12713623046875,297.1499938964844,293.1499938964844,0.3912793397903442,-7106.640625,304.2140197753906,0.9990000128746032,0.5794300436973572,0.4522908329963684,293.1802062988281,297.1499938964844,293.1499938964844,0.0233932789415121,-4702.40185546875,304.1522827148437,0.5049443244934082,0.0644867196679115,0.3006869852542877,291.218505859375,291.1499938964844,268.321533203125,266.0111999511719,282.2908020019531,293.2546691894531,291.2103576660156,1.0,0.3214955031871795,0.848899781703949,0.848899781703949,1.0,1.0,-1.762956619262695,0.7752747535705566,0.9876819252967834,0.3746451437473297,0.0,0.0,0.5827243328094482,75.36543273925781,93.0,-65.92293548583984,-15726.765625,537.1280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9747009277344,308.7568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18399.9375,18000.0,0.0,0.0,0.371094286441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041660308837891,0.60417240858078,-6.377697445714148e-06,0.0,0.0003766135196201,0.0,0.0,42.93809509277344,0.0,0.0,0.0,0.4083824455738067,4.0,0.0,1.0
725220,293.26373291015625,297.1499938964844,293.1499938964844,0.1780087351799011,-3633.30078125,304.1609802246094,0.8030791878700256,0.2546116709709167,0.2315143644809723,293.2954406738281,297.1499938964844,293.1499938964844,0.1333625167608261,-3036.94873046875,304.1644897460937,0.7433760762214661,0.2009970843791961,0.1934624165296554,293.2369384765625,297.1499938964844,293.1499938964844,0.3159759044647217,-4453.59228515625,304.1589050292969,0.9368671178817748,0.4039842784404754,0.2838287353515625,293.1279602050781,297.1499938964844,293.1499938964844,0.4106383323669433,-7408.62939453125,304.1602478027344,0.9990000128746032,0.5799376368522644,0.4721384346485138,293.1789855957031,297.1499938964844,293.1499938964844,0.0233068838715553,-4696.67578125,304.15167236328125,0.4964766204357147,0.0639684051275253,0.2994878590106964,291.1798400878906,291.1499938964844,268.3793334960937,266.05810546875,282.3056030273437,293.2527770996094,291.17694091796875,1.0,0.3277457356452942,0.8482245802879333,0.8482245802879333,1.0,1.0,-1.776871919631958,0.7820975184440613,0.9947744011878968,0.3772250711917877,0.0,0.0,0.5820547938346863,80.53942108154297,111.0,-50.31747055053711,-15793.2978515625,561.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12384033203125,308.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.234375,18000.0,0.0,0.0,0.361941784620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599220335483551,0.5992265939712524,-6.269481673371047e-06,0.0,0.0003673248866107,0.0,0.0,41.8692626953125,0.0,0.0,0.0,0.4052931666374206,4.0,0.0,1.0
725280,293.26373291015625,297.1499938964844,293.1499938964844,0.1780087351799011,-3633.30078125,304.1609802246094,0.8030791878700256,0.2546116709709167,0.2315143644809723,293.2954406738281,297.1499938964844,293.1499938964844,0.1333625167608261,-3036.94873046875,304.1644897460937,0.7433760762214661,0.2009970843791961,0.1934624165296554,293.2369384765625,297.1499938964844,293.1499938964844,0.3159759044647217,-4453.59228515625,304.1589050292969,0.9368671178817748,0.4039842784404754,0.2838287353515625,293.1279602050781,297.1499938964844,293.1499938964844,0.4106383323669433,-7408.62939453125,304.1602478027344,0.9990000128746032,0.5799376368522644,0.4721384346485138,293.1789855957031,297.1499938964844,293.1499938964844,0.0233068838715553,-4696.67578125,304.15167236328125,0.4964766204357147,0.0639684051275253,0.2994878590106964,291.1798400878906,291.1499938964844,268.3793334960937,266.05810546875,282.3056030273437,293.2527770996094,291.17694091796875,1.0,0.3277457356452942,0.8482245802879333,0.8482245802879333,1.0,1.0,-1.776871919631958,0.7820975184440613,0.9947744011878968,0.3772250711917877,0.0,0.0,0.5820547938346863,80.53942108154297,111.0,-50.31747055053711,-15793.2978515625,561.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12384033203125,308.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.234375,18000.0,0.0,0.0,0.361941784620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599220335483551,0.5992265939712524,-6.269481673371047e-06,0.0,0.0003673248866107,0.0,0.0,41.8692626953125,0.0,0.0,0.0,0.4052931666374206,4.0,0.0,1.0
725340,293.2636413574219,297.1499938964844,293.1499938964844,0.1766108870506286,-3611.650634765625,304.15966796875,0.7826322913169861,0.2517510950565338,0.2292823642492294,293.29656982421875,297.1499938964844,293.1499938964844,0.1310511827468872,-2995.688720703125,304.1635131835937,0.7245084047317505,0.1970844119787216,0.1901222169399261,293.2374267578125,297.1499938964844,293.1499938964844,0.3154381513595581,-4448.75927734375,304.1568298339844,0.911788821220398,0.4016816318035126,0.2824863791465759,293.1727905273437,297.1499938964844,293.1499938964844,0.4437525570392608,-7904.99609375,304.1016845703125,0.9990000128746032,0.5714958310127258,0.5041182041168213,293.17919921875,297.1499938964844,293.1499938964844,0.023192211985588,-4689.06787109375,304.1513061523437,0.4839900732040405,0.06319160759449,0.2978717684745788,291.1307067871094,291.1499938964844,268.43682861328125,266.1048889160156,282.3117980957031,293.24822998046875,291.127197265625,1.0,0.3383838236331939,0.8475493788719177,0.8475493788719177,1.0,1.0,-1.805019855499268,0.7957069873809814,1.009312868118286,0.3834555149078369,0.0,0.0,0.5878322720527649,89.47269439697266,114.0,-63.501441955566406,-15933.263671875,608.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0893859863281,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.48046875,18000.0,0.0,0.0,0.3543986678123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037068367004395,0.6037131547927856,-6.270423909882084e-06,0.0,0.0003596696187742,0.0,0.0,42.306270599365234,0.0,0.0,0.0,0.4066755771636963,4.0,0.0,1.0
725400,293.2636413574219,297.1499938964844,293.1499938964844,0.1766108870506286,-3611.650634765625,304.15966796875,0.7826322913169861,0.2517510950565338,0.2292823642492294,293.29656982421875,297.1499938964844,293.1499938964844,0.1310511827468872,-2995.688720703125,304.1635131835937,0.7245084047317505,0.1970844119787216,0.1901222169399261,293.2374267578125,297.1499938964844,293.1499938964844,0.3154381513595581,-4448.75927734375,304.1568298339844,0.911788821220398,0.4016816318035126,0.2824863791465759,293.1727905273437,297.1499938964844,293.1499938964844,0.4437525570392608,-7904.99609375,304.1016845703125,0.9990000128746032,0.5714958310127258,0.5041182041168213,293.17919921875,297.1499938964844,293.1499938964844,0.023192211985588,-4689.06787109375,304.1513061523437,0.4839900732040405,0.06319160759449,0.2978717684745788,291.1307067871094,291.1499938964844,268.43682861328125,266.1048889160156,282.3117980957031,293.24822998046875,291.127197265625,1.0,0.3383838236331939,0.8475493788719177,0.8475493788719177,1.0,1.0,-1.805019855499268,0.7957069873809814,1.009312868118286,0.3834555149078369,0.0,0.0,0.5878322720527649,89.47269439697266,114.0,-63.501441955566406,-15933.263671875,608.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0893859863281,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.48046875,18000.0,0.0,0.0,0.3543986678123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037068367004395,0.6037131547927856,-6.270423909882084e-06,0.0,0.0003596696187742,0.0,0.0,42.306270599365234,0.0,0.0,0.0,0.4066755771636963,4.0,0.0,1.0
725460,293.2635498046875,297.1499938964844,293.1499938964844,0.1748440563678741,-3583.33447265625,304.159423828125,0.7663599252700806,0.2488905787467956,0.2269915342330932,293.2976989746094,297.1499938964844,293.1499938964844,0.1284297555685043,-2948.040283203125,304.1634216308594,0.7081279158592224,0.1931390613317489,0.1866908371448516,293.2379455566406,297.1499938964844,293.1499938964844,0.3142901360988617,-4436.37939453125,304.1565246582031,0.8936801552772522,0.3993620276451111,0.2810907959938049,293.2450256347656,297.1499938964844,293.1499938964844,0.4719722867012024,-8312.73828125,304.0716857910156,0.9990000128746032,0.5563005805015564,0.5301506519317627,293.1800537109375,297.1499938964844,293.1499938964844,0.0228626020252704,-4658.47607421875,304.15142822265625,0.4721252024173736,0.0622827522456646,0.2952780127525329,291.1012268066406,291.1499938964844,268.4939880371094,266.15155029296875,282.3334045410156,293.2598571777344,291.1002502441406,1.0,0.3464412987232208,0.8461797833442688,0.8461797833442688,1.0,1.0,-1.824625492095948,0.8050628304481506,1.019562602043152,0.387882649898529,0.0,0.0,0.5967355370521545,97.35202026367188,117.0,-39.82967376708984,-16066.2470703125,647.1643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8761901855469,308.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.833984375,18000.0,0.0,0.0,0.3491497933864593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197537183761597,0.6197600960731506,-6.3709526330058e-06,0.0,0.0003543426573742,0.0,0.0,44.43755340576172,0.0,0.0,0.0,0.4124660193920135,4.0,0.0,1.0
725520,293.2635498046875,297.1499938964844,293.1499938964844,0.1748440563678741,-3583.33447265625,304.159423828125,0.7663599252700806,0.2488905787467956,0.2269915342330932,293.2976989746094,297.1499938964844,293.1499938964844,0.1284297555685043,-2948.040283203125,304.1634216308594,0.7081279158592224,0.1931390613317489,0.1866908371448516,293.2379455566406,297.1499938964844,293.1499938964844,0.3142901360988617,-4436.37939453125,304.1565246582031,0.8936801552772522,0.3993620276451111,0.2810907959938049,293.2450256347656,297.1499938964844,293.1499938964844,0.4719722867012024,-8312.73828125,304.0716857910156,0.9990000128746032,0.5563005805015564,0.5301506519317627,293.1800537109375,297.1499938964844,293.1499938964844,0.0228626020252704,-4658.47607421875,304.15142822265625,0.4721252024173736,0.0622827522456646,0.2952780127525329,291.1012268066406,291.1499938964844,268.4939880371094,266.15155029296875,282.3334045410156,293.2598571777344,291.1002502441406,1.0,0.3464412987232208,0.8461797833442688,0.8461797833442688,1.0,1.0,-1.824625492095948,0.8050628304481506,1.019562602043152,0.387882649898529,0.0,0.0,0.5967355370521545,97.35202026367188,117.0,-39.82967376708984,-16066.2470703125,647.1643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8761901855469,308.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.833984375,18000.0,0.0,0.0,0.3491497933864593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197537183761597,0.6197600960731506,-6.3709526330058e-06,0.0,0.0003543426573742,0.0,0.0,44.43755340576172,0.0,0.0,0.0,0.4124660193920135,4.0,0.0,1.0
725580,293.2632141113281,297.1499938964844,293.1499938964844,0.1723666340112686,-3542.09228515625,304.16046142578125,0.7484297752380371,0.246083527803421,0.224859669804573,293.2984924316406,297.1499938964844,293.1499938964844,0.1253149211406707,-2889.94873046875,304.1641540527344,0.6881314516067505,0.1892365217208862,0.1834079474210739,293.2383117675781,297.1499938964844,293.1499938964844,0.3117306530475616,-4406.92333984375,304.15869140625,0.8732898235321045,0.3970638811588287,0.2797985374927521,293.2889709472656,297.1499938964844,293.1499938964844,0.4619112610816955,-8149.16748046875,304.1141967773437,0.9771983027458192,0.5448766350746155,0.5191522240638733,293.18096923828125,297.1499938964844,293.1499938964844,0.0224241912364959,-4612.376953125,304.1517028808594,0.4542776346206665,0.0613375678658485,0.2929998338222503,291.1287536621094,291.1499938964844,268.5508117675781,266.1980895996094,282.380126953125,293.27545166015625,291.131103515625,1.0,0.3512100279331207,0.8448101878166199,0.8448101878166199,1.0,1.0,-1.8006561994552612,0.7935110926628113,1.0071451663970947,0.3815517425537109,0.0,0.0,0.5984302759170532,106.94100189208984,120.0,22.48697280883789,-15905.267578125,659.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5840759277344,308.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.048828125,18000.0,0.0,0.0,0.3457514941692352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297996640205383,0.6298061609268188,-6.46599937681458e-06,0.0,0.0003508938243612,0.0,0.0,45.98766708374024,0.0,0.0,0.0,0.4163483083248138,4.0,0.0,1.0
725640,293.2632141113281,297.1499938964844,293.1499938964844,0.1723666340112686,-3542.09228515625,304.16046142578125,0.7484297752380371,0.246083527803421,0.224859669804573,293.2984924316406,297.1499938964844,293.1499938964844,0.1253149211406707,-2889.94873046875,304.1641540527344,0.6881314516067505,0.1892365217208862,0.1834079474210739,293.2383117675781,297.1499938964844,293.1499938964844,0.3117306530475616,-4406.92333984375,304.15869140625,0.8732898235321045,0.3970638811588287,0.2797985374927521,293.2889709472656,297.1499938964844,293.1499938964844,0.4619112610816955,-8149.16748046875,304.1141967773437,0.9771983027458192,0.5448766350746155,0.5191522240638733,293.18096923828125,297.1499938964844,293.1499938964844,0.0224241912364959,-4612.376953125,304.1517028808594,0.4542776346206665,0.0613375678658485,0.2929998338222503,291.1287536621094,291.1499938964844,268.5508117675781,266.1980895996094,282.380126953125,293.27545166015625,291.131103515625,1.0,0.3512100279331207,0.8448101878166199,0.8448101878166199,1.0,1.0,-1.8006561994552612,0.7935110926628113,1.0071451663970947,0.3815517425537109,0.0,0.0,0.5984302759170532,106.94100189208984,120.0,22.48697280883789,-15905.267578125,659.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5840759277344,308.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.048828125,18000.0,0.0,0.0,0.3457514941692352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297996640205383,0.6298061609268188,-6.46599937681458e-06,0.0,0.0003508938243612,0.0,0.0,45.98766708374024,0.0,0.0,0.0,0.4163483083248138,4.0,0.0,1.0
725700,293.2632141113281,297.1499938964844,293.1499938964844,0.1711410135030746,-3521.775146484375,304.1607666015625,0.7420334815979004,0.2446472197771072,0.2237226217985153,293.299072265625,297.1499938964844,293.1499938964844,0.1237554475665092,-2860.864501953125,304.1644287109375,0.6804550290107727,0.1872416883707046,0.1816870421171188,293.2387084960937,297.1499938964844,293.1499938964844,0.3104926645755768,-4392.83251953125,304.15936279296875,0.866104245185852,0.3958665132522583,0.2790873050689697,293.29718017578125,297.1499938964844,293.1499938964844,0.4585157036781311,-8095.1865234375,304.1268005371094,0.9682407975196838,0.5414964556694031,0.5155839323997498,293.1815185546875,297.1499938964844,293.1499938964844,0.0221638176590204,-4585.31494140625,304.15185546875,0.4473449289798736,0.0608370527625083,0.2914833128452301,291.1386108398437,291.1499938964844,268.5791015625,266.2212829589844,282.4001159667969,293.27899169921875,291.139404296875,1.0,0.3528719246387481,0.8441253900527954,0.8441253900527954,1.0,1.0,-1.79026460647583,0.7885288000106812,1.001735806465149,0.378692477941513,0.0,0.0,0.59814453125,110.5649871826172,120.0,21.381807327270508,-15783.0224609375,662.5997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44976806640625,308.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21875,18000.0,0.0,0.0,0.3443645536899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294097304344177,0.6294162273406982,-6.47323258817778e-06,0.0,0.000349486246705,0.0,0.0,45.98923873901367,0.0,0.0,0.0,0.4163824617862701,4.0,0.0,1.0
725760,293.26318359375,297.1499938964844,293.1499938964844,0.1699543893337249,-3502.154052734375,304.1609802246094,0.7366437911987305,0.2432203143835067,0.2225645184516906,293.2996520996094,297.1499938964844,293.1499938964844,0.1222128644585609,-2832.090576171875,304.16461181640625,0.6737599968910217,0.1852413117885589,0.1799312382936477,293.23907470703125,297.1499938964844,293.1499938964844,0.3093231916427612,-4379.5986328125,304.1597900390625,0.8601397275924683,0.3946675658226013,0.2783521711826324,293.3015441894531,297.1499938964844,293.1499938964844,0.455937922000885,-8054.5986328125,304.1356811523437,0.9605607986450196,0.538772463798523,0.5128638744354248,293.18194580078125,297.1499938964844,293.1499938964844,0.0219043120741844,-4558.41796875,304.1520080566406,0.4415589869022369,0.0603526197373867,0.2898901998996734,291.1440124511719,291.1499938964844,268.6072998046875,266.2444763183594,282.418701171875,293.2809753417969,291.1448059082031,1.0,0.3542138338088989,0.8435609340667725,0.8435609340667725,1.0,1.0,-1.7807031869888306,0.7839558720588684,0.9967473745346068,0.3760581016540527,0.0,0.0,0.5980050563812256,113.6622543334961,123.0,19.016246795654297,-15674.021484375,664.9946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3278503417969,308.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.3431081771850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293041706085205,0.629310667514801,-6.474872407125076e-06,0.0,0.0003482111787889,0.0,0.0,45.98784255981445,0.0,0.0,0.0,0.4163900911808014,4.0,0.0,1.0
725820,293.2628479003906,297.1499938964844,293.1499938964844,0.1675957292318344,-3463.10595703125,304.1612243652344,0.7277660965919495,0.2404205203056335,0.2202469110488891,293.30059814453125,297.1499938964844,293.1499938964844,0.1191168501973152,-2774.134033203125,304.1648864746094,0.6623874306678772,0.1812576353549957,0.1763800382614135,293.2396850585937,297.1499938964844,293.1499938964844,0.306965708732605,-4352.95751953125,304.1604309082031,0.8505972027778625,0.3922885060310364,0.2768567204475403,293.30499267578125,297.1499938964844,293.1499938964844,0.4516187310218811,-7988.25,304.1474609375,0.9477488994598388,0.5342229604721069,0.5085704326629639,293.182373046875,297.1499938964844,293.1499938964844,0.0214054901152849,-4506.1435546875,304.15216064453125,0.4324204325675964,0.0594547130167484,0.2867820262908935,291.1540832519531,291.1499938964844,268.6633605957031,266.29071044921875,282.4537353515625,293.28271484375,291.1546325683594,1.0,0.3562310338020324,0.8424321413040161,0.8424321413040161,1.0,1.0,-1.7629725933074951,0.7754797339439392,0.9874927997589112,0.3711573183536529,0.0,0.0,0.5967473387718201,118.76364135742188,126.0,14.874881744384766,-15466.63671875,667.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1191101074219,308.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.123046875,18000.0,0.0,0.0,0.3409202992916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276924014091492,0.6276988983154297,-6.467112143582199e-06,0.0,0.0003459907602518,0.0,0.0,45.77970504760742,0.0,0.0,0.0,0.4158154428005218,4.0,0.0,1.0
725880,293.2628479003906,297.1499938964844,293.1499938964844,0.1675957292318344,-3463.10595703125,304.1612243652344,0.7277660965919495,0.2404205203056335,0.2202469110488891,293.30059814453125,297.1499938964844,293.1499938964844,0.1191168501973152,-2774.134033203125,304.1648864746094,0.6623874306678772,0.1812576353549957,0.1763800382614135,293.2396850585937,297.1499938964844,293.1499938964844,0.306965708732605,-4352.95751953125,304.1604309082031,0.8505972027778625,0.3922885060310364,0.2768567204475403,293.30499267578125,297.1499938964844,293.1499938964844,0.4516187310218811,-7988.25,304.1474609375,0.9477488994598388,0.5342229604721069,0.5085704326629639,293.182373046875,297.1499938964844,293.1499938964844,0.0214054901152849,-4506.1435546875,304.15216064453125,0.4324204325675964,0.0594547130167484,0.2867820262908935,291.1540832519531,291.1499938964844,268.6633605957031,266.29071044921875,282.4537353515625,293.28271484375,291.1546325683594,1.0,0.3562310338020324,0.8424321413040161,0.8424321413040161,1.0,1.0,-1.7629725933074951,0.7754797339439392,0.9874927997589112,0.3711573183536529,0.0,0.0,0.5967473387718201,118.76364135742188,126.0,14.874881744384766,-15466.63671875,667.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1191101074219,308.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.123046875,18000.0,0.0,0.0,0.3409202992916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276924014091492,0.6276988983154297,-6.467112143582199e-06,0.0,0.0003459907602518,0.0,0.0,45.77970504760742,0.0,0.0,0.0,0.4158154428005218,4.0,0.0,1.0
