time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725940,293.2621765136719,297.1499938964844,293.1499938964844,0.1653119027614593,-3425.26220703125,304.1612854003906,0.7203061580657959,0.2376974672079086,0.2179621905088424,293.3012084960937,297.1499938964844,293.1499938964844,0.1160645708441734,-2716.748046875,304.1650085449219,0.6527631878852844,0.1773169040679931,0.1728273630142212,293.24005126953125,297.1499938964844,293.1499938964844,0.3046643435955047,-4327.015625,304.1607971191406,0.8429790735244751,0.3899406194686889,0.2753547430038452,293.3056640625,297.1499938964844,293.1499938964844,0.4476993381977081,-7929.89208984375,304.1547546386719,0.9370129704475404,0.530157208442688,0.5048591494560242,293.1823425292969,297.1499938964844,293.1499938964844,0.0209539178758859,-4458.228515625,304.1521911621094,0.4253783524036407,0.0586401298642158,0.2838925123214721,291.1614685058594,291.1499938964844,268.71905517578125,266.3367919921875,282.4873962402344,293.2830810546875,291.1619567871094,1.0,0.3576898276805877,0.841303288936615,0.841303288936615,1.0,1.0,-1.7462340593338013,0.7674808502197266,0.9787532091140748,0.366527259349823,0.0,0.0,0.5947129130363464,122.95149993896484,114.0,11.620864868164062,-15270.5224609375,667.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580383300781,308.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.861328125,18000.0,0.0,0.0,0.3389946222305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242708563804626,0.6242772936820984,-6.44465899313218e-06,0.0,0.0003440364380367,0.0,0.0,45.30596160888672,0.0,0.0,0.0,0.4145466685295105,4.0,0.0,1.0
726000,293.2621765136719,297.1499938964844,293.1499938964844,0.1653119027614593,-3425.26220703125,304.1612854003906,0.7203061580657959,0.2376974672079086,0.2179621905088424,293.3012084960937,297.1499938964844,293.1499938964844,0.1160645708441734,-2716.748046875,304.1650085449219,0.6527631878852844,0.1773169040679931,0.1728273630142212,293.24005126953125,297.1499938964844,293.1499938964844,0.3046643435955047,-4327.015625,304.1607971191406,0.8429790735244751,0.3899406194686889,0.2753547430038452,293.3056640625,297.1499938964844,293.1499938964844,0.4476993381977081,-7929.89208984375,304.1547546386719,0.9370129704475404,0.530157208442688,0.5048591494560242,293.1823425292969,297.1499938964844,293.1499938964844,0.0209539178758859,-4458.228515625,304.1521911621094,0.4253783524036407,0.0586401298642158,0.2838925123214721,291.1614685058594,291.1499938964844,268.71905517578125,266.3367919921875,282.4873962402344,293.2830810546875,291.1619567871094,1.0,0.3576898276805877,0.841303288936615,0.841303288936615,1.0,1.0,-1.7462340593338013,0.7674808502197266,0.9787532091140748,0.366527259349823,0.0,0.0,0.5947129130363464,122.95149993896484,114.0,11.620864868164062,-15270.5224609375,667.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580383300781,308.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.861328125,18000.0,0.0,0.0,0.3389946222305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242708563804626,0.6242772936820984,-6.44465899313218e-06,0.0,0.0003440364380367,0.0,0.0,45.30596160888672,0.0,0.0,0.0,0.4145466685295105,4.0,0.0,1.0
726060,293.260986328125,297.1499938964844,293.1499938964844,0.1628892123699188,-3384.924072265625,304.1615600585937,0.7194634079933167,0.23509481549263,0.2155398428440094,293.30133056640625,297.1499938964844,293.1499938964844,0.1128749474883079,-2656.38037109375,304.1653137207031,0.6496540904045105,0.1734623163938522,0.1690998524427414,293.24005126953125,297.1499938964844,293.1499938964844,0.3021376430988312,-4298.40234375,304.1614074707031,0.8433744311332703,0.3876575529575348,0.2737101912498474,293.30517578125,297.1499938964844,293.1499938964844,0.443549245595932,-7869.33349609375,304.1600341796875,0.9370455145835876,0.5263123512268066,0.5011475086212158,293.18182373046875,297.1499938964844,293.1499938964844,0.0203982647508382,-4398.220703125,304.1523742675781,0.4242646694183349,0.0579250864684581,0.2802605926990509,291.1703796386719,291.1499938964844,268.7743225097656,266.3827209472656,282.5210266113281,293.28271484375,291.171142578125,1.0,0.3540304005146026,0.840388834476471,0.840388834476471,1.0,1.0,-1.7280594110488892,0.7588186860084534,0.9692407250404358,0.3615930676460266,0.0,0.0,0.5914406776428223,121.03250885009766,102.0,12.965189933776855,-15072.7861328125,648.8722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443298339844,308.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.302734375,18000.0,0.0,0.0,0.3371427059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188127994537354,0.6188192367553711,-6.408080935216276e-06,0.0,0.0003421569999773,0.0,0.0,44.55215072631836,0.0,0.0,0.0,0.4125086963176727,4.0,0.0,1.0
726120,293.260986328125,297.1499938964844,293.1499938964844,0.1628892123699188,-3384.924072265625,304.1615600585937,0.7194634079933167,0.23509481549263,0.2155398428440094,293.30133056640625,297.1499938964844,293.1499938964844,0.1128749474883079,-2656.38037109375,304.1653137207031,0.6496540904045105,0.1734623163938522,0.1690998524427414,293.24005126953125,297.1499938964844,293.1499938964844,0.3021376430988312,-4298.40234375,304.1614074707031,0.8433744311332703,0.3876575529575348,0.2737101912498474,293.30517578125,297.1499938964844,293.1499938964844,0.443549245595932,-7869.33349609375,304.1600341796875,0.9370455145835876,0.5263123512268066,0.5011475086212158,293.18182373046875,297.1499938964844,293.1499938964844,0.0203982647508382,-4398.220703125,304.1523742675781,0.4242646694183349,0.0579250864684581,0.2802605926990509,291.1703796386719,291.1499938964844,268.7743225097656,266.3827209472656,282.5210266113281,293.28271484375,291.171142578125,1.0,0.3540304005146026,0.840388834476471,0.840388834476471,1.0,1.0,-1.7280594110488892,0.7588186860084534,0.9692407250404358,0.3615930676460266,0.0,0.0,0.5914406776428223,121.03250885009766,102.0,12.965189933776855,-15072.7861328125,648.8722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443298339844,308.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.302734375,18000.0,0.0,0.0,0.3371427059173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188127994537354,0.6188192367553711,-6.408080935216276e-06,0.0,0.0003421569999773,0.0,0.0,44.55215072631836,0.0,0.0,0.0,0.4125086963176727,4.0,0.0,1.0
726180,293.2591552734375,297.1499938964844,293.1499938964844,0.160458505153656,-3344.331787109375,304.1617736816406,0.7232410311698914,0.2326541095972061,0.2131115943193435,293.30078125,297.1499938964844,293.1499938964844,0.1096663028001785,-2595.29248046875,304.1655578613281,0.6508386135101318,0.1697366535663604,0.165331944823265,293.2395935058594,297.1499938964844,293.1499938964844,0.299523651599884,-4268.7705078125,304.1619567871094,0.8492699861526489,0.3854717314243316,0.2720155715942383,293.3039245605469,297.1499938964844,293.1499938964844,0.4392629265785217,-7807.62060546875,304.163818359375,0.9444435834884644,0.5226356387138367,0.4974467158317566,293.18072509765625,297.1499938964844,293.1499938964844,0.0198269709944725,-4335.2568359375,304.15252685546875,0.4272471070289612,0.0573388189077377,0.2764524817466736,291.18017578125,291.1499938964844,268.8291320800781,266.4284362792969,282.5542907714844,293.2816772460937,291.18084716796875,1.0,0.3475242853164673,0.8394743800163269,0.8394743800163269,1.0,1.0,-1.7095694541931152,0.7500165104866028,0.9595529437065125,0.3565903306007385,0.0,0.0,0.5867524743080139,115.11981964111328,90.0,13.224428176879885,-14870.6904296875,618.5454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795715332031,307.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.74609375,18000.0,0.0,0.0,0.33515664935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104920506477356,0.6104983687400818,-6.35149490335607e-06,0.0,0.0003401413850951,0.0,0.0,43.4130973815918,0.0,0.0,0.0,0.4094210267066955,4.0,0.0,1.0
726240,293.2591552734375,297.1499938964844,293.1499938964844,0.160458505153656,-3344.331787109375,304.1617736816406,0.7232410311698914,0.2326541095972061,0.2131115943193435,293.30078125,297.1499938964844,293.1499938964844,0.1096663028001785,-2595.29248046875,304.1655578613281,0.6508386135101318,0.1697366535663604,0.165331944823265,293.2395935058594,297.1499938964844,293.1499938964844,0.299523651599884,-4268.7705078125,304.1619567871094,0.8492699861526489,0.3854717314243316,0.2720155715942383,293.3039245605469,297.1499938964844,293.1499938964844,0.4392629265785217,-7807.62060546875,304.163818359375,0.9444435834884644,0.5226356387138367,0.4974467158317566,293.18072509765625,297.1499938964844,293.1499938964844,0.0198269709944725,-4335.2568359375,304.15252685546875,0.4272471070289612,0.0573388189077377,0.2764524817466736,291.18017578125,291.1499938964844,268.8291320800781,266.4284362792969,282.5542907714844,293.2816772460937,291.18084716796875,1.0,0.3475242853164673,0.8394743800163269,0.8394743800163269,1.0,1.0,-1.7095694541931152,0.7500165104866028,0.9595529437065125,0.3565903306007385,0.0,0.0,0.5867524743080139,115.11981964111328,90.0,13.224428176879885,-14870.6904296875,618.5454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795715332031,307.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.74609375,18000.0,0.0,0.0,0.33515664935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104920506477356,0.6104983687400818,-6.35149490335607e-06,0.0,0.0003401413850951,0.0,0.0,43.4130973815918,0.0,0.0,0.0,0.4094210267066955,4.0,0.0,1.0
726300,293.258056640625,297.1499938964844,293.1499938964844,0.1592647284269333,-3324.364013671875,304.16180419921875,0.7263944745063782,0.231487289071083,0.2119125723838806,293.3003234863281,297.1499938964844,293.1499938964844,0.1080795973539352,-2564.958251953125,304.1656188964844,0.6526350975036621,0.167920246720314,0.1634558290243148,293.2391967773437,297.1499938964844,293.1499938964844,0.298219621181488,-4253.9921875,304.1621398925781,0.8538227081298828,0.3844107091426849,0.2711643278598785,293.3031005859375,297.1499938964844,293.1499938964844,0.4371147751808166,-7776.91943359375,304.1651916503906,0.9500868320465088,0.52084881067276,0.4956106841564178,293.1800231933594,297.1499938964844,293.1499938964844,0.0195505917072296,-4304.3359375,304.152587890625,0.4300000667572021,0.0570887550711631,0.2745758295059204,291.1847229003906,291.1499938964844,268.8563842773437,266.45123291015625,282.5707092285156,293.28094482421875,291.18536376953125,1.0,0.3435386121273041,0.8390171527862549,0.8390171527862549,1.0,1.0,-1.700397253036499,0.745652437210083,0.9547447562217712,0.3541151583194732,0.0,0.0,0.5839788913726807,111.23334503173828,90.0,12.90184497833252,-14769.951171875,600.9544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,307.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.0625,18000.0,0.0,0.0,0.3340620696544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054421067237854,0.6054484248161316,-6.31653983873548e-06,0.0,0.0003390305500943,0.0,0.0,42.72710037231445,0.0,0.0,0.0,0.4075473546981811,4.0,0.0,1.0
726360,293.2568664550781,297.1499938964844,293.1499938964844,0.1580890715122223,-3304.678466796875,304.1617736816406,0.7302767634391785,0.2303517907857895,0.2107268422842025,293.2997131347656,297.1499938964844,293.1499938964844,0.1065095290541648,-2534.85888671875,304.1656188964844,0.6551445722579956,0.1661321967840194,0.1615904420614242,293.23876953125,297.1499938964844,293.1499938964844,0.296923816204071,-4239.30908203125,304.16229248046875,0.8593558073043823,0.383367657661438,0.2703138589859009,293.3021545410156,297.1499938964844,293.1499938964844,0.4349737465381622,-7746.431640625,304.16632080078125,0.9567232131958008,0.5190913677215576,0.4937867224216461,293.1792297363281,297.1499938964844,293.1499938964844,0.0192830096930265,-4274.10107421875,304.152587890625,0.4335677325725555,0.0568631887435913,0.2727362215518951,291.1889953613281,291.1499938964844,268.8835144042969,266.4739990234375,282.58697509765625,293.2801513671875,291.1896057128906,1.0,0.3391980826854706,0.838597297668457,0.838597297668457,1.0,1.0,-1.6913139820098877,0.7413355708122253,0.9499784111976624,0.3516715764999389,0.0,0.0,0.5809481143951416,106.92454528808594,78.0,12.312665939331056,-14669.5390625,582.3775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76055908203125,307.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4140625,18000.0,0.0,0.0,0.3328801691532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998671054840088,0.5998733639717102,-6.27785038886941e-06,0.0,0.000337831035722,0.0,0.0,41.97686004638672,0.0,0.0,0.0,0.4054835438728332,4.0,0.0,1.0
726420,293.2543029785156,297.1499938964844,293.1499938964844,0.1558022946119308,-3266.33251953125,304.1616516113281,0.7402499318122864,0.2281659990549087,0.2084009349346161,293.2982482910156,297.1499938964844,293.1499938964844,0.1034295558929443,-2475.569580078125,304.1655578613281,0.6622980237007141,0.1626350730657577,0.157900795340538,293.2377319335937,297.1499938964844,293.1499938964844,0.2943747043609619,-4210.43310546875,304.1624450683594,0.8734074831008911,0.3813281059265136,0.268620878458023,293.30010986328125,297.1499938964844,293.1499938964844,0.4307440221309662,-7686.45947265625,304.1679077148437,0.9722467660903932,0.5156548619270325,0.490180104970932,293.177490234375,297.1499938964844,293.1499938964844,0.0187771804630756,-4216.1337890625,304.152587890625,0.4433346092700958,0.0564752481877803,0.2691895663738251,291.1963806152344,291.1499938964844,268.9374389648437,266.51934814453125,282.6191101074219,293.2783203125,291.19683837890625,1.0,0.3296906352043152,0.8377577066421509,0.8377577066421509,1.0,1.0,-1.6734699010849,0.7328590750694275,0.9406108260154724,0.3468846976757049,0.0,0.0,0.5742514133453369,97.4111099243164,66.0,10.487566947937012,-14470.1142578125,543.4226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803955078125,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.20703125,18000.0,0.0,0.0,0.3302093148231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874047875404358,0.5874109864234924,-6.191346074047033e-06,0.0,0.0003351204795762,0.0,0.0,40.328460693359375,0.0,0.0,0.0,0.4008922278881073,4.0,0.0,1.0
726480,293.2543029785156,297.1499938964844,293.1499938964844,0.1558022946119308,-3266.33251953125,304.1616516113281,0.7402499318122864,0.2281659990549087,0.2084009349346161,293.2982482910156,297.1499938964844,293.1499938964844,0.1034295558929443,-2475.569580078125,304.1655578613281,0.6622980237007141,0.1626350730657577,0.157900795340538,293.2377319335937,297.1499938964844,293.1499938964844,0.2943747043609619,-4210.43310546875,304.1624450683594,0.8734074831008911,0.3813281059265136,0.268620878458023,293.30010986328125,297.1499938964844,293.1499938964844,0.4307440221309662,-7686.45947265625,304.1679077148437,0.9722467660903932,0.5156548619270325,0.490180104970932,293.177490234375,297.1499938964844,293.1499938964844,0.0187771804630756,-4216.1337890625,304.152587890625,0.4433346092700958,0.0564752481877803,0.2691895663738251,291.1963806152344,291.1499938964844,268.9374389648437,266.51934814453125,282.6191101074219,293.2783203125,291.19683837890625,1.0,0.3296906352043152,0.8377577066421509,0.8377577066421509,1.0,1.0,-1.6734699010849,0.7328590750694275,0.9406108260154724,0.3468846976757049,0.0,0.0,0.5742514133453369,97.4111099243164,66.0,10.487566947937012,-14470.1142578125,543.4226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803955078125,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.20703125,18000.0,0.0,0.0,0.3302093148231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874047875404358,0.5874109864234924,-6.191346074047033e-06,0.0,0.0003351204795762,0.0,0.0,40.328460693359375,0.0,0.0,0.0,0.4008922278881073,4.0,0.0,1.0
726540,293.2515563964844,297.1499938964844,293.1499938964844,0.153607502579689,-3229.459228515625,304.16143798828125,0.7535702586174011,0.2260806560516357,0.2061404585838318,293.2965087890625,297.1499938964844,293.1499938964844,0.1004366874694824,-2417.637451171875,304.16534423828125,0.6724970936775208,0.1592330634593963,0.1542742103338241,293.236572265625,297.1499938964844,293.1499938964844,0.2918946444988251,-4182.345703125,304.16241455078125,0.891696035861969,0.3793395757675171,0.2669438123703003,293.2978515625,297.1499938964844,293.1499938964844,0.42661052942276,-7628.08447265625,304.1688232421875,0.989486277103424,0.5123087167739868,0.4866324365139007,293.1756286621094,297.1499938964844,293.1499938964844,0.018310884013772,-4161.72998046875,304.1524963378906,0.4571291506290436,0.0561556816101074,0.2658318877220154,291.2020263671875,291.1499938964844,268.9908447265625,266.5644836425781,282.6507873535156,293.2762756347656,291.2023620605469,1.0,0.3193407356739044,0.8369180560112,0.8369180560112,1.0,1.0,-1.6560970544815063,0.7246102094650269,0.9314869046211244,0.34224334359169,0.0,0.0,0.5669151544570923,87.1715087890625,54.0,8.174680709838867,-14272.9267578125,503.4723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8307189941406,307.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.603515625,18000.0,0.0,0.0,0.3270905017852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736695528030396,0.5736756324768066,-6.096629931562347e-06,0.0,0.0003319552633911,0.0,0.0,38.56058883666992,0.0,0.0,0.0,0.3958722352981567,4.0,0.0,1.0
726600,293.2515563964844,297.1499938964844,293.1499938964844,0.153607502579689,-3229.459228515625,304.16143798828125,0.7535702586174011,0.2260806560516357,0.2061404585838318,293.2965087890625,297.1499938964844,293.1499938964844,0.1004366874694824,-2417.637451171875,304.16534423828125,0.6724970936775208,0.1592330634593963,0.1542742103338241,293.236572265625,297.1499938964844,293.1499938964844,0.2918946444988251,-4182.345703125,304.16241455078125,0.891696035861969,0.3793395757675171,0.2669438123703003,293.2978515625,297.1499938964844,293.1499938964844,0.42661052942276,-7628.08447265625,304.1688232421875,0.989486277103424,0.5123087167739868,0.4866324365139007,293.1756286621094,297.1499938964844,293.1499938964844,0.018310884013772,-4161.72998046875,304.1524963378906,0.4571291506290436,0.0561556816101074,0.2658318877220154,291.2020263671875,291.1499938964844,268.9908447265625,266.5644836425781,282.6507873535156,293.2762756347656,291.2023620605469,1.0,0.3193407356739044,0.8369180560112,0.8369180560112,1.0,1.0,-1.6560970544815063,0.7246102094650269,0.9314869046211244,0.34224334359169,0.0,0.0,0.5669151544570923,87.1715087890625,54.0,8.174680709838867,-14272.9267578125,503.4723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8307189941406,307.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.603515625,18000.0,0.0,0.0,0.3270905017852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736695528030396,0.5736756324768066,-6.096629931562347e-06,0.0,0.0003319552633911,0.0,0.0,38.56058883666992,0.0,0.0,0.0,0.3958722352981567,4.0,0.0,1.0
726660,293.24859619140625,297.1499938964844,293.1499938964844,0.1514858305454254,-3193.64453125,304.1611633300781,0.7685890793800354,0.224108338356018,0.2040043473243713,293.29443359375,297.1499938964844,293.1499938964844,0.0975349396467208,-2361.080078125,304.1650695800781,0.683880090713501,0.1559444665908813,0.1507761925458908,293.2352294921875,297.1499938964844,293.1499938964844,0.2894110679626465,-4154.10400390625,304.1624450683594,0.91203373670578,0.3774173855781555,0.2653303444385528,293.29150390625,297.1499938964844,293.1499938964844,0.4127193689346313,-7422.72705078125,304.1874389648437,0.9990000128746032,0.509817361831665,0.4731624126434326,293.173583984375,297.1499938964844,293.1499938964844,0.0179087799042463,-4113.62158203125,304.1523132324219,0.472017765045166,0.0559215135872364,0.2629507482051849,291.21044921875,291.1499938964844,269.04376220703125,266.60943603515625,282.6871643066406,293.27264404296875,291.21295166015625,1.0,0.3079678118228912,0.8361179232597351,0.8361179232597351,1.0,1.0,-1.627781629562378,0.7111579179763794,0.9166237711906432,0.3350388705730438,0.0,0.0,0.5584939122200012,77.5788803100586,42.0,19.778276443481445,-14029.33984375,459.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90545654296875,307.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.50390625,18000.0,0.0,0.0,0.3234797716140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589446425437927,0.5589506030082703,-5.997633707011119e-06,0.0,0.0003282908583059,0.0,0.0,36.73060607910156,0.0,0.0,0.0,0.3905343115329742,4.0,0.0,1.0
726720,293.24859619140625,297.1499938964844,293.1499938964844,0.1514858305454254,-3193.64453125,304.1611633300781,0.7685890793800354,0.224108338356018,0.2040043473243713,293.29443359375,297.1499938964844,293.1499938964844,0.0975349396467208,-2361.080078125,304.1650695800781,0.683880090713501,0.1559444665908813,0.1507761925458908,293.2352294921875,297.1499938964844,293.1499938964844,0.2894110679626465,-4154.10400390625,304.1624450683594,0.91203373670578,0.3774173855781555,0.2653303444385528,293.29150390625,297.1499938964844,293.1499938964844,0.4127193689346313,-7422.72705078125,304.1874389648437,0.9990000128746032,0.509817361831665,0.4731624126434326,293.173583984375,297.1499938964844,293.1499938964844,0.0179087799042463,-4113.62158203125,304.1523132324219,0.472017765045166,0.0559215135872364,0.2629507482051849,291.21044921875,291.1499938964844,269.04376220703125,266.60943603515625,282.6871643066406,293.27264404296875,291.21295166015625,1.0,0.3079678118228912,0.8361179232597351,0.8361179232597351,1.0,1.0,-1.627781629562378,0.7111579179763794,0.9166237711906432,0.3350388705730438,0.0,0.0,0.5584939122200012,77.5788803100586,42.0,19.778276443481445,-14029.33984375,459.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90545654296875,307.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.50390625,18000.0,0.0,0.0,0.3234797716140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589446425437927,0.5589506030082703,-5.997633707011119e-06,0.0,0.0003282908583059,0.0,0.0,36.73060607910156,0.0,0.0,0.0,0.3905343115329742,4.0,0.0,1.0
726780,293.2456970214844,297.1499938964844,293.1499938964844,0.1490748524665832,-3152.19970703125,304.16143798828125,0.7842670679092407,0.2221972346305847,0.2019986510276794,293.29217529296875,297.1499938964844,293.1499938964844,0.0945102199912071,-2301.33251953125,304.1650695800781,0.6954246163368225,0.1527382135391235,0.1474321484565735,293.2339782714844,297.1499938964844,293.1499938964844,0.2862209379673004,-4117.107421875,304.16357421875,0.9347090125083924,0.37551149725914,0.2637877464294433,293.2540283203125,297.1499938964844,293.1499938964844,0.3792710900306701,-6925.70849609375,304.23046875,0.9990000128746032,0.5137636661529541,0.4414277374744415,293.1711120605469,297.1499938964844,293.1499938964844,0.0175605807453393,-4068.724853515625,304.1521301269531,0.4840530753135681,0.0558256171643734,0.2609201669692993,291.2516784667969,291.1499938964844,269.0961608886719,266.6541442871094,282.7279968261719,293.258056640625,291.2543334960937,1.0,0.2948313951492309,0.835317850112915,0.835317850112915,1.0,1.0,-1.5789707899093628,0.6881110668182373,0.8908597826957703,0.322639524936676,0.0,0.0,0.5421341061592102,68.87681579589844,30.0,43.90541458129883,-13619.98046875,408.4704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396728515625,307.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.888671875,18000.0,0.0,0.0,0.3188740611076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338106751441956,0.5338165163993835,-5.853044058312662e-06,0.0,0.0003236166376154,0.0,0.0,33.846717834472656,0.0,0.0,0.0,0.381799578666687,4.0,0.0,1.0
726840,293.2456970214844,297.1499938964844,293.1499938964844,0.1490748524665832,-3152.19970703125,304.16143798828125,0.7842670679092407,0.2221972346305847,0.2019986510276794,293.29217529296875,297.1499938964844,293.1499938964844,0.0945102199912071,-2301.33251953125,304.1650695800781,0.6954246163368225,0.1527382135391235,0.1474321484565735,293.2339782714844,297.1499938964844,293.1499938964844,0.2862209379673004,-4117.107421875,304.16357421875,0.9347090125083924,0.37551149725914,0.2637877464294433,293.2540283203125,297.1499938964844,293.1499938964844,0.3792710900306701,-6925.70849609375,304.23046875,0.9990000128746032,0.5137636661529541,0.4414277374744415,293.1711120605469,297.1499938964844,293.1499938964844,0.0175605807453393,-4068.724853515625,304.1521301269531,0.4840530753135681,0.0558256171643734,0.2609201669692993,291.2516784667969,291.1499938964844,269.0961608886719,266.6541442871094,282.7279968261719,293.258056640625,291.2543334960937,1.0,0.2948313951492309,0.835317850112915,0.835317850112915,1.0,1.0,-1.5789707899093628,0.6881110668182373,0.8908597826957703,0.322639524936676,0.0,0.0,0.5421341061592102,68.87681579589844,30.0,43.90541458129883,-13619.98046875,408.4704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396728515625,307.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.888671875,18000.0,0.0,0.0,0.3188740611076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338106751441956,0.5338165163993835,-5.853044058312662e-06,0.0,0.0003236166376154,0.0,0.0,33.846717834472656,0.0,0.0,0.0,0.381799578666687,4.0,0.0,1.0
726900,293.2442932128906,297.1499938964844,293.1499938964844,0.1479531228542328,-3132.97265625,304.1614074707031,0.7938767075538635,0.2212600857019424,0.2010005861520767,293.29107666015625,297.1499938964844,293.1499938964844,0.0930593162775039,-2272.70654296875,304.1649780273437,0.7026442289352417,0.1511543542146682,0.1457686126232147,293.2334289550781,297.1499938964844,293.1499938964844,0.2847562134265899,-4100.22705078125,304.1637878417969,0.9481419324874878,0.3745590150356293,0.2630076706409454,293.2244873046875,297.1499938964844,293.1499938964844,0.3609450459480285,-6652.8740234375,304.2491149902344,0.9990000128746032,0.5182414650917053,0.4239190816879272,293.1697082519531,297.1499938964844,293.1499938964844,0.0174269750714302,-4051.400634765625,304.1519775390625,0.4906540513038635,0.0558340176939964,0.2601143419742584,291.26678466796875,291.1499938964844,269.12213134765625,266.6763916015625,282.7485656738281,293.24920654296875,291.2691345214844,1.0,0.2877386510372162,0.8349177837371826,0.8349177837371826,1.0,1.0,-1.5528522729873655,0.6758078336715698,0.8770444393157959,0.3160567283630371,0.0,0.0,0.532825231552124,64.33660888671875,30.0,42.83840560913086,-13385.166015625,382.4995727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405029296875,307.9687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18254.95703125,18000.0,0.0,0.0,0.3159879744052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179173946380615,0.5179231762886047,-5.7582637964515015e-06,0.0,0.0003206876281183,0.0,0.0,32.07954025268555,0.0,0.0,0.0,0.3763642609119415,4.0,0.0,1.0
726960,293.2428894042969,297.1499938964844,293.1499938964844,0.1468503326177597,-3114.04443359375,304.1613464355469,0.8048133850097656,0.2203419506549835,0.2000155597925186,293.2899475097656,297.1499938964844,293.1499938964844,0.0916248187422752,-2244.387939453125,304.16485595703125,0.7109100818634033,0.1495886147022247,0.144117996096611,293.2328491210937,297.1499938964844,293.1499938964844,0.283303290605545,-4083.4775390625,304.1639099121094,0.9624695777893066,0.3736143708229065,0.2622297406196594,293.1884155273437,297.1499938964844,293.1499938964844,0.3415432274341583,-6362.4873046875,304.266357421875,0.9990000128746032,0.5243717432022095,0.4053378999233246,293.1682434082031,297.1499938964844,293.1499938964844,0.0173124372959136,-4036.328369140625,304.1518249511719,0.4980758428573608,0.0558697395026683,0.2594459950923919,291.28143310546875,291.1499938964844,269.14801025390625,266.6986083984375,282.770751953125,293.24237060546875,291.2839050292969,1.0,0.2803199887275696,0.8347143530845642,0.8347143530845642,1.0,1.0,-1.5256452560424805,0.6630298495292664,0.8626154661178589,0.3092615902423858,0.0,0.0,0.5225962996482849,59.71808242797852,48.0,42.37097930908203,-13139.5048828125,356.5484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2627258300781,308.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18272.849609375,18000.0,0.0,0.0,0.3126649558544159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500975489616394,0.5009811520576477,-5.65852724321303e-06,0.0,0.0003173151926603,0.0,0.0,30.26310157775879,0.0,0.0,0.0,0.3706133365631103,4.0,0.0,1.0
727020,293.2406616210937,297.1499938964844,293.1499938964844,0.1452696025371551,-3087.511962890625,304.1601257324219,0.8099303841590881,0.2184394747018814,0.1982434093952179,293.2882080078125,297.1499938964844,293.1499938964844,0.0891988947987556,-2197.055419921875,304.1639099121094,0.7123680710792542,0.1463956087827682,0.1410275250673294,293.23223876953125,297.1499938964844,293.1499938964844,0.2814293801784515,-4062.6298828125,304.16229248046875,0.9696929454803468,0.3716416656970978,0.2608102262020111,293.1183166503906,297.1499938964844,293.1499938964844,0.3286601305007934,-6181.40673828125,304.2475891113281,0.9990000128746032,0.537663996219635,0.3942428529262543,293.1660461425781,297.1499938964844,293.1499938964844,0.0172727406024932,-4031.98486328125,304.1512756347656,0.5028069019317627,0.0558550544083118,0.2590647637844085,291.2784118652344,291.1499938964844,269.19927978515625,266.74285888671875,282.8062438964844,293.24468994140625,291.2745361328125,1.0,0.2762312889099121,0.8343076109886169,0.8343076109886169,1.0,1.0,-1.5042988061904907,0.6530805230140686,0.8512183427810669,0.3036627471446991,0.0,0.0,0.5047410726547241,56.95356750488281,66.0,-10.73777675628662,-12781.99609375,338.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.544921875,308.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18249.201171875,18000.0,0.0,0.0,0.3048327267169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674291610717773,0.4674346446990967,-5.459416115627391e-06,0.0,0.0003093664709012,0.0,0.0,26.841358184814453,0.0,0.0,0.0,0.3594629466533661,4.0,0.0,1.0
727080,293.2406616210937,297.1499938964844,293.1499938964844,0.1452696025371551,-3087.511962890625,304.1601257324219,0.8099303841590881,0.2184394747018814,0.1982434093952179,293.2882080078125,297.1499938964844,293.1499938964844,0.0891988947987556,-2197.055419921875,304.1639099121094,0.7123680710792542,0.1463956087827682,0.1410275250673294,293.23223876953125,297.1499938964844,293.1499938964844,0.2814293801784515,-4062.6298828125,304.16229248046875,0.9696929454803468,0.3716416656970978,0.2608102262020111,293.1183166503906,297.1499938964844,293.1499938964844,0.3286601305007934,-6181.40673828125,304.2475891113281,0.9990000128746032,0.537663996219635,0.3942428529262543,293.1660461425781,297.1499938964844,293.1499938964844,0.0172727406024932,-4031.98486328125,304.1512756347656,0.5028069019317627,0.0558550544083118,0.2590647637844085,291.2784118652344,291.1499938964844,269.19927978515625,266.74285888671875,282.8062438964844,293.24468994140625,291.2745361328125,1.0,0.2762312889099121,0.8343076109886169,0.8343076109886169,1.0,1.0,-1.5042988061904907,0.6530805230140686,0.8512183427810669,0.3036627471446991,0.0,0.0,0.5047410726547241,56.95356750488281,66.0,-10.73777675628662,-12781.99609375,338.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.544921875,308.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18249.201171875,18000.0,0.0,0.0,0.3048327267169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674291610717773,0.4674346446990967,-5.459416115627391e-06,0.0,0.0003093664709012,0.0,0.0,26.841358184814453,0.0,0.0,0.0,0.3594629466533661,4.0,0.0,1.0
727140,293.23895263671875,297.1499938964844,293.1499938964844,0.1443392783403396,-3072.787353515625,304.1583251953125,0.80034339427948,0.2164931744337082,0.1965923309326172,293.2868957519531,297.1499938964844,293.1499938964844,0.0871988832950592,-2158.760498046875,304.1626281738281,0.7005462646484375,0.1431618332862854,0.1380683928728103,293.2319641113281,297.1499938964844,293.1499938964844,0.2807342708110809,-4056.032958984375,304.15936279296875,0.9592831134796144,0.3696167171001434,0.2594777941703796,293.0869140625,297.1499938964844,293.1499938964844,0.3384827375411987,-6348.2421875,304.1982116699219,0.9990000128746032,0.544929563999176,0.4049337208271026,293.1644287109375,297.1499938964844,293.1499938964844,0.0173852425068616,-4049.49169921875,304.1506652832031,0.4981076717376709,0.0557766407728195,0.259234070777893,291.23095703125,291.1499938964844,269.25,266.7868347167969,282.8291015625,293.2512512207031,291.2259521484375,1.0,0.2796573042869568,0.8339008688926697,0.8339008688926697,1.0,1.0,-1.5101901292800903,0.6558444499969482,0.8543456792831421,0.3049332499504089,0.0,0.0,0.4969888925552368,59.3375358581543,84.0,-53.860572814941406,-12676.4521484375,347.9436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7837219238281,308.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.462890625,18000.0,0.0,0.0,0.2963543534278869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496695101261139,0.4496748447418213,-5.335926289262716e-06,0.0,0.0003007619816344,0.0,0.0,25.052133560180664,0.0,0.0,0.0,0.3533323109149933,4.0,0.0,1.0
727200,293.23895263671875,297.1499938964844,293.1499938964844,0.1443392783403396,-3072.787353515625,304.1583251953125,0.80034339427948,0.2164931744337082,0.1965923309326172,293.2868957519531,297.1499938964844,293.1499938964844,0.0871988832950592,-2158.760498046875,304.1626281738281,0.7005462646484375,0.1431618332862854,0.1380683928728103,293.2319641113281,297.1499938964844,293.1499938964844,0.2807342708110809,-4056.032958984375,304.15936279296875,0.9592831134796144,0.3696167171001434,0.2594777941703796,293.0869140625,297.1499938964844,293.1499938964844,0.3384827375411987,-6348.2421875,304.1982116699219,0.9990000128746032,0.544929563999176,0.4049337208271026,293.1644287109375,297.1499938964844,293.1499938964844,0.0173852425068616,-4049.49169921875,304.1506652832031,0.4981076717376709,0.0557766407728195,0.259234070777893,291.23095703125,291.1499938964844,269.25,266.7868347167969,282.8291015625,293.2512512207031,291.2259521484375,1.0,0.2796573042869568,0.8339008688926697,0.8339008688926697,1.0,1.0,-1.5101901292800903,0.6558444499969482,0.8543456792831421,0.3049332499504089,0.0,0.0,0.4969888925552368,59.3375358581543,84.0,-53.860572814941406,-12676.4521484375,347.9436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7837219238281,308.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.462890625,18000.0,0.0,0.0,0.2963543534278869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496695101261139,0.4496748447418213,-5.335926289262716e-06,0.0,0.0003007619816344,0.0,0.0,25.052133560180664,0.0,0.0,0.0,0.3533323109149933,4.0,0.0,1.0
727260,293.2376403808594,297.1499938964844,293.1499938964844,0.1436706781387329,-3062.685546875,304.1566772460937,0.7811395525932312,0.2145074605941772,0.1950425058603286,293.2859191894531,297.1499938964844,293.1499938964844,0.0853738412261009,-2124.108154296875,304.1614685058594,0.6799715757369995,0.1398947089910507,0.135220780968666,293.23199462890625,297.1499938964844,293.1499938964844,0.2804853618144989,-4054.619873046875,304.1566772460937,0.9354274868965148,0.3675331473350525,0.2582122087478637,293.10400390625,297.1499938964844,293.1499938964844,0.3647963106632232,-6761.4208984375,304.13818359375,0.9990000128746032,0.5431632995605469,0.4312402606010437,293.1641540527344,297.1499938964844,293.1499938964844,0.0175133980810642,-4069.82763671875,304.1502380371094,0.4871068894863128,0.0554747283458709,0.2593089342117309,291.1698608398437,291.1499938964844,269.299072265625,266.8296813964844,282.83306884765625,293.2428894042969,291.1642150878906,1.0,0.2887502908706665,0.8333228826522827,0.8333228826522827,1.0,1.0,-1.535054087638855,0.6674664616584778,0.8675875663757324,0.3109438717365265,0.0,0.0,0.4983139932155609,65.66345977783203,102.0,-78.09707641601562,-12762.2802734375,376.8024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8851318359375,308.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.484375,18000.0,0.0,0.0,0.2885468304157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464627504348755,0.4464680254459381,-5.2930304264009465e-06,0.0,0.0002928383473772,0.0,0.0,24.65327262878418,0.0,0.0,0.0,0.3519560396671295,4.0,0.0,1.0
727320,293.2376403808594,297.1499938964844,293.1499938964844,0.1436706781387329,-3062.685546875,304.1566772460937,0.7811395525932312,0.2145074605941772,0.1950425058603286,293.2859191894531,297.1499938964844,293.1499938964844,0.0853738412261009,-2124.108154296875,304.1614685058594,0.6799715757369995,0.1398947089910507,0.135220780968666,293.23199462890625,297.1499938964844,293.1499938964844,0.2804853618144989,-4054.619873046875,304.1566772460937,0.9354274868965148,0.3675331473350525,0.2582122087478637,293.10400390625,297.1499938964844,293.1499938964844,0.3647963106632232,-6761.4208984375,304.13818359375,0.9990000128746032,0.5431632995605469,0.4312402606010437,293.1641540527344,297.1499938964844,293.1499938964844,0.0175133980810642,-4069.82763671875,304.1502380371094,0.4871068894863128,0.0554747283458709,0.2593089342117309,291.1698608398437,291.1499938964844,269.299072265625,266.8296813964844,282.83306884765625,293.2428894042969,291.1642150878906,1.0,0.2887502908706665,0.8333228826522827,0.8333228826522827,1.0,1.0,-1.535054087638855,0.6674664616584778,0.8675875663757324,0.3109438717365265,0.0,0.0,0.4983139932155609,65.66345977783203,102.0,-78.09707641601562,-12762.2802734375,376.8024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8851318359375,308.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.484375,18000.0,0.0,0.0,0.2885468304157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464627504348755,0.4464680254459381,-5.2930304264009465e-06,0.0,0.0002928383473772,0.0,0.0,24.65327262878418,0.0,0.0,0.0,0.3519560396671295,4.0,0.0,1.0
727380,293.2367553710937,297.1499938964844,293.1499938964844,0.1430468261241912,-3053.217529296875,304.1554870605469,0.7577440738677979,0.212463766336441,0.1935606747865677,293.2853088378906,297.1499938964844,293.1499938964844,0.083582118153572,-2090.094970703125,304.16064453125,0.6558264493942261,0.1365755945444107,0.1324508190155029,293.2324523925781,297.1499938964844,293.1499938964844,0.2802771031856537,-4053.42578125,304.1548156738281,0.9046528339385986,0.3653659224510193,0.2569827437400818,293.1666564941406,297.1499938964844,293.1499938964844,0.4033752083778381,-7347.43994140625,304.07794189453125,0.9990000128746032,0.5317122340202332,0.4686152338981628,293.1654968261719,297.1499938964844,293.1499938964844,0.0175275579094886,-4076.16162109375,304.150146484375,0.4703862071037292,0.0548425018787384,0.2585163712501526,291.1095275878906,291.1499938964844,269.3455810546875,266.8706359863281,282.8295593261719,293.2339172363281,291.10479736328125,1.0,0.3018780052661896,0.8327448964118958,0.8327448964118958,1.0,1.0,-1.5723861455917358,0.6849461793899536,0.8874399662017822,0.3201407194137573,0.0,0.0,0.5078237056732178,75.34298706054688,105.0,-79.98758697509766,-12994.1142578125,422.2332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7977905273437,308.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.509765625,18000.0,0.0,0.0,0.2825899720191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573378264904022,0.4573431313037872,-5.3269432100933045e-06,0.0,0.0002867928997147,0.0,0.0,25.557666778564453,0.0,0.0,0.0,0.3551392257213592,4.0,0.0,1.0
727440,293.2367553710937,297.1499938964844,293.1499938964844,0.1430468261241912,-3053.217529296875,304.1554870605469,0.7577440738677979,0.212463766336441,0.1935606747865677,293.2853088378906,297.1499938964844,293.1499938964844,0.083582118153572,-2090.094970703125,304.16064453125,0.6558264493942261,0.1365755945444107,0.1324508190155029,293.2324523925781,297.1499938964844,293.1499938964844,0.2802771031856537,-4053.42578125,304.1548156738281,0.9046528339385986,0.3653659224510193,0.2569827437400818,293.1666564941406,297.1499938964844,293.1499938964844,0.4033752083778381,-7347.43994140625,304.07794189453125,0.9990000128746032,0.5317122340202332,0.4686152338981628,293.1654968261719,297.1499938964844,293.1499938964844,0.0175275579094886,-4076.16162109375,304.150146484375,0.4703862071037292,0.0548425018787384,0.2585163712501526,291.1095275878906,291.1499938964844,269.3455810546875,266.8706359863281,282.8295593261719,293.2339172363281,291.10479736328125,1.0,0.3018780052661896,0.8327448964118958,0.8327448964118958,1.0,1.0,-1.5723861455917358,0.6849461793899536,0.8874399662017822,0.3201407194137573,0.0,0.0,0.5078237056732178,75.34298706054688,105.0,-79.98758697509766,-12994.1142578125,422.2332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7977905273437,308.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.509765625,18000.0,0.0,0.0,0.2825899720191955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573378264904022,0.4573431313037872,-5.3269432100933045e-06,0.0,0.0002867928997147,0.0,0.0,25.557666778564453,0.0,0.0,0.0,0.3551392257213592,4.0,0.0,1.0
727500,293.2363586425781,297.1499938964844,293.1499938964844,0.1426266580820083,-3046.442626953125,304.1552734375,0.7483440041542053,0.2114423215389251,0.1927971243858337,293.2850341796875,297.1499938964844,293.1499938964844,0.0826091170310974,-2071.47216796875,304.16046142578125,0.646000325679779,0.1349164992570877,0.1310430020093917,293.2326965332031,297.1499938964844,293.1499938964844,0.2799740135669708,-4050.303466796875,304.1545104980469,0.8931429982185364,0.3642689287662506,0.2563422918319702,293.210693359375,297.1499938964844,293.1499938964844,0.4211087822914123,-7609.40625,304.0589599609375,0.9990000128746032,0.5228611826896667,0.4851610958576202,293.1664123535156,297.1499938964844,293.1499938964844,0.0174604430794715,-4069.763916015625,304.1502380371094,0.4608450531959533,0.0544655174016952,0.2576574683189392,291.0859680175781,291.1499938964844,269.367919921875,266.8904724121094,282.8349304199219,293.2392883300781,291.08331298828125,1.0,0.307258278131485,0.8324558734893799,0.8324558734893799,1.0,1.0,-1.5878512859344482,0.6921631693840027,0.8956881165504456,0.3240647912025451,0.0,0.0,0.5145131945610046,79.85601043701172,105.0,-66.6757583618164,-13116.9052734375,442.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6806030273437,307.96124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.806640625,18000.0,0.0,0.0,0.2805762887001037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669964611530304,0.4670018255710602,-5.369863174564671e-06,0.0,0.0002847492578439,0.0,0.0,26.430566787719727,0.0,0.0,0.0,0.3581515848636627,4.0,0.0,1.0
727560,293.2358093261719,297.1499938964844,293.1499938964844,0.1420610249042511,-3036.87646484375,304.15533447265625,0.7385278344154358,0.210455372929573,0.1920778900384903,293.2845764160156,297.1499938964844,293.1499938964844,0.0815593972802162,-2051.14404296875,304.1604919433594,0.6359826922416687,0.1332922428846359,0.1296809017658233,293.2328491210937,297.1499938964844,293.1499938964844,0.2793421447277069,-4043.074462890625,304.15484619140625,0.8808133006095886,0.3631929159164428,0.2557279467582702,293.254150390625,297.1499938964844,293.1499938964844,0.428198903799057,-7710.4033203125,304.0635986328125,0.9938090443611144,0.5135475397109985,0.4913604855537414,293.1673583984375,297.1499938964844,293.1499938964844,0.017370656132698,-4059.415771484375,304.1503601074219,0.4500680565834045,0.0540754906833171,0.2568490505218506,291.0770874023437,291.1499938964844,269.38970947265625,266.90985107421875,282.8514404296875,293.2518615722656,291.07733154296875,1.0,0.3117867708206177,0.8318322896957397,0.8318322896957397,1.0,1.0,-1.5904620885849,0.6932231783866882,0.8972388505935669,0.3250259160995483,0.0,0.0,0.5203441977500916,84.91378784179688,108.0,-37.58958053588867,-13178.6865234375,458.3400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5246276855469,307.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17846.400390625,18000.0,0.0,0.0,0.2792265713214874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773221313953399,0.4773275554180145,-5.423828497441718e-06,0.0,0.0002833794860634,0.0,0.0,27.41753196716309,0.0,0.0,0.0,0.3614673912525177,4.0,0.0,1.0
727620,293.23492431640625,297.1499938964844,293.1499938964844,0.1402474343776703,-3004.837890625,304.1565856933594,0.7206015586853027,0.2084628343582153,0.1907066255807876,293.28375244140625,297.1499938964844,293.1499938964844,0.0790915712714195,-2002.5101318359373,304.1611022949219,0.6176390647888184,0.1300539970397949,0.1270483434200287,293.2333984375,297.1499938964844,293.1499938964844,0.2766332626342773,-4010.768310546875,304.1577453613281,0.8584104180335999,0.3609870076179504,0.254526823759079,293.2961120605469,297.1499938964844,293.1499938964844,0.4167542159557342,-7520.0380859375,304.1106872558594,0.9654802680015564,0.5022997260093689,0.478939026594162,293.1694641113281,297.1499938964844,293.1499938964844,0.017057629302144,-4017.385498046875,304.1507568359375,0.4313282370567322,0.0532063469290733,0.2550826668739319,291.1222839355469,291.1499938964844,269.4316101074219,266.9474182128906,282.89337158203125,293.2690124511719,291.12469482421875,1.0,0.3179709017276764,0.8305851817131042,0.8305851817131042,1.0,1.0,-1.5678319931030271,0.6824607253074646,0.8853712677955627,0.3192489445209503,0.0,0.0,0.5212661623954773,95.02584838867188,111.0,31.68269157409668,-13039.345703125,472.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1910400390625,307.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.626953125,18000.0,0.0,0.0,0.2777405679225921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485711932182312,0.4857174456119537,-5.497129677678458e-06,0.0,0.000281871354673,0.0,0.0,28.36473274230957,0.0,0.0,0.0,0.3644998073577881,4.0,0.0,1.0
