time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727680,293.23492431640625,297.1499938964844,293.1499938964844,0.1402474343776703,-3004.837890625,304.1565856933594,0.7206015586853027,0.2084628343582153,0.1907066255807876,293.28375244140625,297.1499938964844,293.1499938964844,0.0790915712714195,-2002.5101318359373,304.1611022949219,0.6176390647888184,0.1300539970397949,0.1270483434200287,293.2333984375,297.1499938964844,293.1499938964844,0.2766332626342773,-4010.768310546875,304.1577453613281,0.8584104180335999,0.3609870076179504,0.254526823759079,293.2961120605469,297.1499938964844,293.1499938964844,0.4167542159557342,-7520.0380859375,304.1106872558594,0.9654802680015564,0.5022997260093689,0.478939026594162,293.1694641113281,297.1499938964844,293.1499938964844,0.017057629302144,-4017.385498046875,304.1507568359375,0.4313282370567322,0.0532063469290733,0.2550826668739319,291.1222839355469,291.1499938964844,269.4316101074219,266.9474182128906,282.89337158203125,293.2690124511719,291.12469482421875,1.0,0.3179709017276764,0.8305851817131042,0.8305851817131042,1.0,1.0,-1.5678319931030271,0.6824607253074646,0.8853712677955627,0.3192489445209503,0.0,0.0,0.5212661623954773,95.02584838867188,111.0,31.68269157409668,-13039.345703125,472.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1910400390625,307.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.626953125,18000.0,0.0,0.0,0.2777405679225921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485711932182312,0.4857174456119537,-5.497129677678458e-06,0.0,0.000281871354673,0.0,0.0,28.36473274230957,0.0,0.0,0.0,0.3644998073577881,4.0,0.0,1.0
727740,293.23419189453125,297.1499938964844,293.1499938964844,0.1386799663305282,-2977.61572265625,304.156982421875,0.7079772353172302,0.2064580023288726,0.1891809254884719,293.2831420898437,297.1499938964844,293.1499938964844,0.0767116025090217,-1956.3419189453125,304.161376953125,0.6031801104545593,0.1267887949943542,0.1242531761527061,293.234130859375,297.1499938964844,293.1499938964844,0.274454265832901,-3985.346923828125,304.1587829589844,0.8444098234176636,0.3587213158607483,0.2531717717647552,293.3075866699219,297.1499938964844,293.1499938964844,0.4109869003295898,-7426.9267578125,304.13299560546875,0.9454649686813354,0.4962412118911743,0.4727268517017364,293.1712646484375,297.1499938964844,293.1499938964844,0.0167118869721889,-3973.145751953125,304.1510925292969,0.4198106825351715,0.0523490980267524,0.252545416355133,291.13720703125,291.1499938964844,269.4715270996094,266.9835205078125,282.9253234863281,293.2743530273437,291.13836669921875,1.0,0.3221803903579712,0.829338014125824,0.829338014125824,1.0,1.0,-1.550511598587036,0.6741703152656555,0.8763412833213806,0.3149303495883941,0.0,0.0,0.5218490362167358,102.18577575683594,99.0,23.131322860717773,-12857.1357421875,481.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9135131835937,307.5940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6640625,18000.0,0.0,0.0,0.2769284844398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864998459815979,0.4865053594112396,-5.508494723471813e-06,0.0,0.000281047221506,0.0,0.0,28.474401473999023,0.0,0.0,0.0,0.3649325668811798,4.0,0.0,1.0
727800,293.23419189453125,297.1499938964844,293.1499938964844,0.1386799663305282,-2977.61572265625,304.156982421875,0.7079772353172302,0.2064580023288726,0.1891809254884719,293.2831420898437,297.1499938964844,293.1499938964844,0.0767116025090217,-1956.3419189453125,304.161376953125,0.6031801104545593,0.1267887949943542,0.1242531761527061,293.234130859375,297.1499938964844,293.1499938964844,0.274454265832901,-3985.346923828125,304.1587829589844,0.8444098234176636,0.3587213158607483,0.2531717717647552,293.3075866699219,297.1499938964844,293.1499938964844,0.4109869003295898,-7426.9267578125,304.13299560546875,0.9454649686813354,0.4962412118911743,0.4727268517017364,293.1712646484375,297.1499938964844,293.1499938964844,0.0167118869721889,-3973.145751953125,304.1510925292969,0.4198106825351715,0.0523490980267524,0.252545416355133,291.13720703125,291.1499938964844,269.4715270996094,266.9835205078125,282.9253234863281,293.2743530273437,291.13836669921875,1.0,0.3221803903579712,0.829338014125824,0.829338014125824,1.0,1.0,-1.550511598587036,0.6741703152656555,0.8763412833213806,0.3149303495883941,0.0,0.0,0.5218490362167358,102.18577575683594,99.0,23.131322860717773,-12857.1357421875,481.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9135131835937,307.5940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6640625,18000.0,0.0,0.0,0.2769284844398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864998459815979,0.4865053594112396,-5.508494723471813e-06,0.0,0.000281047221506,0.0,0.0,28.474401473999023,0.0,0.0,0.0,0.3649325668811798,4.0,0.0,1.0
727860,293.23291015625,297.1499938964844,293.1499938964844,0.1369817703962326,-2948.081298828125,304.1575012207031,0.7049784660339355,0.2045831829309463,0.1874821335077285,293.2821044921875,297.1499938964844,293.1499938964844,0.0741622522473335,-1907.2222900390625,304.1618347167969,0.5970513224601746,0.1236237958073616,0.1212485507130622,293.2344055175781,297.1499938964844,293.1499938964844,0.2720893025398254,-3957.764404296875,304.1597900390625,0.8419788479804993,0.356533795595169,0.2516481280326843,293.31011962890625,297.1499938964844,293.1499938964844,0.4065052568912506,-7356.70751953125,304.1459655761719,0.9409800171852112,0.4917243421077728,0.4682561755180359,293.17205810546875,297.1499938964844,293.1499938964844,0.0162859000265598,-3918.014892578125,304.15142822265625,0.4167206287384033,0.0516455918550491,0.2492802441120147,291.1501770019531,291.1499938964844,269.5096130371094,267.0182189941406,282.9532775878906,293.275390625,291.1510925292969,1.0,0.3202629387378692,0.8286383152008057,0.8286383152008057,1.0,1.0,-1.533749222755432,0.6661867499351501,0.867562472820282,0.3108707070350647,0.0,0.0,0.5209326148033142,102.40764617919922,87.0,19.0025634765625,-12688.423828125,472.0453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955871582031,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0859375,18000.0,0.0,0.0,0.2765093147754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485928863286972,0.4859343767166137,-5.509572929440765e-06,0.0,0.0002806217817123,0.0,0.0,28.435930252075195,0.0,0.0,0.0,0.3647904098033905,4.0,0.0,1.0
727920,293.23291015625,297.1499938964844,293.1499938964844,0.1369817703962326,-2948.081298828125,304.1575012207031,0.7049784660339355,0.2045831829309463,0.1874821335077285,293.2821044921875,297.1499938964844,293.1499938964844,0.0741622522473335,-1907.2222900390625,304.1618347167969,0.5970513224601746,0.1236237958073616,0.1212485507130622,293.2344055175781,297.1499938964844,293.1499938964844,0.2720893025398254,-3957.764404296875,304.1597900390625,0.8419788479804993,0.356533795595169,0.2516481280326843,293.31011962890625,297.1499938964844,293.1499938964844,0.4065052568912506,-7356.70751953125,304.1459655761719,0.9409800171852112,0.4917243421077728,0.4682561755180359,293.17205810546875,297.1499938964844,293.1499938964844,0.0162859000265598,-3918.014892578125,304.15142822265625,0.4167206287384033,0.0516455918550491,0.2492802441120147,291.1501770019531,291.1499938964844,269.5096130371094,267.0182189941406,282.9532775878906,293.275390625,291.1510925292969,1.0,0.3202629387378692,0.8286383152008057,0.8286383152008057,1.0,1.0,-1.533749222755432,0.6661867499351501,0.867562472820282,0.3108707070350647,0.0,0.0,0.5209326148033142,102.40764617919922,87.0,19.0025634765625,-12688.423828125,472.0453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955871582031,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0859375,18000.0,0.0,0.0,0.2765093147754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485928863286972,0.4859343767166137,-5.509572929440765e-06,0.0,0.0002806217817123,0.0,0.0,28.435930252075195,0.0,0.0,0.0,0.3647904098033905,4.0,0.0,1.0
727980,293.2309265136719,297.1499938964844,293.1499938964844,0.1353082656860351,-2918.982421875,304.15777587890625,0.7087370157241821,0.2028876990079879,0.1857693344354629,293.2803955078125,297.1499938964844,293.1499938964844,0.0715863034129142,-1858.02978515625,304.16217041015625,0.596809446811676,0.1206215769052505,0.1182082891464233,293.2340393066406,297.1499938964844,293.1499938964844,0.2697210609912872,-3930.214111328125,304.16046142578125,0.8468233942985535,0.3544715940952301,0.2500742077827453,293.30963134765625,297.1499938964844,293.1499938964844,0.4023302793502807,-7293.19140625,304.1541748046875,0.946608304977417,0.4877623915672302,0.4642764627933502,293.171875,297.1499938964844,293.1499938964844,0.0158675163984298,-3862.9716796875,304.1516418457031,0.4188091158866882,0.0511211119592189,0.2459621131420135,291.1601867675781,291.1499938964844,269.5460205078125,267.0517272949219,282.9794616699219,293.274658203125,291.1609802246094,1.0,0.3147675693035126,0.8279386758804321,0.8279386758804321,1.0,1.0,-1.5173922777175903,0.6583942174911499,0.8589980602264404,0.3069560527801513,0.0,0.0,0.5188881754875183,98.01256561279295,75.0,15.187629699707031,-12524.2529296875,451.3583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540771484375,307.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.2762033939361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831482768058777,0.4831537902355194,-5.497230176843004e-06,0.0,0.0002803113311529,0.0,0.0,28.17186546325684,0.0,0.0,0.0,0.3639105558395386,4.0,0.0,1.0
728040,293.2309265136719,297.1499938964844,293.1499938964844,0.1353082656860351,-2918.982421875,304.15777587890625,0.7087370157241821,0.2028876990079879,0.1857693344354629,293.2803955078125,297.1499938964844,293.1499938964844,0.0715863034129142,-1858.02978515625,304.16217041015625,0.596809446811676,0.1206215769052505,0.1182082891464233,293.2340393066406,297.1499938964844,293.1499938964844,0.2697210609912872,-3930.214111328125,304.16046142578125,0.8468233942985535,0.3544715940952301,0.2500742077827453,293.30963134765625,297.1499938964844,293.1499938964844,0.4023302793502807,-7293.19140625,304.1541748046875,0.946608304977417,0.4877623915672302,0.4642764627933502,293.171875,297.1499938964844,293.1499938964844,0.0158675163984298,-3862.9716796875,304.1516418457031,0.4188091158866882,0.0511211119592189,0.2459621131420135,291.1601867675781,291.1499938964844,269.5460205078125,267.0517272949219,282.9794616699219,293.274658203125,291.1609802246094,1.0,0.3147675693035126,0.8279386758804321,0.8279386758804321,1.0,1.0,-1.5173922777175903,0.6583942174911499,0.8589980602264404,0.3069560527801513,0.0,0.0,0.5188881754875183,98.01256561279295,75.0,15.187629699707031,-12524.2529296875,451.3583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540771484375,307.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.2762033939361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831482768058777,0.4831537902355194,-5.497230176843004e-06,0.0,0.0002803113311529,0.0,0.0,28.17186546325684,0.0,0.0,0.0,0.3639105558395386,4.0,0.0,1.0
728100,293.229736328125,297.1499938964844,293.1499938964844,0.134488433599472,-2904.715087890625,304.1578674316406,0.7123895287513733,0.2020974606275558,0.1849257349967956,293.2793273925781,297.1499938964844,293.1499938964844,0.0703036114573478,-1833.7001953125,304.16229248046875,0.5983279347419739,0.1191786751151084,0.1167007014155387,293.233642578125,297.1499938964844,293.1499938964844,0.2685411870479584,-3916.497802734375,304.16070556640625,0.8513131141662598,0.3534819781780243,0.2492850720882415,293.3088684082031,297.1499938964844,293.1499938964844,0.4002642631530761,-7262.2705078125,304.1571655273437,0.9520437717437744,0.4858914613723755,0.4623662829399109,293.1715393066406,297.1499938964844,293.1499938964844,0.0156693533062934,-3836.5087890625,304.1517028808594,0.4213746786117553,0.0509148016571998,0.2443627715110778,291.1648254394531,291.1499938964844,269.56365966796875,267.0680847167969,282.9920959472656,293.27392578125,291.16558837890625,1.0,0.3110820353031158,0.8275887966156006,0.8275887966156006,1.0,1.0,-1.5094088315963743,0.6545877456665039,0.8548210859298706,0.3050664365291595,0.0,0.0,0.5174332857131958,94.70494079589844,75.0,14.073324203491213,-12444.990234375,438.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,307.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.28125,18000.0,0.0,0.0,0.276023268699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810457229614258,0.4810512065887451,-5.486886493599741e-06,0.0,0.0002801285299938,0.0,0.0,27.968738555908203,0.0,0.0,0.0,0.36323082447052,4.0,0.0,1.0
728160,293.2284545898437,297.1499938964844,293.1499938964844,0.1336819976568222,-2890.67138671875,304.15789794921875,0.7169132232666016,0.2013392448425293,0.1840933710336685,293.2781677246094,297.1499938964844,293.1499938964844,0.069028228521347,-1809.623291015625,304.1623840332031,0.6007683277130127,0.1177699789404869,0.1152066141366958,293.2331848144531,297.1499938964844,293.1499938964844,0.2673685252666473,-3902.867919921875,304.160888671875,0.8570551872253418,0.3525155186653137,0.2484979778528213,293.3078918457031,297.1499938964844,293.1499938964844,0.3982041180133819,-7231.6826171875,304.1596069335937,0.9588127732276917,0.4840705394744873,0.4604887068271637,293.1710205078125,297.1499938964844,293.1499938964844,0.015479426831007,-3810.896728515625,304.1517333984375,0.4249103367328644,0.0507386103272438,0.2428130060434341,291.16925048828125,291.1499938964844,269.5809631347656,267.0841369628906,283.0044250488281,293.2730407714844,291.16998291015625,1.0,0.3069346845149994,0.82728111743927,0.82728111743927,1.0,1.0,-1.5015562772750854,0.6508450508117676,0.8507112264633179,0.3032267689704895,0.0,0.0,0.5157056450843811,90.88319396972656,63.0,13.160248756408691,-12367.18359375,424.3505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462585449219,307.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.779296875,18000.0,0.0,0.0,0.275793582201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784718751907348,0.4784773588180542,-5.473874807648826e-06,0.0,0.0002798954083118,0.0,0.0,27.719730377197266,0.0,0.0,0.0,0.3623961508274078,4.0,0.0,1.0
728220,293.2257080078125,297.1499938964844,293.1499938964844,0.1321124583482742,-2863.308349609375,304.1578674316406,0.7283986806869507,0.1999052017927169,0.1824653297662735,293.2756042480469,297.1499938964844,293.1499938964844,0.0665035173296928,-1762.3099365234375,304.1624450683594,0.6081990003585815,0.1150426268577575,0.1122641414403915,293.2320251464844,297.1499938964844,293.1499938964844,0.2650531232357025,-3875.958984375,304.1611022949219,0.8723915219306946,0.3506418168544769,0.246935099363327,293.3055419921875,297.1499938964844,293.1499938964844,0.3941085934638977,-7171.4189453125,304.1631774902344,0.9753832221031188,0.4805488288402557,0.4568122923374176,293.1697692871094,297.1499938964844,293.1499938964844,0.0151238003745675,-3762.265380859375,304.1517639160156,0.4351976811885834,0.0504602566361427,0.2398647367954254,291.1774597167969,291.1499938964844,269.6146545410156,267.1156005859375,283.0285339355469,293.2709655761719,291.1781311035156,1.0,0.2975533604621887,0.8266656398773193,0.8266656398773193,1.0,1.0,-1.4862401485443115,0.6435364484786987,0.842703640460968,0.2996886074542999,0.0,0.0,0.5114850997924805,82.1292495727539,51.0,11.723008155822754,-12215.5244140625,394.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4059753417969,307.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.328125,18000.0,0.0,0.0,0.2751070857048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720262587070465,0.472031682729721,-5.440514996735146e-06,0.0,0.0002791986917145,0.0,0.0,27.098522186279297,0.0,0.0,0.0,0.3603015840053558,4.0,0.0,1.0
728280,293.2257080078125,297.1499938964844,293.1499938964844,0.1321124583482742,-2863.308349609375,304.1578674316406,0.7283986806869507,0.1999052017927169,0.1824653297662735,293.2756042480469,297.1499938964844,293.1499938964844,0.0665035173296928,-1762.3099365234375,304.1624450683594,0.6081990003585815,0.1150426268577575,0.1122641414403915,293.2320251464844,297.1499938964844,293.1499938964844,0.2650531232357025,-3875.958984375,304.1611022949219,0.8723915219306946,0.3506418168544769,0.246935099363327,293.3055419921875,297.1499938964844,293.1499938964844,0.3941085934638977,-7171.4189453125,304.1631774902344,0.9753832221031188,0.4805488288402557,0.4568122923374176,293.1697692871094,297.1499938964844,293.1499938964844,0.0151238003745675,-3762.265380859375,304.1517639160156,0.4351976811885834,0.0504602566361427,0.2398647367954254,291.1774597167969,291.1499938964844,269.6146545410156,267.1156005859375,283.0285339355469,293.2709655761719,291.1781311035156,1.0,0.2975533604621887,0.8266656398773193,0.8266656398773193,1.0,1.0,-1.4862401485443115,0.6435364484786987,0.842703640460968,0.2996886074542999,0.0,0.0,0.5114850997924805,82.1292495727539,51.0,11.723008155822754,-12215.5244140625,394.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4059753417969,307.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.328125,18000.0,0.0,0.0,0.2751070857048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720262587070465,0.472031682729721,-5.440514996735146e-06,0.0,0.0002791986917145,0.0,0.0,27.098522186279297,0.0,0.0,0.0,0.3603015840053558,4.0,0.0,1.0
728340,293.2228698730469,297.1499938964844,293.1499938964844,0.1306020319461822,-2836.934814453125,304.15777587890625,0.7437771558761597,0.1985612660646438,0.1808871030807495,293.2728881835937,297.1499938964844,293.1499938964844,0.0640138536691665,-1716.1229248046875,304.1624450683594,0.6186714172363281,0.1124140247702598,0.1093829497694969,293.2306823730469,297.1499938964844,293.1499938964844,0.2627859115600586,-3849.604248046875,304.16119384765625,0.8933839201927185,0.3488321006298065,0.2453916072845459,293.3028259277344,297.1499938964844,293.1499938964844,0.3900656998157501,-7112.41845703125,304.1654968261719,0.9942826628684998,0.477155864238739,0.4532265961170196,293.1683044433594,297.1499938964844,293.1499938964844,0.0147979436442255,-3716.912353515625,304.1517028808594,0.4507499933242798,0.0502576455473899,0.2371064126491546,291.1847839355469,291.1499938964844,269.647216796875,267.146240234375,283.0520935058594,293.2686462402344,291.18536376953125,1.0,0.2870714962482452,0.8260501623153687,0.8260501623153687,1.0,1.0,-1.4714176654815674,0.6364481449127197,0.8349694609642029,0.2963388860225677,0.0,0.0,0.5063449740409851,72.42955017089844,39.0,10.340648651123049,-12067.595703125,362.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,307.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.724609375,18000.0,0.0,0.0,0.2740237414836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640525281429291,0.4640579223632812,-5.398841040005209e-06,0.0,0.0002780992654152,0.0,0.0,26.339635848999023,0.0,0.0,0.0,0.357715904712677,4.0,0.0,1.0
728400,293.2228698730469,297.1499938964844,293.1499938964844,0.1306020319461822,-2836.934814453125,304.15777587890625,0.7437771558761597,0.1985612660646438,0.1808871030807495,293.2728881835937,297.1499938964844,293.1499938964844,0.0640138536691665,-1716.1229248046875,304.1624450683594,0.6186714172363281,0.1124140247702598,0.1093829497694969,293.2306823730469,297.1499938964844,293.1499938964844,0.2627859115600586,-3849.604248046875,304.16119384765625,0.8933839201927185,0.3488321006298065,0.2453916072845459,293.3028259277344,297.1499938964844,293.1499938964844,0.3900656998157501,-7112.41845703125,304.1654968261719,0.9942826628684998,0.477155864238739,0.4532265961170196,293.1683044433594,297.1499938964844,293.1499938964844,0.0147979436442255,-3716.912353515625,304.1517028808594,0.4507499933242798,0.0502576455473899,0.2371064126491546,291.1847839355469,291.1499938964844,269.647216796875,267.146240234375,283.0520935058594,293.2686462402344,291.18536376953125,1.0,0.2870714962482452,0.8260501623153687,0.8260501623153687,1.0,1.0,-1.4714176654815674,0.6364481449127197,0.8349694609642029,0.2963388860225677,0.0,0.0,0.5063449740409851,72.42955017089844,39.0,10.340648651123049,-12067.595703125,362.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,307.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.724609375,18000.0,0.0,0.0,0.2740237414836883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640525281429291,0.4640579223632812,-5.398841040005209e-06,0.0,0.0002780992654152,0.0,0.0,26.339635848999023,0.0,0.0,0.0,0.357715904712677,4.0,0.0,1.0
728460,293.21990966796875,297.1499938964844,293.1499938964844,0.1290464550256729,-2809.424072265625,304.1578063964844,0.7597862482070923,0.1973178386688232,0.1794543713331222,293.2699279785156,297.1499938964844,293.1499938964844,0.0615403279662132,-1670.4761962890625,304.1624450683594,0.6283295750617981,0.1099003404378891,0.1066648885607719,293.2291259765625,297.1499938964844,293.1499938964844,0.2602886855602264,-3820.219482421875,304.16168212890625,0.9153160452842712,0.3471037447452545,0.2439465224742889,293.28826904296875,297.1499938964844,293.1499938964844,0.3673323690891266,-6768.39208984375,304.1997375488281,0.9990000128746032,0.4761632680892944,0.4309125542640686,293.1664428710937,297.1499938964844,293.1499938964844,0.0145333055406808,-3678.1435546875,304.1515808105469,0.4677668213844299,0.0501677207648754,0.2350578755140304,291.206298828125,291.1499938964844,269.6788635253906,267.1762084960937,283.0851745605469,293.2611999511719,291.21124267578125,1.0,0.2750099599361419,0.825469970703125,0.825469970703125,1.0,1.0,-1.4354702234268188,0.6194097995758057,0.8160603642463684,0.288235455751419,0.0,0.0,0.497944563627243,63.902626037597656,27.0,39.305660247802734,-11827.5986328125,323.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,307.2314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18093.431640625,18000.0,0.0,0.0,0.2723624110221863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533952474594116,0.453400582075119,-5.347813839762239e-06,0.0,0.0002764132223092,0.0,0.0,25.363975524902344,0.0,0.0,0.0,0.35428386926651,4.0,0.0,1.0
728520,293.21990966796875,297.1499938964844,293.1499938964844,0.1290464550256729,-2809.424072265625,304.1578063964844,0.7597862482070923,0.1973178386688232,0.1794543713331222,293.2699279785156,297.1499938964844,293.1499938964844,0.0615403279662132,-1670.4761962890625,304.1624450683594,0.6283295750617981,0.1099003404378891,0.1066648885607719,293.2291259765625,297.1499938964844,293.1499938964844,0.2602886855602264,-3820.219482421875,304.16168212890625,0.9153160452842712,0.3471037447452545,0.2439465224742889,293.28826904296875,297.1499938964844,293.1499938964844,0.3673323690891266,-6768.39208984375,304.1997375488281,0.9990000128746032,0.4761632680892944,0.4309125542640686,293.1664428710937,297.1499938964844,293.1499938964844,0.0145333055406808,-3678.1435546875,304.1515808105469,0.4677668213844299,0.0501677207648754,0.2350578755140304,291.206298828125,291.1499938964844,269.6788635253906,267.1762084960937,283.0851745605469,293.2611999511719,291.21124267578125,1.0,0.2750099599361419,0.825469970703125,0.825469970703125,1.0,1.0,-1.4354702234268188,0.6194097995758057,0.8160603642463684,0.288235455751419,0.0,0.0,0.497944563627243,63.902626037597656,27.0,39.305660247802734,-11827.5986328125,323.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,307.2314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18093.431640625,18000.0,0.0,0.0,0.2723624110221863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533952474594116,0.453400582075119,-5.347813839762239e-06,0.0,0.0002764132223092,0.0,0.0,25.363975524902344,0.0,0.0,0.0,0.35428386926651,4.0,0.0,1.0
728580,293.2172241210937,297.1499938964844,293.1499938964844,0.1272822022438049,-2777.78271484375,304.1581115722656,0.7794472575187683,0.1960901916027069,0.1780660599470138,293.26715087890625,297.1499938964844,293.1499938964844,0.0589671060442924,-1623.179931640625,304.1625671386719,0.6400818228721619,0.1074233651161193,0.1040158942341804,293.227783203125,297.1499938964844,293.1499938964844,0.2573032677173614,-3784.68408203125,304.1627197265625,0.9433522820472716,0.3453761637210846,0.2425255477428436,293.2386169433594,297.1499938964844,293.1499938964844,0.3313034176826477,-6221.91845703125,304.24298095703125,0.9990000128746032,0.4826593697071075,0.3962178528308868,293.1640930175781,297.1499938964844,293.1499938964844,0.0143181327730417,-3644.094482421875,304.1513977050781,0.4836865365505218,0.0502302534878253,0.2337218821048736,291.2531433105469,291.1499938964844,269.7098083496094,267.2055969238281,283.12335205078125,293.24072265625,291.25665283203125,1.0,0.2611120939254761,0.8248897194862366,0.8248897194862366,1.0,1.0,-1.385667324066162,0.5957354307174683,0.7899319529533386,0.2776298820972442,0.0,0.0,0.4808366596698761,55.4482307434082,30.0,53.07472610473633,-11426.5966796875,281.7046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6075134277344,307.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18182.09765625,18000.0,0.0,0.0,0.2694261074066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300717413425445,0.4300769865512848,-5.24707866134122e-06,0.0,0.0002734332520049,0.0,0.0,23.34457778930664,0.0,0.0,0.0,0.3471224009990692,4.0,0.0,1.0
728640,293.2172241210937,297.1499938964844,293.1499938964844,0.1272822022438049,-2777.78271484375,304.1581115722656,0.7794472575187683,0.1960901916027069,0.1780660599470138,293.26715087890625,297.1499938964844,293.1499938964844,0.0589671060442924,-1623.179931640625,304.1625671386719,0.6400818228721619,0.1074233651161193,0.1040158942341804,293.227783203125,297.1499938964844,293.1499938964844,0.2573032677173614,-3784.68408203125,304.1627197265625,0.9433522820472716,0.3453761637210846,0.2425255477428436,293.2386169433594,297.1499938964844,293.1499938964844,0.3313034176826477,-6221.91845703125,304.24298095703125,0.9990000128746032,0.4826593697071075,0.3962178528308868,293.1640930175781,297.1499938964844,293.1499938964844,0.0143181327730417,-3644.094482421875,304.1513977050781,0.4836865365505218,0.0502302534878253,0.2337218821048736,291.2531433105469,291.1499938964844,269.7098083496094,267.2055969238281,283.12335205078125,293.24072265625,291.25665283203125,1.0,0.2611120939254761,0.8248897194862366,0.8248897194862366,1.0,1.0,-1.385667324066162,0.5957354307174683,0.7899319529533386,0.2776298820972442,0.0,0.0,0.4808366596698761,55.4482307434082,30.0,53.07472610473633,-11426.5966796875,281.7046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6075134277344,307.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18182.09765625,18000.0,0.0,0.0,0.2694261074066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300717413425445,0.4300769865512848,-5.24707866134122e-06,0.0,0.0002734332520049,0.0,0.0,23.34457778930664,0.0,0.0,0.0,0.3471224009990692,4.0,0.0,1.0
728700,293.216064453125,297.1499938964844,293.1499938964844,0.1265116333961486,-2764.039306640625,304.1580505371094,0.7880592346191406,0.1954703032970428,0.1774070411920547,293.26593017578125,297.1499938964844,293.1499938964844,0.0577513501048088,-1601.1031494140625,304.1625061035156,0.644935131072998,0.1061783283948898,0.102729707956314,293.2272033691406,297.1499938964844,293.1499938964844,0.2559995949268341,-3769.289306640625,304.16278076171875,0.9549346566200256,0.3445034027099609,0.241839125752449,293.2049865722656,297.1499938964844,293.1499938964844,0.3166030049324035,-5999.611328125,304.25262451171875,0.9990000128746032,0.4881413877010345,0.3822658658027649,293.162841796875,297.1499938964844,293.1499938964844,0.0142658902332186,-3635.4111328125,304.1512451171875,0.4898341298103332,0.0502977594733238,0.2334588468074798,291.2696838378906,291.1499938964844,269.7250366210937,267.2201232910156,283.1434020996094,293.2306213378906,291.2719116210937,1.0,0.2559159398078918,0.8245996236801147,0.8245996236801147,1.0,1.0,-1.3654364347457886,0.5859373807907104,0.7794989943504333,0.2739645838737488,0.0,0.0,0.4711693525314331,52.25221633911133,30.0,45.44735336303711,-11227.498046875,265.8525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7189636230469,307.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.228515625,18000.0,0.0,0.0,0.2672886550426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160798490047455,0.4160850346088409,-5.182847417017911e-06,0.0,0.0002712640271056,0.0,0.0,22.16388702392578,0.0,0.0,0.0,0.34281986951828,4.0,0.0,1.0
728760,293.2149658203125,297.1499938964844,293.1499938964844,0.1258680075407028,-2752.70263671875,304.1577453613281,0.7951223254203796,0.1948446482419967,0.1767642796039581,293.26483154296875,297.1499938964844,293.1499938964844,0.0566073432564735,-1580.5631103515625,304.16229248046875,0.6485795378684998,0.1049258708953857,0.1014597117900848,293.2266845703125,297.1499938964844,293.1499938964844,0.2549397349357605,-3756.95556640625,304.1623840332031,0.9639511704444884,0.3436264097690582,0.2411655485630035,293.1705017089844,297.1499938964844,293.1499938964844,0.3048801720142364,-5822.85986328125,304.2552185058594,0.9990000128746032,0.4942144155502319,0.371104747056961,293.16168212890625,297.1499938964844,293.1499938964844,0.0142429871484637,-3631.697021484375,304.15106201171875,0.4949218034744262,0.0503579266369342,0.2333302199840545,291.2763977050781,291.1499938964844,269.7401733398437,267.23455810546875,283.1650085449219,293.2248840332031,291.2767028808594,1.0,0.2515886127948761,0.8245313167572021,0.8245313167572021,1.0,1.0,-1.348776936531067,0.5777390599250793,0.7710379362106323,0.2714442908763885,0.0,0.0,0.462020993232727,49.779666900634766,48.0,28.560503005981445,-11042.791015625,253.4721069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8494873046875,307.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18204.078125,18000.0,0.0,0.0,0.2647169232368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020615518093109,0.4020666778087616,-5.117100045026746e-06,0.0,0.0002686540246941,0.0,0.0,21.010028839111328,0.0,0.0,0.0,0.3385260999202728,4.0,0.0,1.0
728820,293.2133483886719,297.1499938964844,293.1499938964844,0.1250269412994384,-2738.43798828125,304.15655517578125,0.7944105267524719,0.193532109260559,0.175595685839653,293.26318359375,297.1499938964844,293.1499938964844,0.0545941479504108,-1545.0794677734375,304.1615295410156,0.6443144083023071,0.1023512408137321,0.0990361422300338,293.2260131835937,297.1499938964844,293.1499938964844,0.2536477148532867,-3742.60693359375,304.16033935546875,0.963565230369568,0.3418221771717071,0.2399148195981979,293.1158752441406,297.1499938964844,293.1499938964844,0.3021013736724853,-5793.81298828125,304.2237548828125,0.9990000128746032,0.5048396587371826,0.3696144819259643,293.1601257324219,297.1499938964844,293.1499938964844,0.0142897954210639,-3639.960205078125,304.150634765625,0.4957653880119324,0.0503793135285377,0.2335107773542404,291.2587890625,291.1499938964844,269.7701721191406,267.26324462890625,283.1967163085937,293.22772216796875,291.25408935546875,1.0,0.2511078417301178,0.824394702911377,0.824394702911377,1.0,1.0,-1.3413745164871216,0.5736619830131531,0.7677125334739685,0.2716268002986908,0.0,0.0,0.4480817914009094,49.42066192626953,66.0,-24.75215530395508,-10820.564453125,249.74806213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.129150390625,307.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.34765625,18000.0,0.0,0.0,0.2585596740245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790134787559509,0.379018485546112,-5.003440037398832e-06,0.0,0.0002624051994644,0.0,0.0,19.16728973388672,0.0,0.0,0.0,0.3314228057861328,4.0,0.0,1.0
728880,293.2133483886719,297.1499938964844,293.1499938964844,0.1250269412994384,-2738.43798828125,304.15655517578125,0.7944105267524719,0.193532109260559,0.175595685839653,293.26318359375,297.1499938964844,293.1499938964844,0.0545941479504108,-1545.0794677734375,304.1615295410156,0.6443144083023071,0.1023512408137321,0.0990361422300338,293.2260131835937,297.1499938964844,293.1499938964844,0.2536477148532867,-3742.60693359375,304.16033935546875,0.963565230369568,0.3418221771717071,0.2399148195981979,293.1158752441406,297.1499938964844,293.1499938964844,0.3021013736724853,-5793.81298828125,304.2237548828125,0.9990000128746032,0.5048396587371826,0.3696144819259643,293.1601257324219,297.1499938964844,293.1499938964844,0.0142897954210639,-3639.960205078125,304.150634765625,0.4957653880119324,0.0503793135285377,0.2335107773542404,291.2587890625,291.1499938964844,269.7701721191406,267.26324462890625,283.1967163085937,293.22772216796875,291.25408935546875,1.0,0.2511078417301178,0.824394702911377,0.824394702911377,1.0,1.0,-1.3413745164871216,0.5736619830131531,0.7677125334739685,0.2716268002986908,0.0,0.0,0.4480817914009094,49.42066192626953,66.0,-24.75215530395508,-10820.564453125,249.74806213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.129150390625,307.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.34765625,18000.0,0.0,0.0,0.2585596740245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790134787559509,0.379018485546112,-5.003440037398832e-06,0.0,0.0002624051994644,0.0,0.0,19.16728973388672,0.0,0.0,0.0,0.3314228057861328,4.0,0.0,1.0
728940,293.2122497558594,297.1499938964844,293.1499938964844,0.124645747244358,-2732.854248046875,304.1549987792969,0.7799811363220215,0.192151665687561,0.1745081543922424,293.2621765136719,297.1499938964844,293.1499938964844,0.0528305359184742,-1514.7332763671875,304.16064453125,0.6298778653144836,0.0996896028518676,0.0966822355985641,293.22564697265625,297.1499938964844,293.1499938964844,0.253263771533966,-3739.470947265625,304.15753173828125,0.945652186870575,0.3399675786495209,0.2387394458055496,293.104736328125,297.1499938964844,293.1499938964844,0.3193250000476837,-6075.2734375,304.1701354980469,0.9990000128746032,0.5080639123916626,0.3875214159488678,293.15936279296875,297.1499938964844,293.1499938964844,0.0144140534102916,-3661.97119140625,304.15020751953125,0.4877886176109314,0.0502807907760143,0.2339238971471786,291.2041320800781,291.1499938964844,269.79998779296875,267.291748046875,283.2044677734375,293.2283935546875,291.1978759765625,1.0,0.2574453055858612,0.8242580890655518,0.8242580890655518,1.0,1.0,-1.3578145503997805,0.5810516476631165,0.7767629027366638,0.2761900722980499,0.0,0.0,0.4443345069885254,53.3228645324707,84.0,-66.20965576171875,-10822.28125,265.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3481140136719,307.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8203125,18000.0,0.0,0.0,0.2519794106483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693796396255493,0.3693845868110657,-4.94076721224701e-06,0.0,0.0002557270636316,0.0,0.0,18.373504638671875,0.0,0.0,0.0,0.3282554447650909,4.0,0.0,1.0
729000,293.2122497558594,297.1499938964844,293.1499938964844,0.124645747244358,-2732.854248046875,304.1549987792969,0.7799811363220215,0.192151665687561,0.1745081543922424,293.2621765136719,297.1499938964844,293.1499938964844,0.0528305359184742,-1514.7332763671875,304.16064453125,0.6298778653144836,0.0996896028518676,0.0966822355985641,293.22564697265625,297.1499938964844,293.1499938964844,0.253263771533966,-3739.470947265625,304.15753173828125,0.945652186870575,0.3399675786495209,0.2387394458055496,293.104736328125,297.1499938964844,293.1499938964844,0.3193250000476837,-6075.2734375,304.1701354980469,0.9990000128746032,0.5080639123916626,0.3875214159488678,293.15936279296875,297.1499938964844,293.1499938964844,0.0144140534102916,-3661.97119140625,304.15020751953125,0.4877886176109314,0.0502807907760143,0.2339238971471786,291.2041320800781,291.1499938964844,269.79998779296875,267.291748046875,283.2044677734375,293.2283935546875,291.1978759765625,1.0,0.2574453055858612,0.8242580890655518,0.8242580890655518,1.0,1.0,-1.3578145503997805,0.5810516476631165,0.7767629027366638,0.2761900722980499,0.0,0.0,0.4443345069885254,53.3228645324707,84.0,-66.20965576171875,-10822.28125,265.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3481140136719,307.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8203125,18000.0,0.0,0.0,0.2519794106483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693796396255493,0.3693845868110657,-4.94076721224701e-06,0.0,0.0002557270636316,0.0,0.0,18.373504638671875,0.0,0.0,0.0,0.3282554447650909,4.0,0.0,1.0
729060,293.2116394042969,297.1499938964844,293.1499938964844,0.1244189292192459,-2730.083984375,304.1537170410156,0.7580167055130005,0.1906988471746444,0.1734810024499893,293.26177978515625,297.1499938964844,293.1499938964844,0.051130685955286,-1485.7930908203125,304.1599426269531,0.608907163143158,0.0969288498163223,0.094368539750576,293.2256774902344,297.1499938964844,293.1499938964844,0.2531783282756805,-3739.824951171875,304.1551818847656,0.915475845336914,0.3380466103553772,0.2376173734664917,293.1425476074219,297.1499938964844,293.1499938964844,0.3514872193336487,-6579.49853515625,304.1098022460937,0.9990000128746032,0.501646876335144,0.4195403158664703,293.15997314453125,297.1499938964844,293.1499938964844,0.0145130287855863,-3681.18603515625,304.14892578125,0.4728154838085174,0.050000000745058,0.2340141385793686,291.1395568847656,291.1499938964844,269.829833984375,267.3202209472656,283.1907653808594,293.2198486328125,291.13330078125,1.0,0.2689189314842224,0.8237398266792297,0.8237398266792297,1.0,1.0,-1.3909920454025269,0.5965629816055298,0.7944291234016418,0.2836016118526459,0.0,0.0,0.4500036537647247,60.752960205078125,102.0,-83.60360717773438,-11006.3369140625,296.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,307.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.224609375,18000.0,0.0,0.0,0.2462431341409683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729116320610046,0.372916579246521,-4.9346544983563945e-06,0.0,0.000249905482633,0.0,0.0,18.56404495239257,0.0,0.0,0.0,0.3289931416511535,4.0,0.0,1.0
729120,293.2116394042969,297.1499938964844,293.1499938964844,0.1244189292192459,-2730.083984375,304.1537170410156,0.7580167055130005,0.1906988471746444,0.1734810024499893,293.26177978515625,297.1499938964844,293.1499938964844,0.051130685955286,-1485.7930908203125,304.1599426269531,0.608907163143158,0.0969288498163223,0.094368539750576,293.2256774902344,297.1499938964844,293.1499938964844,0.2531783282756805,-3739.824951171875,304.1551818847656,0.915475845336914,0.3380466103553772,0.2376173734664917,293.1425476074219,297.1499938964844,293.1499938964844,0.3514872193336487,-6579.49853515625,304.1098022460937,0.9990000128746032,0.501646876335144,0.4195403158664703,293.15997314453125,297.1499938964844,293.1499938964844,0.0145130287855863,-3681.18603515625,304.14892578125,0.4728154838085174,0.050000000745058,0.2340141385793686,291.1395568847656,291.1499938964844,269.829833984375,267.3202209472656,283.1907653808594,293.2198486328125,291.13330078125,1.0,0.2689189314842224,0.8237398266792297,0.8237398266792297,1.0,1.0,-1.3909920454025269,0.5965629816055298,0.7944291234016418,0.2836016118526459,0.0,0.0,0.4500036537647247,60.752960205078125,102.0,-83.60360717773438,-11006.3369140625,296.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,307.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.224609375,18000.0,0.0,0.0,0.2462431341409683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729116320610046,0.372916579246521,-4.9346544983563945e-06,0.0,0.000249905482633,0.0,0.0,18.56404495239257,0.0,0.0,0.0,0.3289931416511535,4.0,0.0,1.0
729180,293.2115173339844,297.1499938964844,293.1499938964844,0.1241659969091415,-2726.693359375,304.1529235839844,0.7345043420791626,0.1891631484031677,0.1724846214056015,293.26202392578125,297.1499938964844,293.1499938964844,0.0493771061301231,-1455.9869384765625,304.1595458984375,0.5823226571083069,0.0940496549010276,0.0920557826757431,293.22613525390625,297.1499938964844,293.1499938964844,0.2530307471752167,-3739.173583984375,304.1537475585937,0.884387195110321,0.3360366821289062,0.2365171015262603,293.2240600585937,297.1499938964844,293.1499938964844,0.3939423263072967,-7225.55810546875,304.0526428222656,0.9990000128746032,0.485390841960907,0.4606944322586059,293.1621398925781,297.1499938964844,293.1499938964844,0.0147453304380178,-3719.650634765625,304.1390686035156,0.4509662091732025,0.050000000745058,0.23558309674263,291.0794982910156,291.1499938964844,269.8598327636719,267.34881591796875,283.17681884765625,293.23065185546875,291.074462890625,1.0,0.2840758264064789,0.8232216238975525,0.8232216238975525,1.0,1.0,-1.4368507862091064,0.6182870864868164,0.8185636401176453,0.2932808697223663,0.0,0.0,0.463520348072052,71.16340637207031,105.0,-80.45977020263672,-11321.599609375,342.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3065795898437,307.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17882.482421875,18000.0,0.0,0.0,0.2424765676259994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882690370082855,0.3882740139961242,-4.981935035175411e-06,0.0,0.0002460828982293,0.0,0.0,19.659835815429688,0.0,0.0,0.0,0.3333381414413452,4.0,0.0,1.0
729240,293.2115173339844,297.1499938964844,293.1499938964844,0.1241659969091415,-2726.693359375,304.1529235839844,0.7345043420791626,0.1891631484031677,0.1724846214056015,293.26202392578125,297.1499938964844,293.1499938964844,0.0493771061301231,-1455.9869384765625,304.1595458984375,0.5823226571083069,0.0940496549010276,0.0920557826757431,293.22613525390625,297.1499938964844,293.1499938964844,0.2530307471752167,-3739.173583984375,304.1537475585937,0.884387195110321,0.3360366821289062,0.2365171015262603,293.2240600585937,297.1499938964844,293.1499938964844,0.3939423263072967,-7225.55810546875,304.0526428222656,0.9990000128746032,0.485390841960907,0.4606944322586059,293.1621398925781,297.1499938964844,293.1499938964844,0.0147453304380178,-3719.650634765625,304.1390686035156,0.4509662091732025,0.050000000745058,0.23558309674263,291.0794982910156,291.1499938964844,269.8598327636719,267.34881591796875,283.17681884765625,293.23065185546875,291.074462890625,1.0,0.2840758264064789,0.8232216238975525,0.8232216238975525,1.0,1.0,-1.4368507862091064,0.6182870864868164,0.8185636401176453,0.2932808697223663,0.0,0.0,0.463520348072052,71.16340637207031,105.0,-80.45977020263672,-11321.599609375,342.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3065795898437,307.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17882.482421875,18000.0,0.0,0.0,0.2424765676259994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882690370082855,0.3882740139961242,-4.981935035175411e-06,0.0,0.0002460828982293,0.0,0.0,19.659835815429688,0.0,0.0,0.0,0.3333381414413452,4.0,0.0,1.0
729300,293.2113037109375,297.1499938964844,293.1499938964844,0.1238868534564971,-2721.895263671875,304.1529235839844,0.7207736372947693,0.1884243935346603,0.1720688343048095,293.26202392578125,297.1499938964844,293.1499938964844,0.0484395995736122,-1439.8013916015625,304.1595153808594,0.5660083889961243,0.0926294326782226,0.0909732580184936,293.2262268066406,297.1499938964844,293.1499938964844,0.252579927444458,-3733.938232421875,304.1539001464844,0.8664463758468628,0.3350557088851928,0.2360284030437469,293.26470947265625,297.1499938964844,293.1499938964844,0.3911517560482025,-7172.2998046875,304.07598876953125,0.9821927547454834,0.476447582244873,0.4560533165931701,293.1636962890625,297.1499938964844,293.1499938964844,0.0148888966068625,-3740.99658203125,304.1325988769531,0.438042402267456,0.050000000745058,0.2369026094675064,291.0674743652344,291.1499938964844,269.8749694824219,267.3631896972656,283.2010498046875,293.2465515136719,291.0716247558594,1.0,0.2895916700363159,0.8229625225067139,0.8229625225067139,1.0,1.0,-1.430646538734436,0.6149301528930664,0.8157164454460144,0.293147325515747,0.0,0.0,0.4704749882221222,78.14147186279297,105.0,-27.41413116455078,-11387.361328125,356.3910522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825256347656,307.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.208984375,18000.0,0.0,0.0,0.2415239214897155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991461992263794,0.3991512060165405,-5.0247863327967934e-06,0.0,0.0002451160689815,0.0,0.0,20.489822387695312,0.0,0.0,0.0,0.3365213274955749,4.0,0.0,1.0
729360,293.2113342285156,297.1499938964844,293.1499938964844,0.1230841875076294,-2706.98046875,304.1538391113281,0.7094624042510986,0.1876412332057953,0.1716164797544479,293.26226806640625,297.1499938964844,293.1499938964844,0.0472086444497108,-1417.9442138671875,304.1600341796875,0.5525646209716797,0.0911647528409957,0.0898517146706581,293.2265930175781,297.1499938964844,293.1499938964844,0.2510748505592346,-3715.35791015625,304.15594482421875,0.8528913259506226,0.334021121263504,0.2355072796344757,293.2870178222656,297.1499938964844,293.1499938964844,0.3843410611152649,-7061.458984375,304.1016845703125,0.9636375308036804,0.4705993831157684,0.4494546949863434,293.16571044921875,297.1499938964844,293.1499938964844,0.014937556348741,-3745.678955078125,304.1248474121094,0.4288902282714844,0.050000000745058,0.2380458265542984,291.1042175292969,291.1499938964844,269.89019775390625,267.3776550292969,283.2274169921875,293.2573547363281,291.111572265625,1.0,0.2941104173660278,0.8224422931671143,0.8224422931671143,1.0,1.0,-1.4215794801712036,0.6102035045623779,0.8113759756088257,0.2923325598239898,0.0,0.0,0.4699555337429046,84.12987518310547,108.0,34.29383850097656,-11362.5009765625,366.53265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.043701171875,307.3230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.236328125,18000.0,0.0,0.0,0.2409858703613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043790996074676,0.4043841660022735,-5.062980562797748e-06,0.0,0.0002445700229145,0.0,0.0,20.960214614868164,0.0,0.0,0.0,0.3381834030151367,4.0,0.0,1.0
