time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729420,293.2116394042969,297.1499938964844,293.1499938964844,0.121826484799385,-2684.2001953125,304.15460205078125,0.6922526955604553,0.1860287189483642,0.1705299168825149,293.2631530761719,297.1499938964844,293.1499938964844,0.0448076166212558,-1376.1488037109375,304.1606750488281,0.5321893692016602,0.0881413891911506,0.0873872265219688,293.22760009765625,297.1499938964844,293.1499938964844,0.24887116253376,-3688.80615234375,304.15753173828125,0.8346017003059387,0.3318737745285034,0.2343008518218994,293.3048095703125,297.1499938964844,293.1499938964844,0.3769987523555755,-6942.09228515625,304.1293640136719,0.9357311129570008,0.4634718596935272,0.4418845176696777,293.1701965332031,297.1499938964844,293.1499938964844,0.0150417294353246,-3759.967041015625,304.1069641113281,0.4176063537597656,0.050000000745058,0.2398061901330948,291.1350402832031,291.1499938964844,269.9211120605469,267.4068298339844,283.27020263671875,293.267333984375,291.1359558105469,1.0,0.3011148869991302,0.8214018940925598,0.8214018940925598,1.0,1.0,-1.4088925123214722,0.6033251285552979,0.8055674433708191,0.2918933928012848,0.0,0.0,0.469072163105011,93.38914489746094,96.0,26.91733169555664,-11196.6455078125,382.5887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79669189453125,307.1524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.2403962761163711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029724597930908,0.4029775261878967,-5.074075033917325e-06,0.0,0.0002439716627122,0.0,0.0,20.911205291748047,0.0,0.0,0.0,0.3381397724151611,4.0,0.0,1.0
729480,293.2116394042969,297.1499938964844,293.1499938964844,0.121826484799385,-2684.2001953125,304.15460205078125,0.6922526955604553,0.1860287189483642,0.1705299168825149,293.2631530761719,297.1499938964844,293.1499938964844,0.0448076166212558,-1376.1488037109375,304.1606750488281,0.5321893692016602,0.0881413891911506,0.0873872265219688,293.22760009765625,297.1499938964844,293.1499938964844,0.24887116253376,-3688.80615234375,304.15753173828125,0.8346017003059387,0.3318737745285034,0.2343008518218994,293.3048095703125,297.1499938964844,293.1499938964844,0.3769987523555755,-6942.09228515625,304.1293640136719,0.9357311129570008,0.4634718596935272,0.4418845176696777,293.1701965332031,297.1499938964844,293.1499938964844,0.0150417294353246,-3759.967041015625,304.1069641113281,0.4176063537597656,0.050000000745058,0.2398061901330948,291.1350402832031,291.1499938964844,269.9211120605469,267.4068298339844,283.27020263671875,293.267333984375,291.1359558105469,1.0,0.3011148869991302,0.8214018940925598,0.8214018940925598,1.0,1.0,-1.4088925123214722,0.6033251285552979,0.8055674433708191,0.2918933928012848,0.0,0.0,0.469072163105011,93.38914489746094,96.0,26.91733169555664,-11196.6455078125,382.5887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79669189453125,307.1524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.2403962761163711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029724597930908,0.4029775261878967,-5.074075033917325e-06,0.0,0.0002439716627122,0.0,0.0,20.911205291748047,0.0,0.0,0.0,0.3381397724151611,4.0,0.0,1.0
729540,293.2113952636719,297.1499938964844,293.1499938964844,0.1205010190606117,-2660.369873046875,304.1553039550781,0.6872314214706421,0.1845105439424514,0.1692124158143997,293.2638854980469,297.1499938964844,293.1499938964844,0.042177990078926,-1330.7718505859375,304.1614990234375,0.5226315259933472,0.0851279944181442,0.0846027880907058,293.2282409667969,297.1499938964844,293.1499938964844,0.2466674298048019,-3662.442138671875,304.15869140625,0.8297515511512756,0.3297798931598663,0.2328879088163375,293.30914306640625,297.1499938964844,293.1499938964844,0.3722119927406311,-6865.78125,304.1440124511719,0.927176594734192,0.4586574733257293,0.4370697140693664,293.1742248535156,297.1499938964844,293.1499938964844,0.0150083545595407,-3756.229736328125,304.0890808105469,0.4155113399028778,0.050000000745058,0.2401875108480453,291.150634765625,291.1499938964844,269.9527893066406,267.4365234375,283.3097839355469,293.2706604003906,291.1521301269531,1.0,0.3011770248413086,0.8203614950180054,0.8203614950180054,1.0,1.0,-1.3969517946243286,0.5967575907707214,0.8001942038536072,0.2917460203170776,0.0,0.0,0.4680266678333282,95.30409240722656,84.0,24.548200607299805,-11066.2431640625,381.2398071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6008605957031,307.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.2401753962039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025853872299194,0.4025904536247253,-5.075075932836626e-06,0.0,0.0002437475050101,0.0,0.0,20.890213012695312,0.0,0.0,0.0,0.3380378782749176,4.0,0.0,1.0
729600,293.2113952636719,297.1499938964844,293.1499938964844,0.1205010190606117,-2660.369873046875,304.1553039550781,0.6872314214706421,0.1845105439424514,0.1692124158143997,293.2638854980469,297.1499938964844,293.1499938964844,0.042177990078926,-1330.7718505859375,304.1614990234375,0.5226315259933472,0.0851279944181442,0.0846027880907058,293.2282409667969,297.1499938964844,293.1499938964844,0.2466674298048019,-3662.442138671875,304.15869140625,0.8297515511512756,0.3297798931598663,0.2328879088163375,293.30914306640625,297.1499938964844,293.1499938964844,0.3722119927406311,-6865.78125,304.1440124511719,0.927176594734192,0.4586574733257293,0.4370697140693664,293.1742248535156,297.1499938964844,293.1499938964844,0.0150083545595407,-3756.229736328125,304.0890808105469,0.4155113399028778,0.050000000745058,0.2401875108480453,291.150634765625,291.1499938964844,269.9527893066406,267.4365234375,283.3097839355469,293.2706604003906,291.1521301269531,1.0,0.3011770248413086,0.8203614950180054,0.8203614950180054,1.0,1.0,-1.3969517946243286,0.5967575907707214,0.8001942038536072,0.2917460203170776,0.0,0.0,0.4680266678333282,95.30409240722656,84.0,24.548200607299805,-11066.2431640625,381.2398071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6008605957031,307.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.2401753962039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025853872299194,0.4025904536247253,-5.075075932836626e-06,0.0,0.0002437475050101,0.0,0.0,20.890213012695312,0.0,0.0,0.0,0.3380378782749176,4.0,0.0,1.0
729660,293.2103881835937,297.1499938964844,293.1499938964844,0.1191839128732681,-2636.74462890625,304.1557006835937,0.6898019313812256,0.1831611096858978,0.1678531169891357,293.26397705078125,297.1499938964844,293.1499938964844,0.0394678302109241,-1284.1668701171875,304.16217041015625,0.5192934274673462,0.0822220966219902,0.0817081406712532,293.2281799316406,297.1499938964844,293.1499938964844,0.2444623857736587,-3636.16552734375,304.1594543457031,0.8328980207443237,0.3278080224990845,0.2314085960388183,293.3092041015625,297.1499938964844,293.1499938964844,0.3680161237716675,-6800.6875,304.15289306640625,0.9305148124694824,0.4546085894107818,0.4330166280269623,293.17724609375,297.1499938964844,293.1499938964844,0.0148806599900126,-3739.558837890625,304.0726928710937,0.418594479560852,0.050000000745058,0.2396335005760193,291.1624450683594,291.1499938964844,269.9853515625,267.46685791015625,283.3485412597656,293.2714538574219,291.1634216308594,1.0,0.2970147728919983,0.8198931217193604,0.8198931217193604,1.0,1.0,-1.3845402002334597,0.5900040864944458,0.7945361137390137,0.2915992140769958,0.0,0.0,0.4655193388462066,92.2207489013672,72.0,17.90336799621582,-10921.6220703125,367.87249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,306.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33203125,18000.0,0.0,0.0,0.2400826960802078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994267284870147,0.3994317948818207,-5.064093329565367e-06,0.0,0.0002436534268781,0.0,0.0,20.64978790283203,0.0,0.0,0.0,0.3371275067329407,4.0,0.0,1.0
729720,293.2103881835937,297.1499938964844,293.1499938964844,0.1191839128732681,-2636.74462890625,304.1557006835937,0.6898019313812256,0.1831611096858978,0.1678531169891357,293.26397705078125,297.1499938964844,293.1499938964844,0.0394678302109241,-1284.1668701171875,304.16217041015625,0.5192934274673462,0.0822220966219902,0.0817081406712532,293.2281799316406,297.1499938964844,293.1499938964844,0.2444623857736587,-3636.16552734375,304.1594543457031,0.8328980207443237,0.3278080224990845,0.2314085960388183,293.3092041015625,297.1499938964844,293.1499938964844,0.3680161237716675,-6800.6875,304.15289306640625,0.9305148124694824,0.4546085894107818,0.4330166280269623,293.17724609375,297.1499938964844,293.1499938964844,0.0148806599900126,-3739.558837890625,304.0726928710937,0.418594479560852,0.050000000745058,0.2396335005760193,291.1624450683594,291.1499938964844,269.9853515625,267.46685791015625,283.3485412597656,293.2714538574219,291.1634216308594,1.0,0.2970147728919983,0.8198931217193604,0.8198931217193604,1.0,1.0,-1.3845402002334597,0.5900040864944458,0.7945361137390137,0.2915992140769958,0.0,0.0,0.4655193388462066,92.2207489013672,72.0,17.90336799621582,-10921.6220703125,367.87249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,306.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33203125,18000.0,0.0,0.0,0.2400826960802078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994267284870147,0.3994317948818207,-5.064093329565367e-06,0.0,0.0002436534268781,0.0,0.0,20.64978790283203,0.0,0.0,0.0,0.3371275067329407,4.0,0.0,1.0
729780,293.208740234375,297.1499938964844,293.1499938964844,0.1179049015045166,-2613.796875,304.15594482421875,0.6976576447486877,0.1819603741168975,0.1665192693471908,293.2634582519531,297.1499938964844,293.1499938964844,0.0367697589099407,-1237.6619873046875,304.16259765625,0.520038366317749,0.0794398635625839,0.0788080543279647,293.2275695800781,297.1499938964844,293.1499938964844,0.2422762513160705,-3610.14208984375,304.1599426269531,0.8416547775268555,0.3259508311748504,0.229923129081726,293.3076171875,297.1499938964844,293.1499938964844,0.3639537692070007,-6738.88330078125,304.1586303710937,0.9417121410369872,0.4508962333202362,0.4292275309562683,293.1792297363281,297.1499938964844,293.1499938964844,0.0146984430029988,-3714.98486328125,304.0580749511719,0.4256208837032318,0.050000000745058,0.2385112792253494,291.1726379394531,291.1499938964844,270.0190124511719,267.4979248046875,283.38739013671875,293.27105712890625,291.173583984375,1.0,0.2900509834289551,0.8194247484207153,0.8194247484207153,1.0,1.0,-1.3717800378799438,0.5831072926521301,0.788672685623169,0.291312575340271,0.0,0.0,0.4618116915225982,86.09754943847656,60.0,15.058392524719238,-10778.1357421875,347.4475402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,306.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.99609375,18000.0,0.0,0.0,0.2398708760738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947037756443023,0.3947088122367859,-5.045454145147232e-06,0.0,0.0002434384368825,0.0,0.0,20.28515243530273,0.0,0.0,0.0,0.3357201516628265,4.0,0.0,1.0
729840,293.208740234375,297.1499938964844,293.1499938964844,0.1179049015045166,-2613.796875,304.15594482421875,0.6976576447486877,0.1819603741168975,0.1665192693471908,293.2634582519531,297.1499938964844,293.1499938964844,0.0367697589099407,-1237.6619873046875,304.16259765625,0.520038366317749,0.0794398635625839,0.0788080543279647,293.2275695800781,297.1499938964844,293.1499938964844,0.2422762513160705,-3610.14208984375,304.1599426269531,0.8416547775268555,0.3259508311748504,0.229923129081726,293.3076171875,297.1499938964844,293.1499938964844,0.3639537692070007,-6738.88330078125,304.1586303710937,0.9417121410369872,0.4508962333202362,0.4292275309562683,293.1792297363281,297.1499938964844,293.1499938964844,0.0146984430029988,-3714.98486328125,304.0580749511719,0.4256208837032318,0.050000000745058,0.2385112792253494,291.1726379394531,291.1499938964844,270.0190124511719,267.4979248046875,283.38739013671875,293.27105712890625,291.173583984375,1.0,0.2900509834289551,0.8194247484207153,0.8194247484207153,1.0,1.0,-1.3717800378799438,0.5831072926521301,0.788672685623169,0.291312575340271,0.0,0.0,0.4618116915225982,86.09754943847656,60.0,15.058392524719238,-10778.1357421875,347.4475402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,306.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.99609375,18000.0,0.0,0.0,0.2398708760738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947037756443023,0.3947088122367859,-5.045454145147232e-06,0.0,0.0002434384368825,0.0,0.0,20.28515243530273,0.0,0.0,0.0,0.3357201516628265,4.0,0.0,1.0
729900,293.2077941894531,297.1499938964844,293.1499938964844,0.1172849833965301,-2602.67041015625,304.1559753417969,0.7033290266990662,0.181407481431961,0.1658682376146316,293.2611999511719,297.1499938964844,293.1499938964844,0.0355274081230163,-1216.14306640625,304.1625671386719,0.5220092535018921,0.078441709280014,0.0774661153554916,293.22711181640625,297.1499938964844,293.1499938964844,0.2411990612745285,-3597.326416015625,304.1600952148437,0.847990870475769,0.3250593841075897,0.2291849851608276,293.3064880371094,297.1499938964844,293.1499938964844,0.3619497120380401,-6708.70947265625,304.16070556640625,0.9496894478797911,0.4491216242313385,0.4273886084556579,293.1799011230469,297.1499938964844,293.1499938964844,0.0145949013531208,-3700.790283203125,304.0513916015625,0.4306934177875519,0.050000000745058,0.2378048747777938,291.1772766113281,291.1499938964844,270.03631591796875,267.5137939453125,283.40643310546875,293.270263671875,291.1781311035156,1.0,0.2858089208602905,0.8191905617713928,0.8191905617713928,1.0,1.0,-1.3654459714889526,0.5797025561332703,0.7857434153556824,0.2911105155944824,0.0,0.0,0.4595234096050262,82.25947570800781,60.0,13.755043983459473,-10706.2744140625,335.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,306.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.06640625,18000.0,0.0,0.0,0.2396613508462906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916874229907989,0.3916924595832824,-5.033254637965001e-06,0.0,0.0002432258042972,0.0,0.0,20.05306625366211,0.0,0.0,0.0,0.3348202705383301,4.0,0.0,1.0
729960,293.20672607421875,297.1499938964844,293.1499938964844,0.1166838109493255,-2591.88916015625,304.1559753417969,0.7102047801017761,0.1808812469244003,0.1652264147996902,293.2538757324219,297.1499938964844,293.1499938964844,0.0349408239126205,-1206.0062255859375,304.1613464355469,0.5269582271575928,0.0784632563591003,0.0768505036830902,293.2265625,297.1499938964844,293.1499938964844,0.2401466965675354,-3584.821533203125,304.1601867675781,0.8558265566825867,0.3241888284683227,0.2284496128559112,293.3052062988281,297.1499938964844,293.1499938964844,0.3599819540977478,-6679.24755859375,304.1623229980469,0.9591109156608582,0.4473893642425537,0.4255755543708801,293.1803283691406,297.1499938964844,293.1499938964844,0.0144862318411469,-3685.7900390625,304.04522705078125,0.4370602369308471,0.050000000745058,0.2370174378156662,291.1809997558594,291.1499938964844,270.0539855957031,267.5298767089844,283.4237976074219,293.268310546875,291.1815185546875,1.0,0.2811974585056305,0.8189746737480164,0.8189746737480164,1.0,1.0,-1.359931468963623,0.5767232179641724,0.7832082509994507,0.2909753322601318,0.0,0.0,0.457076221704483,77.99885559082031,48.0,11.132742881774902,-10638.3115234375,323.2048034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443908691406,306.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.814453125,18000.0,0.0,0.0,0.2393596768379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883566558361053,0.3883616626262665,-5.0194871619169135e-06,0.0,0.0002429196320008,0.0,0.0,19.797426223754883,0.0,0.0,0.0,0.3338246345520019,4.0,0.0,1.0
730020,293.2044677734375,297.1499938964844,293.1499938964844,0.1155662536621093,-2571.912353515625,304.1558532714844,0.7265236377716064,0.1799051910638809,0.1639775484800338,293.23248291015625,297.1499938964844,293.1499938964844,0.0355921797454357,-1217.586669921875,304.15643310546875,0.5464401245117188,0.0801633670926094,0.0776293724775314,293.22528076171875,297.1499938964844,293.1499938964844,0.2381738722324371,-3561.46484375,304.1600646972656,0.8766118288040161,0.3225092589855194,0.2269947230815887,293.30230712890625,297.1499938964844,293.1499938964844,0.3562420010566711,-6623.68017578125,304.1644287109375,0.9810878038406372,0.4440431296825409,0.422026515007019,293.18048095703125,297.1499938964844,293.1499938964844,0.0142646580934524,-3655.093505859375,304.034423828125,0.4545169174671173,0.050000000745058,0.2352679073810577,291.1830749511719,291.1499938964844,270.09039306640625,267.5628662109375,283.45465087890625,293.2632751464844,291.1830749511719,1.0,0.2711195945739746,0.8185428380966187,0.8185428380966187,1.0,1.0,-1.3512598276138306,0.5719854235649109,0.7792744040489197,0.2908872365951538,0.0,0.0,0.4524636566638946,68.57398223876953,36.0,3.9258744716644287,-10521.705078125,297.66802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.354736328125,306.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.19140625,18000.0,0.0,0.0,0.2384684830904007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817195892333984,0.3817245960235595,-4.990453362552216e-06,0.0,0.0002420152013655,0.0,0.0,19.28775405883789,0.0,0.0,0.0,0.3318230211734772,4.0,0.0,1.0
730080,293.2044677734375,297.1499938964844,293.1499938964844,0.1155662536621093,-2571.912353515625,304.1558532714844,0.7265236377716064,0.1799051910638809,0.1639775484800338,293.23248291015625,297.1499938964844,293.1499938964844,0.0355921797454357,-1217.586669921875,304.15643310546875,0.5464401245117188,0.0801633670926094,0.0776293724775314,293.22528076171875,297.1499938964844,293.1499938964844,0.2381738722324371,-3561.46484375,304.1600646972656,0.8766118288040161,0.3225092589855194,0.2269947230815887,293.30230712890625,297.1499938964844,293.1499938964844,0.3562420010566711,-6623.68017578125,304.1644287109375,0.9810878038406372,0.4440431296825409,0.422026515007019,293.18048095703125,297.1499938964844,293.1499938964844,0.0142646580934524,-3655.093505859375,304.034423828125,0.4545169174671173,0.050000000745058,0.2352679073810577,291.1830749511719,291.1499938964844,270.09039306640625,267.5628662109375,283.45465087890625,293.2632751464844,291.1830749511719,1.0,0.2711195945739746,0.8185428380966187,0.8185428380966187,1.0,1.0,-1.3512598276138306,0.5719854235649109,0.7792744040489197,0.2908872365951538,0.0,0.0,0.4524636566638946,68.57398223876953,36.0,3.9258744716644287,-10521.705078125,297.66802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.354736328125,306.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.19140625,18000.0,0.0,0.0,0.2384684830904007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817195892333984,0.3817245960235595,-4.990453362552216e-06,0.0,0.0002420152013655,0.0,0.0,19.28775405883789,0.0,0.0,0.0,0.3318230211734772,4.0,0.0,1.0
730140,293.20196533203125,297.1499938964844,293.1499938964844,0.1145294830203056,-2553.36328125,304.1556396484375,0.7463639378547668,0.1790313124656677,0.1628138273954391,293.20880126953125,297.1499938964844,293.1499938964844,0.0373076014220714,-1247.5032958984375,304.1514587402344,0.5738229751586914,0.0828709825873375,0.0795748829841613,293.2237243652344,297.1499938964844,293.1499938964844,0.2362843453884124,-3539.080078125,304.15985107421875,0.9033045172691344,0.3209154605865478,0.2255937308073043,293.2977905273437,297.1499938964844,293.1499938964844,0.3475272357463836,-6490.12939453125,304.17535400390625,0.9990000128746032,0.4410881698131561,0.413138747215271,293.17987060546875,297.1499938964844,293.1499938964844,0.0140514941886067,-3624.9892578125,304.0256652832031,0.4755650162696838,0.050000000745058,0.2335053086280822,291.1840515136719,291.1499938964844,270.12847900390625,267.5970153808594,283.489501953125,293.258544921875,291.18487548828125,1.0,0.259971559047699,0.818111002445221,0.818111002445221,1.0,1.0,-1.337827205657959,0.5649622678756714,0.7728649973869324,0.289882093667984,0.0,0.0,0.4479037821292877,59.00843048095703,25.0,6.479411602020264,-10401.2421875,270.1693725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,306.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.2372209578752517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755079507827759,0.3755128979682922,-4.963259470969206e-06,0.0,0.000240749126533,0.0,0.0,18.817163467407227,0.0,0.0,0.0,0.3299487233161926,4.0,0.0,1.0
730200,293.20196533203125,297.1499938964844,293.1499938964844,0.1145294830203056,-2553.36328125,304.1556396484375,0.7463639378547668,0.1790313124656677,0.1628138273954391,293.20880126953125,297.1499938964844,293.1499938964844,0.0373076014220714,-1247.5032958984375,304.1514587402344,0.5738229751586914,0.0828709825873375,0.0795748829841613,293.2237243652344,297.1499938964844,293.1499938964844,0.2362843453884124,-3539.080078125,304.15985107421875,0.9033045172691344,0.3209154605865478,0.2255937308073043,293.2977905273437,297.1499938964844,293.1499938964844,0.3475272357463836,-6490.12939453125,304.17535400390625,0.9990000128746032,0.4410881698131561,0.413138747215271,293.17987060546875,297.1499938964844,293.1499938964844,0.0140514941886067,-3624.9892578125,304.0256652832031,0.4755650162696838,0.050000000745058,0.2335053086280822,291.1840515136719,291.1499938964844,270.12847900390625,267.5970153808594,283.489501953125,293.258544921875,291.18487548828125,1.0,0.259971559047699,0.818111002445221,0.818111002445221,1.0,1.0,-1.337827205657959,0.5649622678756714,0.7728649973869324,0.289882093667984,0.0,0.0,0.4479037821292877,59.00843048095703,25.0,6.479411602020264,-10401.2421875,270.1693725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,306.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.2372209578752517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755079507827759,0.3755128979682922,-4.963259470969206e-06,0.0,0.000240749126533,0.0,0.0,18.817163467407227,0.0,0.0,0.0,0.3299487233161926,4.0,0.0,1.0
730260,293.199462890625,297.1499938964844,293.1499938964844,0.1131972894072532,-2528.690673828125,304.1559753417969,0.7665292620658875,0.1782238930463791,0.1618103235960006,293.1703491210937,297.1499938964844,293.1499938964844,0.0411729477345943,-1313.746337890625,304.1444091796875,0.6064631938934326,0.0891411080956459,0.0841473191976547,293.2221069335937,297.1499938964844,293.1499938964844,0.2336371839046478,-3506.7685546875,304.1610107421875,0.9318673610687256,0.3193788528442383,0.2243099212646484,293.2611694335937,297.1499938964844,293.1499938964844,0.312185674905777,-5944.4931640625,304.2255859375,0.9990000128746032,0.4446815848350525,0.3783215880393982,293.1783752441406,297.1499938964844,293.1499938964844,0.0138285607099533,-3589.214111328125,304.02001953125,0.4906474649906158,0.050000000745058,0.23212730884552,291.2283630371094,291.1499938964844,270.1683654785156,267.6324157714844,283.5462951660156,293.2371826171875,291.2332458496094,1.0,0.2472172677516937,0.8176878094673157,0.8176878094673157,1.0,1.0,-1.2970436811447144,0.5447894930839539,0.7522541880607605,0.2837817370891571,0.0,0.0,0.4349934756755829,51.095584869384766,28.0,51.83521270751953,-10117.2529296875,236.5718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,306.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.640625,18000.0,0.0,0.0,0.2352826595306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36258465051651,0.362589567899704,-4.923302185488865e-06,0.0,0.0002387819840805,0.0,0.0,17.912599563598633,0.0,0.0,0.0,0.3262878656387329,4.0,0.0,1.0
730320,293.199462890625,297.1499938964844,293.1499938964844,0.1131972894072532,-2528.690673828125,304.1559753417969,0.7665292620658875,0.1782238930463791,0.1618103235960006,293.1703491210937,297.1499938964844,293.1499938964844,0.0411729477345943,-1313.746337890625,304.1444091796875,0.6064631938934326,0.0891411080956459,0.0841473191976547,293.2221069335937,297.1499938964844,293.1499938964844,0.2336371839046478,-3506.7685546875,304.1610107421875,0.9318673610687256,0.3193788528442383,0.2243099212646484,293.2611694335937,297.1499938964844,293.1499938964844,0.312185674905777,-5944.4931640625,304.2255859375,0.9990000128746032,0.4446815848350525,0.3783215880393982,293.1783752441406,297.1499938964844,293.1499938964844,0.0138285607099533,-3589.214111328125,304.02001953125,0.4906474649906158,0.050000000745058,0.23212730884552,291.2283630371094,291.1499938964844,270.1683654785156,267.6324157714844,283.5462951660156,293.2371826171875,291.2332458496094,1.0,0.2472172677516937,0.8176878094673157,0.8176878094673157,1.0,1.0,-1.2970436811447144,0.5447894930839539,0.7522541880607605,0.2837817370891571,0.0,0.0,0.4349934756755829,51.095584869384766,28.0,51.83521270751953,-10117.2529296875,236.5718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,306.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.640625,18000.0,0.0,0.0,0.2352826595306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36258465051651,0.362589567899704,-4.923302185488865e-06,0.0,0.0002387819840805,0.0,0.0,17.912599563598633,0.0,0.0,0.0,0.3262878656387329,4.0,0.0,1.0
730380,293.1974182128906,297.1499938964844,293.1499938964844,0.1122253611683845,-2511.0458984375,304.15557861328125,0.7838257551193237,0.1773852258920669,0.1608745902776718,293.12750244140625,297.1499938964844,293.1499938964844,0.0477429069578647,-1427.3392333984375,304.1353759765625,0.6381951570510864,0.0973240360617637,0.0915926247835159,293.2208251953125,297.1499938964844,293.1499938964844,0.2316705733537674,-3483.260009765625,304.1605529785156,0.9553905129432678,0.3178096115589142,0.2230752408504486,293.1981506347656,297.1499938964844,293.1499938964844,0.2855488061904907,-5534.09912109375,304.243896484375,0.9990000128746032,0.4546169340610504,0.3521382510662079,293.1765441894531,297.1499938964844,293.1499938964844,0.0136962905526161,-3568.891357421875,304.015380859375,0.5026286840438843,0.050000000745058,0.2311709970235824,291.2459411621094,291.1499938964844,270.2102966308594,267.66925048828125,283.5755310058594,293.1997375488281,291.2449035644531,1.0,0.2387337684631347,0.8172646760940552,0.8172646760940552,1.0,1.0,-1.2707878351211548,0.5319819450378418,0.738805890083313,0.2793623208999634,0.0,0.0,0.4203307926654815,45.62602233886719,46.0,16.844236373901367,-9821.85546875,215.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63970947265625,306.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.841796875,18000.0,0.0,0.0,0.2320225536823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425022661685943,0.3425071239471435,-4.848324806516757e-06,0.0,0.0002354734024265,0.0,0.0,16.51152992248535,0.0,0.0,0.0,0.320745438337326,4.0,0.0,1.0
730440,293.1974182128906,297.1499938964844,293.1499938964844,0.1122253611683845,-2511.0458984375,304.15557861328125,0.7838257551193237,0.1773852258920669,0.1608745902776718,293.12750244140625,297.1499938964844,293.1499938964844,0.0477429069578647,-1427.3392333984375,304.1353759765625,0.6381951570510864,0.0973240360617637,0.0915926247835159,293.2208251953125,297.1499938964844,293.1499938964844,0.2316705733537674,-3483.260009765625,304.1605529785156,0.9553905129432678,0.3178096115589142,0.2230752408504486,293.1981506347656,297.1499938964844,293.1499938964844,0.2855488061904907,-5534.09912109375,304.243896484375,0.9990000128746032,0.4546169340610504,0.3521382510662079,293.1765441894531,297.1499938964844,293.1499938964844,0.0136962905526161,-3568.891357421875,304.015380859375,0.5026286840438843,0.050000000745058,0.2311709970235824,291.2459411621094,291.1499938964844,270.2102966308594,267.66925048828125,283.5755310058594,293.1997375488281,291.2449035644531,1.0,0.2387337684631347,0.8172646760940552,0.8172646760940552,1.0,1.0,-1.2707878351211548,0.5319819450378418,0.738805890083313,0.2793623208999634,0.0,0.0,0.4203307926654815,45.62602233886719,46.0,16.844236373901367,-9821.85546875,215.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63970947265625,306.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.841796875,18000.0,0.0,0.0,0.2320225536823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425022661685943,0.3425071239471435,-4.848324806516757e-06,0.0,0.0002354734024265,0.0,0.0,16.51152992248535,0.0,0.0,0.0,0.320745438337326,4.0,0.0,1.0
730500,293.19659423828125,297.1499938964844,293.1499938964844,0.1119324862957,-2505.955322265625,304.15509033203125,0.7862977981567383,0.1769445091485977,0.1604602634906768,293.1119689941406,297.1499938964844,293.1499938964844,0.0508822835981845,-1482.362548828125,304.1323547363281,0.6484462022781372,0.1006695106625557,0.095087744295597,293.2203369140625,297.1499938964844,293.1499938964844,0.2310506999492645,-3476.129638671875,304.1597595214844,0.9585219621658324,0.3170079588890075,0.2225017249584198,293.16729736328125,297.1499938964844,293.1499938964844,0.281019389629364,-5468.35498046875,304.23486328125,0.9990000128746032,0.460073173046112,0.3480149507522583,293.17578125,297.1499938964844,293.1499938964844,0.0136841386556625,-3567.96142578125,304.0126342773437,0.5046750903129578,0.050000000745058,0.23102667927742,291.2391357421875,291.1499938964844,270.2320861816406,267.688232421875,283.5826416015625,293.1888122558594,291.23638916015625,1.0,0.2380553781986236,0.8170530796051025,0.8170530796051025,1.0,1.0,-1.2686642408370972,0.5309247970581055,0.7377394437789917,0.2790069282054901,0.0,0.0,0.4150280058383941,44.826419830322266,46.0,-5.844848155975342,-9743.7119140625,212.62222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7380676269531,306.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.59375,18000.0,0.0,0.0,0.2299610674381256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348682522773742,0.3348730802536011,-4.815205556951696e-06,0.0,0.0002333812444703,0.0,0.0,15.980072021484377,0.0,0.0,0.0,0.3185863494873047,4.0,0.0,1.0
730560,293.1959228515625,297.1499938964844,293.1499938964844,0.1117754578590393,-2503.513916015625,304.1544494628906,0.7840615510940552,0.1764867156744003,0.1600711494684219,293.1031494140625,297.1499938964844,293.1499938964844,0.0533485934138298,-1526.0723876953125,304.131103515625,0.6531500816345215,0.1028865650296211,0.0977512598037719,293.2199401855469,297.1499938964844,293.1499938964844,0.230699136853218,-3472.42236328125,304.1586303710937,0.955674946308136,0.3161933124065399,0.221950352191925,293.14453125,297.1499938964844,293.1499938964844,0.2826745510101318,-5500.919921875,304.2163391113281,0.9990000128746032,0.4643339812755584,0.3500716388225555,293.1751708984375,297.1499938964844,293.1499938964844,0.0137095460668206,-3573.587158203125,304.00946044921875,0.5036476254463196,0.050000000745058,0.2310984581708908,291.22088623046875,291.1499938964844,270.2544250488281,267.7076110839844,283.5860900878906,293.1851806640625,291.2156677246094,1.0,0.2392992824316024,0.8169959783554077,0.8169959783554077,1.0,1.0,-1.2732824087142944,0.5331058502197266,0.7401765584945679,0.2799362540245056,0.0,0.0,0.4120698571205139,45.2772216796875,64.0,-33.28103256225586,-9711.9052734375,215.2221221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830810546875,306.7916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.8671875,18000.0,0.0,0.0,0.227762833237648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329373300075531,0.3293780982494354,-4.788694241142366e-06,0.0,0.0002311503194505,0.0,0.0,15.595026969909668,0.0,0.0,0.0,0.3170194029808044,4.0,0.0,1.0
730620,293.19488525390625,297.1499938964844,293.1499938964844,0.111679695546627,-2502.819580078125,304.15313720703125,0.7690792083740234,0.175532653927803,0.1593622714281082,293.10577392578125,297.1499938964844,293.1499938964844,0.0555103234946727,-1564.8585205078125,304.13397216796875,0.6462902426719666,0.1035989746451377,0.0997824594378471,293.2193908691406,297.1499938964844,293.1499938964844,0.2304151952266693,-3470.240478515625,304.1562194824219,0.9354475140571594,0.3145333528518677,0.2209082841873169,293.1337280273437,297.1499938964844,293.1499938964844,0.3007683157920837,-5798.10791015625,304.1636657714844,0.9990000128746032,0.4667637944221496,0.368918627500534,293.174560546875,297.1499938964844,293.1499938964844,0.0138335051015019,-3597.167236328125,304.0014953613281,0.4947854876518249,0.050000000745058,0.2317759990692138,291.166259765625,291.1499938964844,270.3009338378906,267.7476501464844,283.57989501953125,293.1837463378906,291.1601867675781,1.0,0.2466594576835632,0.8168817758560181,0.8168817758560181,1.0,1.0,-1.2970472574234009,0.5445143580436707,0.7525328993797302,0.2843023538589477,0.0,0.0,0.4134500324726105,49.2348518371582,82.0,-66.53921508789062,-9799.3740234375,232.472396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9572448730469,306.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.2234877049922943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275001347064972,0.3275049030780792,-4.765438006870681e-06,0.0,0.0002268116077175,0.0,0.0,15.422659873962402,0.0,0.0,0.0,0.3162639439105987,4.0,0.0,1.0
730680,293.19488525390625,297.1499938964844,293.1499938964844,0.111679695546627,-2502.819580078125,304.15313720703125,0.7690792083740234,0.175532653927803,0.1593622714281082,293.10577392578125,297.1499938964844,293.1499938964844,0.0555103234946727,-1564.8585205078125,304.13397216796875,0.6462902426719666,0.1035989746451377,0.0997824594378471,293.2193908691406,297.1499938964844,293.1499938964844,0.2304151952266693,-3470.240478515625,304.1562194824219,0.9354475140571594,0.3145333528518677,0.2209082841873169,293.1337280273437,297.1499938964844,293.1499938964844,0.3007683157920837,-5798.10791015625,304.1636657714844,0.9990000128746032,0.4667637944221496,0.368918627500534,293.174560546875,297.1499938964844,293.1499938964844,0.0138335051015019,-3597.167236328125,304.0014953613281,0.4947854876518249,0.050000000745058,0.2317759990692138,291.166259765625,291.1499938964844,270.3009338378906,267.7476501464844,283.57989501953125,293.1837463378906,291.1601867675781,1.0,0.2466594576835632,0.8168817758560181,0.8168817758560181,1.0,1.0,-1.2970472574234009,0.5445143580436707,0.7525328993797302,0.2843023538589477,0.0,0.0,0.4134500324726105,49.2348518371582,82.0,-66.53921508789062,-9799.3740234375,232.472396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9572448730469,306.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.2234877049922943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275001347064972,0.3275049030780792,-4.765438006870681e-06,0.0,0.0002268116077175,0.0,0.0,15.422659873962402,0.0,0.0,0.0,0.3162639439105987,4.0,0.0,1.0
730740,293.1942443847656,297.1499938964844,293.1499938964844,0.1116806864738464,-2503.873291015625,304.152099609375,0.7461238503456116,0.1745270043611526,0.1587366610765457,293.13336181640625,297.1499938964844,293.1499938964844,0.0536174625158309,-1531.2525634765625,304.1426086425781,0.623013436794281,0.0991753563284874,0.0971396714448928,293.2192077636719,297.1499938964844,293.1499938964844,0.23027865588665,-3469.73681640625,304.1543884277344,0.9029677510261536,0.3128153085708618,0.2199300974607467,293.17449951171875,297.1499938964844,293.1499938964844,0.3347590267658233,-6335.205078125,304.1023864746094,0.9990000128746032,0.4590157568454742,0.4032019376754761,293.1756896972656,297.1499938964844,293.1499938964844,0.0140173593536019,-3630.177978515625,303.9888916015625,0.4799757599830627,0.050000000745058,0.2330996990203857,291.10845947265625,291.1499938964844,270.3500061035156,267.7894592285156,283.5599365234375,293.1879272460937,291.10284423828125,1.0,0.2590750157833099,0.8167676329612732,0.8167676329612732,1.0,1.0,-1.3346861600875854,0.5628623962402344,0.7718237638473511,0.2905482947826385,0.0,0.0,0.4228655993938446,56.833641052246094,85.0,-75.639892578125,-10034.9931640625,263.98309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9516906738281,306.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.095703125,18000.0,0.0,0.0,0.22027587890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360506296157837,0.3360554277896881,-4.781732513947645e-06,0.0,0.0002235520078102,0.0,0.0,15.944215774536133,0.0,0.0,0.0,0.3183481395244598,4.0,0.0,1.0
730800,293.1942443847656,297.1499938964844,293.1499938964844,0.1116806864738464,-2503.873291015625,304.152099609375,0.7461238503456116,0.1745270043611526,0.1587366610765457,293.13336181640625,297.1499938964844,293.1499938964844,0.0536174625158309,-1531.2525634765625,304.1426086425781,0.623013436794281,0.0991753563284874,0.0971396714448928,293.2192077636719,297.1499938964844,293.1499938964844,0.23027865588665,-3469.73681640625,304.1543884277344,0.9029677510261536,0.3128153085708618,0.2199300974607467,293.17449951171875,297.1499938964844,293.1499938964844,0.3347590267658233,-6335.205078125,304.1023864746094,0.9990000128746032,0.4590157568454742,0.4032019376754761,293.1756896972656,297.1499938964844,293.1499938964844,0.0140173593536019,-3630.177978515625,303.9888916015625,0.4799757599830627,0.050000000745058,0.2330996990203857,291.10845947265625,291.1499938964844,270.3500061035156,267.7894592285156,283.5599365234375,293.1879272460937,291.10284423828125,1.0,0.2590750157833099,0.8167676329612732,0.8167676329612732,1.0,1.0,-1.3346861600875854,0.5628623962402344,0.7718237638473511,0.2905482947826385,0.0,0.0,0.4228655993938446,56.833641052246094,85.0,-75.639892578125,-10034.9931640625,263.98309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9516906738281,306.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.095703125,18000.0,0.0,0.0,0.22027587890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360506296157837,0.3360554277896881,-4.781732513947645e-06,0.0,0.0002235520078102,0.0,0.0,15.944215774536133,0.0,0.0,0.0,0.3183481395244598,4.0,0.0,1.0
730860,293.19354248046875,297.1499938964844,293.1499938964844,0.1114126592874527,-2499.4814453125,304.1518859863281,0.7257546186447144,0.1735454052686691,0.1581377238035202,293.1761779785156,297.1499938964844,293.1499938964844,0.0476626232266426,-1426.440673828125,304.155029296875,0.5887082815170288,0.090918943285942,0.0902194455265998,293.2190856933594,297.1499938964844,293.1499938964844,0.229548379778862,-3461.380615234375,304.1542358398437,0.8756565451622009,0.3110888302326202,0.2189558297395706,293.2498474121094,297.1499938964844,293.1499938964844,0.3567759096622467,-6669.2255859375,304.084716796875,0.9914876222610474,0.4431378841400146,0.4241794645786285,293.177978515625,297.1499938964844,293.1499938964844,0.0141732664778828,-3656.76611328125,303.9730224609375,0.4624640047550201,0.050000000745058,0.2346126735210418,291.0788879394531,291.1499938964844,270.40289306640625,267.8341064453125,283.5814514160156,293.2257995605469,291.0804443359375,1.0,0.2688963711261749,0.8159388303756714,0.8159388303756714,1.0,1.0,-1.3513418436050415,0.571025550365448,0.7803163528442383,0.2929300963878631,0.0,0.0,0.4350892901420593,65.14280700683594,88.0,-25.73778915405273,-10239.10546875,289.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79693603515625,306.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7109375,18000.0,0.0,0.0,0.2188834547996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517104685306549,0.3517152965068817,-4.832893864659127e-06,0.0,0.0002221388713223,0.0,0.0,16.987918853759766,0.0,0.0,0.0,0.3225325644016266,4.0,0.0,1.0
730920,293.19354248046875,297.1499938964844,293.1499938964844,0.1114126592874527,-2499.4814453125,304.1518859863281,0.7257546186447144,0.1735454052686691,0.1581377238035202,293.1761779785156,297.1499938964844,293.1499938964844,0.0476626232266426,-1426.440673828125,304.155029296875,0.5887082815170288,0.090918943285942,0.0902194455265998,293.2190856933594,297.1499938964844,293.1499938964844,0.229548379778862,-3461.380615234375,304.1542358398437,0.8756565451622009,0.3110888302326202,0.2189558297395706,293.2498474121094,297.1499938964844,293.1499938964844,0.3567759096622467,-6669.2255859375,304.084716796875,0.9914876222610474,0.4431378841400146,0.4241794645786285,293.177978515625,297.1499938964844,293.1499938964844,0.0141732664778828,-3656.76611328125,303.9730224609375,0.4624640047550201,0.050000000745058,0.2346126735210418,291.0788879394531,291.1499938964844,270.40289306640625,267.8341064453125,283.5814514160156,293.2257995605469,291.0804443359375,1.0,0.2688963711261749,0.8159388303756714,0.8159388303756714,1.0,1.0,-1.3513418436050415,0.571025550365448,0.7803163528442383,0.2929300963878631,0.0,0.0,0.4350892901420593,65.14280700683594,88.0,-25.73778915405273,-10239.10546875,289.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79693603515625,306.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7109375,18000.0,0.0,0.0,0.2188834547996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517104685306549,0.3517152965068817,-4.832893864659127e-06,0.0,0.0002221388713223,0.0,0.0,16.987918853759766,0.0,0.0,0.0,0.3225325644016266,4.0,0.0,1.0
730980,293.1929626464844,297.1499938964844,293.1499938964844,0.110360063612461,-2479.33984375,304.15301513671875,0.7058423161506653,0.1725643575191497,0.1576185375452041,293.1966247558594,297.1499938964844,293.1499938964844,0.0424464680254459,-1335.432861328125,304.1617431640625,0.5555740594863892,0.0860587358474731,0.0848392695188522,293.21923828125,297.1499938964844,293.1499938964844,0.2270692288875579,-3430.314453125,304.15692138671875,0.851036012172699,0.3093097507953644,0.2180085927248001,293.2865905761719,297.1499938964844,293.1499938964844,0.3454647660255432,-6483.23779296875,304.1245422363281,0.9589795470237732,0.4330658614635467,0.4130464792251587,293.1809387207031,297.1499938964844,293.1499938964844,0.0142181646078825,-3660.27490234375,303.9559631347656,0.443354994058609,0.050000000745058,0.2363275587558746,291.141357421875,291.1499938964844,270.4605407714844,267.8824157714844,283.6418151855469,293.2526550292969,291.1454467773437,1.0,0.2755892872810364,0.8151100277900696,0.8151100277900696,1.0,1.0,-1.3319902420043943,0.561677873134613,0.7703123688697815,0.2890664041042328,0.0,0.0,0.4323409497737884,74.00212860107422,91.0,50.05775451660156,-10127.720703125,301.8156433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968933105469,306.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.2187081724405288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543631434440613,0.3543680012226105,-4.866320068686036e-06,0.0,0.0002219609887106,0.0,0.0,17.247526168823242,0.0,0.0,0.0,0.3235574662685394,4.0,0.0,1.0
731040,293.1929626464844,297.1499938964844,293.1499938964844,0.110360063612461,-2479.33984375,304.15301513671875,0.7058423161506653,0.1725643575191497,0.1576185375452041,293.1966247558594,297.1499938964844,293.1499938964844,0.0424464680254459,-1335.432861328125,304.1617431640625,0.5555740594863892,0.0860587358474731,0.0848392695188522,293.21923828125,297.1499938964844,293.1499938964844,0.2270692288875579,-3430.314453125,304.15692138671875,0.851036012172699,0.3093097507953644,0.2180085927248001,293.2865905761719,297.1499938964844,293.1499938964844,0.3454647660255432,-6483.23779296875,304.1245422363281,0.9589795470237732,0.4330658614635467,0.4130464792251587,293.1809387207031,297.1499938964844,293.1499938964844,0.0142181646078825,-3660.27490234375,303.9559631347656,0.443354994058609,0.050000000745058,0.2363275587558746,291.141357421875,291.1499938964844,270.4605407714844,267.8824157714844,283.6418151855469,293.2526550292969,291.1454467773437,1.0,0.2755892872810364,0.8151100277900696,0.8151100277900696,1.0,1.0,-1.3319902420043943,0.561677873134613,0.7703123688697815,0.2890664041042328,0.0,0.0,0.4323409497737884,74.00212860107422,91.0,50.05775451660156,-10127.720703125,301.8156433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968933105469,306.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.2187081724405288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543631434440613,0.3543680012226105,-4.866320068686036e-06,0.0,0.0002219609887106,0.0,0.0,17.247526168823242,0.0,0.0,0.0,0.3235574662685394,4.0,0.0,1.0
731100,293.1927490234375,297.1499938964844,293.1499938964844,0.1099887564778328,-2472.46142578125,304.15313720703125,0.6983805894851685,0.1720624417066574,0.1572984606027603,293.2008972167969,297.1499938964844,293.1499938964844,0.0410854443907737,-1311.989501953125,304.1620788574219,0.5452823638916016,0.0846260637044906,0.0834117829799652,293.21942138671875,297.1499938964844,293.1499938964844,0.2261776626110077,-3419.430419921875,304.15728759765625,0.8427804112434387,0.3083926737308502,0.2174751609563827,293.2931213378906,297.1499938964844,293.1499938964844,0.3423939347267151,-6433.39697265625,304.1346740722656,0.9466032385826112,0.4300461411476135,0.4098655581474304,293.18267822265625,297.1499938964844,293.1499938964844,0.0142464470118284,-3664.732421875,303.94610595703125,0.4373648762702942,0.050000000745058,0.2369830757379531,291.1525573730469,291.1499938964844,270.49102783203125,267.9078063964844,283.6630554199219,293.2580261230469,291.1534729003906,1.0,0.2782941460609436,0.8146956562995911,0.8146956562995911,1.0,1.0,-1.326219081878662,0.5589421391487122,0.7672768831253052,0.2877028286457062,0.0,0.0,0.4309642910957336,77.408447265625,91.0,35.33231735229492,-10043.4453125,307.0404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199279785156,306.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48046875,18000.0,0.0,0.0,0.2186648398637771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517855703830719,0.3517904281616211,-4.860728495259536e-06,0.0,0.0002219170128228,0.0,0.0,17.08098030090332,0.0,0.0,0.0,0.3229646384716034,4.0,0.0,1.0
