time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731160,293.1924743652344,297.1499938964844,293.1499938964844,0.1096599176526069,-2466.439208984375,304.1531677246094,0.6920884847640991,0.1715722233057022,0.156968206167221,293.2041015625,297.1499938964844,293.1499938964844,0.0400039888918399,-1293.433349609375,304.1618347167969,0.5369522571563721,0.0833562090992927,0.0822616592049598,293.2196044921875,297.1499938964844,293.1499938964844,0.2253749668598175,-3409.712158203125,304.15740966796875,0.8359490036964417,0.3074807822704315,0.2169283926486969,293.2962951660156,297.1499938964844,293.1499938964844,0.3400951623916626,-6396.3720703125,304.1416015625,0.936100959777832,0.4276068210601806,0.407430350780487,293.1844177246094,297.1499938964844,293.1499938964844,0.0142730418592691,-3669.388671875,303.93585205078125,0.4326147437095642,0.050000000745058,0.2375577688217163,291.156982421875,291.1499938964844,270.5225524902344,267.9340209960937,283.6817321777344,293.2611999511719,291.15802001953125,1.0,0.2806904315948486,0.8144282102584839,0.8144282102584839,1.0,1.0,-1.3215515613555908,0.5567728877067566,0.7647786140441895,0.2864967882633209,0.0,0.0,0.4300572574138641,80.39846801757812,79.0,26.139516830444336,-9984.2646484375,311.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,306.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.904296875,18000.0,0.0,0.0,0.2186095863580703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504075407981872,0.3504123985767364,-4.854729013459291e-06,0.0,0.0002218609442934,0.0,0.0,16.982696533203125,0.0,0.0,0.0,0.3225759267807007,4.0,0.0,1.0
731220,293.19158935546875,297.1499938964844,293.1499938964844,0.108852319419384,-2451.59619140625,304.1534423828125,0.6898598670959473,0.1706747412681579,0.1561544686555862,293.20928955078125,297.1499938964844,293.1499938964844,0.0378311499953269,-1256.0390625,304.1615295410156,0.5299121737480164,0.0809279382228851,0.0799539610743522,293.2196044921875,297.1499938964844,293.1499938964844,0.223558709025383,-3387.625244140625,304.1579895019531,0.8334643840789795,0.305715262889862,0.2156997323036193,293.2978820800781,297.1499938964844,293.1499938964844,0.336066335439682,-6332.53955078125,304.1510009765625,0.9311272501945496,0.4235737323760986,0.4034237265586853,293.18756103515625,297.1499938964844,293.1499938964844,0.0142124537378549,-3661.919677734375,303.9156494140625,0.4318518936634063,0.050000000745058,0.2376555800437927,291.1682434082031,291.1499938964844,270.5885925292969,267.9887390136719,283.7181701660156,293.2642822265625,291.1692199707031,1.0,0.2795987427234649,0.8138933181762695,0.8138933181762695,1.0,1.0,-1.311638116836548,0.5521926879882812,0.7594454288482666,0.2838888466358185,0.0,0.0,0.4268696010112762,80.7550277709961,67.0,18.303117752075195,-9866.3974609375,308.26983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,306.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.703125,18000.0,0.0,0.0,0.2184729576110839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346914142370224,0.3469189703464508,-4.842648650082992e-06,0.0,0.0002217222790932,0.0,0.0,16.744699478149414,0.0,0.0,0.0,0.3216025233268738,4.0,0.0,1.0
731280,293.19158935546875,297.1499938964844,293.1499938964844,0.108852319419384,-2451.59619140625,304.1534423828125,0.6898598670959473,0.1706747412681579,0.1561544686555862,293.20928955078125,297.1499938964844,293.1499938964844,0.0378311499953269,-1256.0390625,304.1615295410156,0.5299121737480164,0.0809279382228851,0.0799539610743522,293.2196044921875,297.1499938964844,293.1499938964844,0.223558709025383,-3387.625244140625,304.1579895019531,0.8334643840789795,0.305715262889862,0.2156997323036193,293.2978820800781,297.1499938964844,293.1499938964844,0.336066335439682,-6332.53955078125,304.1510009765625,0.9311272501945496,0.4235737323760986,0.4034237265586853,293.18756103515625,297.1499938964844,293.1499938964844,0.0142124537378549,-3661.919677734375,303.9156494140625,0.4318518936634063,0.050000000745058,0.2376555800437927,291.1682434082031,291.1499938964844,270.5885925292969,267.9887390136719,283.7181701660156,293.2642822265625,291.1692199707031,1.0,0.2795987427234649,0.8138933181762695,0.8138933181762695,1.0,1.0,-1.311638116836548,0.5521926879882812,0.7594454288482666,0.2838888466358185,0.0,0.0,0.4268696010112762,80.7550277709961,67.0,18.303117752075195,-9866.3974609375,308.26983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,306.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.703125,18000.0,0.0,0.0,0.2184729576110839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346914142370224,0.3469189703464508,-4.842648650082992e-06,0.0,0.0002217222790932,0.0,0.0,16.744699478149414,0.0,0.0,0.0,0.3216025233268738,4.0,0.0,1.0
731340,293.1902770996094,297.1499938964844,293.1499938964844,0.1080317646265029,-2436.558349609375,304.1536560058594,0.6953569054603577,0.1698860377073288,0.1552891582250595,293.2142028808594,297.1499938964844,293.1499938964844,0.0355477668344974,-1216.548095703125,304.1614990234375,0.5291639566421509,0.0784351378679275,0.0774874463677406,293.2191162109375,297.1499938964844,293.1499938964844,0.2217373698949813,-3365.52001953125,304.1583557128906,0.839192271232605,0.3040497303009033,0.214417353272438,293.2967529296875,297.1499938964844,293.1499938964844,0.3324130773544311,-6275.7841796875,304.1566772460937,0.9380086064338684,0.4200548529624939,0.3998790681362152,293.18994140625,297.1499938964844,293.1499938964844,0.0140775265172123,-3643.6171875,303.896484375,0.4374998211860657,0.050000000745058,0.2369684725999832,291.1763610839844,291.1499938964844,270.6583251953125,268.04620361328125,283.75494384765625,293.2653503417969,291.1771240234375,1.0,0.2746491134166717,0.8133584260940552,0.8133584260940552,1.0,1.0,-1.3010197877883911,0.5473253130912781,0.753694474697113,0.2810169458389282,0.0,0.0,0.4227940142154693,76.90907287597656,55.0,12.880806922912598,-9743.5498046875,295.2106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,306.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.052734375,18000.0,0.0,0.0,0.2181423902511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342019647359848,0.3420244753360748,-4.825499672733713e-06,0.0,0.0002213867992395,0.0,0.0,16.413394927978516,0.0,0.0,0.0,0.3202648162841797,4.0,0.0,1.0
731400,293.1902770996094,297.1499938964844,293.1499938964844,0.1080317646265029,-2436.558349609375,304.1536560058594,0.6953569054603577,0.1698860377073288,0.1552891582250595,293.2142028808594,297.1499938964844,293.1499938964844,0.0355477668344974,-1216.548095703125,304.1614990234375,0.5291639566421509,0.0784351378679275,0.0774874463677406,293.2191162109375,297.1499938964844,293.1499938964844,0.2217373698949813,-3365.52001953125,304.1583557128906,0.839192271232605,0.3040497303009033,0.214417353272438,293.2967529296875,297.1499938964844,293.1499938964844,0.3324130773544311,-6275.7841796875,304.1566772460937,0.9380086064338684,0.4200548529624939,0.3998790681362152,293.18994140625,297.1499938964844,293.1499938964844,0.0140775265172123,-3643.6171875,303.896484375,0.4374998211860657,0.050000000745058,0.2369684725999832,291.1763610839844,291.1499938964844,270.6583251953125,268.04620361328125,283.75494384765625,293.2653503417969,291.1771240234375,1.0,0.2746491134166717,0.8133584260940552,0.8133584260940552,1.0,1.0,-1.3010197877883911,0.5473253130912781,0.753694474697113,0.2810169458389282,0.0,0.0,0.4227940142154693,76.90907287597656,55.0,12.880806922912598,-9743.5498046875,295.2106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,306.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.052734375,18000.0,0.0,0.0,0.2181423902511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342019647359848,0.3420244753360748,-4.825499672733713e-06,0.0,0.0002213867992395,0.0,0.0,16.413394927978516,0.0,0.0,0.0,0.3202648162841797,4.0,0.0,1.0
731460,293.1889038085937,297.1499938964844,293.1499938964844,0.1071814596652984,-2420.964599609375,304.15386962890625,0.7066202163696289,0.1691460311412811,0.1543833315372467,293.2196960449219,297.1499938964844,293.1499938964844,0.0330215990543365,-1172.3282470703125,304.1618957519531,0.5323506593704224,0.0756962746381759,0.0747121050953865,293.2182922363281,297.1499938964844,293.1499938964844,0.2199045568704605,-3343.26318359375,304.1586303710937,0.8513633608818054,0.3024652004241943,0.213119626045227,293.2945556640625,297.1499938964844,293.1499938964844,0.3288412690162658,-6220.98291015625,304.1603698730469,0.95317542552948,0.4167808592319488,0.3965075314044952,293.1915588378906,297.1499938964844,293.1499938964844,0.0138982683420181,-3618.415771484375,303.8785705566406,0.448695570230484,0.050000000745058,0.2357992380857467,291.1840209960937,291.1499938964844,270.7313232421875,268.10614013671875,283.7919921875,293.2646789550781,291.1847839355469,1.0,0.2670234143733978,0.812957227230072,0.812957227230072,1.0,1.0,-1.2895926237106323,0.5421306490898132,0.7474620342254639,0.2778886556625366,0.0,0.0,0.4177443981170654,70.47610473632812,43.0,11.116745948791504,-9618.0498046875,276.3338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,306.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0546875,18000.0,0.0,0.0,0.2174791097640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360649347305298,0.3360697329044342,-4.804617219633656e-06,0.0,0.000220713642193,0.0,0.0,16.014724731445312,0.0,0.0,0.0,0.3186464309692383,4.0,0.0,1.0
731520,293.1889038085937,297.1499938964844,293.1499938964844,0.1071814596652984,-2420.964599609375,304.15386962890625,0.7066202163696289,0.1691460311412811,0.1543833315372467,293.2196960449219,297.1499938964844,293.1499938964844,0.0330215990543365,-1172.3282470703125,304.1618957519531,0.5323506593704224,0.0756962746381759,0.0747121050953865,293.2182922363281,297.1499938964844,293.1499938964844,0.2199045568704605,-3343.26318359375,304.1586303710937,0.8513633608818054,0.3024652004241943,0.213119626045227,293.2945556640625,297.1499938964844,293.1499938964844,0.3288412690162658,-6220.98291015625,304.1603698730469,0.95317542552948,0.4167808592319488,0.3965075314044952,293.1915588378906,297.1499938964844,293.1499938964844,0.0138982683420181,-3618.415771484375,303.8785705566406,0.448695570230484,0.050000000745058,0.2357992380857467,291.1840209960937,291.1499938964844,270.7313232421875,268.10614013671875,283.7919921875,293.2646789550781,291.1847839355469,1.0,0.2670234143733978,0.812957227230072,0.812957227230072,1.0,1.0,-1.2895926237106323,0.5421306490898132,0.7474620342254639,0.2778886556625366,0.0,0.0,0.4177443981170654,70.47610473632812,43.0,11.116745948791504,-9618.0498046875,276.3338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,306.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0546875,18000.0,0.0,0.0,0.2174791097640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360649347305298,0.3360697329044342,-4.804617219633656e-06,0.0,0.000220713642193,0.0,0.0,16.014724731445312,0.0,0.0,0.0,0.3186464309692383,4.0,0.0,1.0
731580,293.1874389648437,297.1499938964844,293.1499938964844,0.1063185185194015,-2405.13037109375,304.1540222167969,0.7223837375640869,0.1684555411338806,0.1534552127122879,293.2255554199219,297.1499938964844,293.1499938964844,0.0303058605641126,-1123.7711181640625,304.1624450683594,0.53919917345047,0.0727383941411972,0.071652665734291,293.2172241210937,297.1499938964844,293.1499938964844,0.2180872559547424,-3321.184326171875,304.1587829589844,0.8703463077545166,0.3009494245052337,0.2118247151374817,293.2918395996094,297.1499938964844,293.1499938964844,0.3253236413002014,-6167.42822265625,304.1627502441406,0.9743263721466064,0.4136667251586914,0.3932361602783203,293.1925354003906,297.1499938964844,293.1499938964844,0.0136949243023991,-3589.1611328125,303.8618469238281,0.4660809338092804,0.050000000745058,0.2343286275863647,291.191162109375,291.1499938964844,270.80731201171875,268.1683044433594,283.8298034667969,293.263427734375,291.1918334960937,1.0,0.2574951946735382,0.8125560283660889,0.8125560283660889,1.0,1.0,-1.2775593996047974,0.5366941690444946,0.7408652901649475,0.2745342552661896,0.0,0.0,0.4117713868618011,62.42440414428711,31.0,10.025733947753906,-9487.416015625,254.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,306.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3046875,18000.0,0.0,0.0,0.216374397277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290161788463592,0.3290209770202636,-4.780028120876523e-06,0.0,0.0002195925044361,0.0,0.0,15.54946231842041,0.0,0.0,0.0,0.3167548477649688,4.0,0.0,1.0
731640,293.1874389648437,297.1499938964844,293.1499938964844,0.1063185185194015,-2405.13037109375,304.1540222167969,0.7223837375640869,0.1684555411338806,0.1534552127122879,293.2255554199219,297.1499938964844,293.1499938964844,0.0303058605641126,-1123.7711181640625,304.1624450683594,0.53919917345047,0.0727383941411972,0.071652665734291,293.2172241210937,297.1499938964844,293.1499938964844,0.2180872559547424,-3321.184326171875,304.1587829589844,0.8703463077545166,0.3009494245052337,0.2118247151374817,293.2918395996094,297.1499938964844,293.1499938964844,0.3253236413002014,-6167.42822265625,304.1627502441406,0.9743263721466064,0.4136667251586914,0.3932361602783203,293.1925354003906,297.1499938964844,293.1499938964844,0.0136949243023991,-3589.1611328125,303.8618469238281,0.4660809338092804,0.050000000745058,0.2343286275863647,291.191162109375,291.1499938964844,270.80731201171875,268.1683044433594,283.8298034667969,293.263427734375,291.1918334960937,1.0,0.2574951946735382,0.8125560283660889,0.8125560283660889,1.0,1.0,-1.2775593996047974,0.5366941690444946,0.7408652901649475,0.2745342552661896,0.0,0.0,0.4117713868618011,62.42440414428711,31.0,10.025733947753906,-9487.416015625,254.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,306.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3046875,18000.0,0.0,0.0,0.216374397277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290161788463592,0.3290209770202636,-4.780028120876523e-06,0.0,0.0002195925044361,0.0,0.0,15.54946231842041,0.0,0.0,0.0,0.3167548477649688,4.0,0.0,1.0
731700,293.1866455078125,297.1499938964844,293.1499938964844,0.1058968976140022,-2397.392578125,304.154052734375,0.7318886518478394,0.1681376993656158,0.1529993712902069,293.2286071777344,297.1499938964844,293.1499938964844,0.0286719016730785,-1099.76806640625,304.1631774902344,0.5442283153533936,0.0711850002408027,0.070036381483078,293.2166442871094,297.1499938964844,293.1499938964844,0.2171903848648071,-3310.2841796875,304.1588134765625,0.8828814029693604,0.300213485956192,0.2111817300319671,293.2903747558594,297.1499938964844,293.1499938964844,0.3235903680324554,-6141.1396484375,304.16357421875,0.986276626586914,0.4121582806110382,0.3916330337524414,293.1928100585937,297.1499938964844,293.1499938964844,0.013588348403573,-3573.609619140625,303.8538818359375,0.4754453897476196,0.050000000745058,0.2335187047719955,291.1944580078125,291.1499938964844,270.8462829589844,268.2001037597656,283.8489685058594,293.2627868652344,291.1950988769531,1.0,0.2521765828132629,0.8123554587364197,0.8123554587364197,1.0,1.0,-1.2714035511016846,0.533927321434021,0.7374762892723083,0.2727898061275482,0.0,0.0,0.4084764420986175,57.99793243408203,31.0,9.44411277770996,-9420.3798828125,242.0790863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38726806640625,306.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.859375,18000.0,0.0,0.0,0.2156340777873993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325148195028305,0.3251529633998871,-4.766606252815109e-06,0.0,0.0002188411890529,0.0,0.0,15.297215461730955,0.0,0.0,0.0,0.3157272040843963,4.0,0.0,1.0
731760,293.1858215332031,297.1499938964844,293.1499938964844,0.1054871156811714,-2389.8720703125,304.154052734375,0.7430626153945923,0.1678384840488433,0.1525542289018631,293.231689453125,297.1499938964844,293.1499938964844,0.0274311117827892,-1071.728271484375,304.1629943847656,0.5504932403564453,0.0695834085345268,0.0683661103248596,293.21600341796875,297.1499938964844,293.1499938964844,0.2163058221340179,-3299.53271484375,304.1588134765625,0.8977333307266235,0.2994922399520874,0.2105438858270645,293.288818359375,297.1499938964844,293.1499938964844,0.3217142224311828,-6113.6591796875,304.16455078125,0.9984593987464904,0.4106839597225189,0.3900164067745209,293.1929931640625,297.1499938964844,293.1499938964844,0.0134806912392377,-3557.769287109375,303.8461303710937,0.48454150557518,0.050000000745058,0.2326788753271103,291.1974792480469,291.1499938964844,270.8858642578125,268.2323608398437,283.868408203125,293.2621459960937,291.19805908203125,1.0,0.2465364784002304,0.8121861815452576,0.8121861815452576,1.0,1.0,-1.264976978302002,0.53104168176651,0.7339352965354919,0.2709835469722748,0.0,0.0,0.4050075709819793,53.408084869384766,25.0,8.824335098266602,-9351.62890625,229.83709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236145019531,306.4663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.935546875,18000.0,0.0,0.0,0.2147601693868637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210926949977875,0.3210974335670471,-4.7526009439025074e-06,0.0,0.0002179542789235,0.0,0.0,15.035082817077637,0.0,0.0,0.0,0.3146578073501587,4.0,0.0,1.0
731820,293.1839904785156,297.1499938964844,293.1499938964844,0.1045990362763404,-2373.168212890625,304.1542053222656,0.7599493861198425,0.1672981083393097,0.1518441587686538,293.2293395996094,297.1499938964844,293.1499938964844,0.0254328027367591,-1031.728271484375,304.16192626953125,0.5594663619995117,0.0679543241858482,0.0659748613834381,293.21466064453125,297.1499938964844,293.1499938964844,0.2142461240291595,-3274.04296875,304.15936279296875,0.9206173419952391,0.2980964183807373,0.209401935338974,293.2674560546875,297.1499938964844,293.1499938964844,0.29644575715065,-5716.0205078125,304.2020263671875,0.9990000128746032,0.4114226698875427,0.3643759191036224,293.19293212890625,297.1499938964844,293.1499938964844,0.0133004710078239,-3529.07763671875,303.83221435546875,0.4968431890010834,0.050000000745058,0.2316114455461502,291.22613525390625,291.1499938964844,270.9666748046875,268.2980651855469,283.9248352050781,293.2445373535156,291.2314147949219,1.0,0.2357673794031143,0.8118476867675781,0.8118476867675781,1.0,1.0,-1.227977991104126,0.5136229395866394,0.7143550515174866,0.2633447647094726,0.0,0.0,0.3935646414756775,47.17658233642578,25.0,43.58539581298828,-9108.1171875,203.63821411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5254211425781,306.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.443359375,18000.0,0.0,0.0,0.2124616205692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102504909038543,0.3102551996707916,-4.7206822273437865e-06,0.0,0.0002156215341528,0.0,0.0,14.360491752624512,0.0,0.0,0.0,0.3118790686130523,4.0,0.0,1.0
731880,293.1839904785156,297.1499938964844,293.1499938964844,0.1045990362763404,-2373.168212890625,304.1542053222656,0.7599493861198425,0.1672981083393097,0.1518441587686538,293.2293395996094,297.1499938964844,293.1499938964844,0.0254328027367591,-1031.728271484375,304.16192626953125,0.5594663619995117,0.0679543241858482,0.0659748613834381,293.21466064453125,297.1499938964844,293.1499938964844,0.2142461240291595,-3274.04296875,304.15936279296875,0.9206173419952391,0.2980964183807373,0.209401935338974,293.2674560546875,297.1499938964844,293.1499938964844,0.29644575715065,-5716.0205078125,304.2020263671875,0.9990000128746032,0.4114226698875427,0.3643759191036224,293.19293212890625,297.1499938964844,293.1499938964844,0.0133004710078239,-3529.07763671875,303.83221435546875,0.4968431890010834,0.050000000745058,0.2316114455461502,291.22613525390625,291.1499938964844,270.9666748046875,268.2980651855469,283.9248352050781,293.2445373535156,291.2314147949219,1.0,0.2357673794031143,0.8118476867675781,0.8118476867675781,1.0,1.0,-1.227977991104126,0.5136229395866394,0.7143550515174866,0.2633447647094726,0.0,0.0,0.3935646414756775,47.17658233642578,25.0,43.58539581298828,-9108.1171875,203.63821411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5254211425781,306.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.443359375,18000.0,0.0,0.0,0.2124616205692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102504909038543,0.3102551996707916,-4.7206822273437865e-06,0.0,0.0002156215341528,0.0,0.0,14.360491752624512,0.0,0.0,0.0,0.3118790686130523,4.0,0.0,1.0
731940,293.1824035644531,297.1499938964844,293.1499938964844,0.1038386225700378,-2358.939208984375,304.154052734375,0.775249183177948,0.1667594164609909,0.1511994004249572,293.2183837890625,297.1499938964844,293.1499938964844,0.0251856110990047,-1026.68505859375,304.1583557128906,0.5736376643180847,0.068163625895977,0.0657868012785911,293.2137145996094,297.1499938964844,293.1499938964844,0.2123603671789169,-3250.842041015625,304.1593322753906,0.9417229890823364,0.2966524660587311,0.2082817703485489,293.2208557128906,297.1499938964844,293.1499938964844,0.2738063335418701,-5361.14111328125,304.2218322753906,0.9990000128746032,0.4178601205348968,0.3418263494968414,293.1928100585937,297.1499938964844,293.1499938964844,0.0131589043885469,-3506.7353515625,303.818359375,0.5078531503677368,0.050000000745058,0.2308154702186584,291.2508239746094,291.1499938964844,271.04937744140625,268.3651123046875,283.9662170410156,293.21160888671875,291.2510986328125,1.0,0.2272980064153671,0.8115091323852539,0.8115091323852539,1.0,1.0,-1.1976364850997925,0.499565452337265,0.6980710625648499,0.2565743625164032,0.0,0.0,0.3779068887233734,42.48701858520508,28.0,24.37060165405273,-8814.2666015625,184.0440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904602050781,306.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.791015625,18000.0,0.0,0.0,0.2090005874633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925866544246673,0.2925913035869598,-4.667872872232692e-06,0.0,0.0002121090219588,0.0,0.0,13.289657592773438,0.0,0.0,0.0,0.30756875872612,4.0,0.0,1.0
732000,293.1824035644531,297.1499938964844,293.1499938964844,0.1038386225700378,-2358.939208984375,304.154052734375,0.775249183177948,0.1667594164609909,0.1511994004249572,293.2183837890625,297.1499938964844,293.1499938964844,0.0251856110990047,-1026.68505859375,304.1583557128906,0.5736376643180847,0.068163625895977,0.0657868012785911,293.2137145996094,297.1499938964844,293.1499938964844,0.2123603671789169,-3250.842041015625,304.1593322753906,0.9417229890823364,0.2966524660587311,0.2082817703485489,293.2208557128906,297.1499938964844,293.1499938964844,0.2738063335418701,-5361.14111328125,304.2218322753906,0.9990000128746032,0.4178601205348968,0.3418263494968414,293.1928100585937,297.1499938964844,293.1499938964844,0.0131589043885469,-3506.7353515625,303.818359375,0.5078531503677368,0.050000000745058,0.2308154702186584,291.2508239746094,291.1499938964844,271.04937744140625,268.3651123046875,283.9662170410156,293.21160888671875,291.2510986328125,1.0,0.2272980064153671,0.8115091323852539,0.8115091323852539,1.0,1.0,-1.1976364850997925,0.499565452337265,0.6980710625648499,0.2565743625164032,0.0,0.0,0.3779068887233734,42.48701858520508,28.0,24.37060165405273,-8814.2666015625,184.0440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904602050781,306.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.791015625,18000.0,0.0,0.0,0.2090005874633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925866544246673,0.2925913035869598,-4.667872872232692e-06,0.0,0.0002121090219588,0.0,0.0,13.289657592773438,0.0,0.0,0.0,0.30756875872612,4.0,0.0,1.0
732060,293.18096923828125,297.1499938964844,293.1499938964844,0.1033213883638382,-2349.4873046875,304.153564453125,0.786041796207428,0.1662312746047973,0.1506269574165344,293.2117004394531,297.1499938964844,293.1499938964844,0.02501124702394,-1023.2838134765624,304.1559143066406,0.5832074880599976,0.0678003579378128,0.065591886639595,293.2129821777344,297.1499938964844,293.1499938964844,0.2108868658542633,-3232.99560546875,304.1586608886719,0.955452561378479,0.2951835691928863,0.2071871310472488,293.1685485839844,297.1499938964844,293.1499938964844,0.2588223218917846,-5127.7255859375,304.2224426269531,0.9990000128746032,0.4266746938228607,0.3269986808300018,293.19287109375,297.1499938964844,293.1499938964844,0.0130716934800148,-3494.361083984375,303.8034362792969,0.5160329937934875,0.050000000745058,0.2303198724985122,291.2543334960937,291.1499938964844,271.13360595703125,268.4332275390625,284.007080078125,293.1973571777344,291.25213623046875,1.0,0.2217386215925216,0.8114571571350098,0.8114571571350098,1.0,1.0,-1.1770039796829224,0.4902518689632416,0.6867521405220032,0.2514265179634094,0.0,0.0,0.3636026978492737,39.53331756591797,46.0,0.0098631046712398,-8565.826171875,171.68646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8926696777344,306.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.630859375,18000.0,0.0,0.0,0.2044184356927871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2768905758857727,0.2768951952457428,-4.616862952389056e-06,0.0,0.0002074587391689,0.0,0.0,12.358789443969728,0.0,0.0,0.0,0.30374276638031,4.0,0.0,1.0
732120,293.18096923828125,297.1499938964844,293.1499938964844,0.1033213883638382,-2349.4873046875,304.153564453125,0.786041796207428,0.1662312746047973,0.1506269574165344,293.2117004394531,297.1499938964844,293.1499938964844,0.02501124702394,-1023.2838134765624,304.1559143066406,0.5832074880599976,0.0678003579378128,0.065591886639595,293.2129821777344,297.1499938964844,293.1499938964844,0.2108868658542633,-3232.99560546875,304.1586608886719,0.955452561378479,0.2951835691928863,0.2071871310472488,293.1685485839844,297.1499938964844,293.1499938964844,0.2588223218917846,-5127.7255859375,304.2224426269531,0.9990000128746032,0.4266746938228607,0.3269986808300018,293.19287109375,297.1499938964844,293.1499938964844,0.0130716934800148,-3494.361083984375,303.8034362792969,0.5160329937934875,0.050000000745058,0.2303198724985122,291.2543334960937,291.1499938964844,271.13360595703125,268.4332275390625,284.007080078125,293.1973571777344,291.25213623046875,1.0,0.2217386215925216,0.8114571571350098,0.8114571571350098,1.0,1.0,-1.1770039796829224,0.4902518689632416,0.6867521405220032,0.2514265179634094,0.0,0.0,0.3636026978492737,39.53331756591797,46.0,0.0098631046712398,-8565.826171875,171.68646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8926696777344,306.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.630859375,18000.0,0.0,0.0,0.2044184356927871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2768905758857727,0.2768951952457428,-4.616862952389056e-06,0.0,0.0002074587391689,0.0,0.0,12.358789443969728,0.0,0.0,0.0,0.30374276638031,4.0,0.0,1.0
732180,293.1801452636719,297.1499938964844,293.1499938964844,0.1032133996486663,-2348.159912109375,304.15252685546875,0.7794298529624939,0.1656122207641601,0.1501471698284149,293.2190246582031,297.1499938964844,293.1499938964844,0.0236398819833993,-996.0891723632812,304.1563415527344,0.57134610414505,0.0648031383752822,0.0636716857552528,293.212646484375,297.1499938964844,293.1499938964844,0.2102033793926239,-3225.45703125,304.1568908691406,0.9462302923202516,0.2936576008796692,0.2061743587255478,293.1355285644531,297.1499938964844,293.1499938964844,0.2650909721851349,-5238.74267578125,304.1869812011719,0.9990000128746032,0.4329809844493866,0.3341168463230133,293.19305419921875,297.1499938964844,293.1499938964844,0.0130990436300635,-3502.991455078125,303.7869873046875,0.5120010375976562,0.050000000745058,0.2305554896593094,291.22119140625,291.1499938964844,271.218994140625,268.50213623046875,284.0294494628906,293.20037841796875,291.2153625488281,1.0,0.2244560122489929,0.8114051222801208,0.8114051222801208,1.0,1.0,-1.1817201375961304,0.4931238889694214,0.688596248626709,0.2504498064517975,0.0,0.0,0.3559697568416595,40.80611038208008,64.0,-43.583255767822266,-8469.5322265625,175.68185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0923767089844,306.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.900390625,18000.0,0.0,0.0,0.1990359127521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664760947227478,0.2664806842803955,-4.577566869556904e-06,0.0,0.000201996153919,0.0,0.0,11.744254112243652,0.0,0.0,0.0,0.3011919558048248,4.0,0.0,1.0
732240,293.1801452636719,297.1499938964844,293.1499938964844,0.1032133996486663,-2348.159912109375,304.15252685546875,0.7794298529624939,0.1656122207641601,0.1501471698284149,293.2190246582031,297.1499938964844,293.1499938964844,0.0236398819833993,-996.0891723632812,304.1563415527344,0.57134610414505,0.0648031383752822,0.0636716857552528,293.212646484375,297.1499938964844,293.1499938964844,0.2102033793926239,-3225.45703125,304.1568908691406,0.9462302923202516,0.2936576008796692,0.2061743587255478,293.1355285644531,297.1499938964844,293.1499938964844,0.2650909721851349,-5238.74267578125,304.1869812011719,0.9990000128746032,0.4329809844493866,0.3341168463230133,293.19305419921875,297.1499938964844,293.1499938964844,0.0130990436300635,-3502.991455078125,303.7869873046875,0.5120010375976562,0.050000000745058,0.2305554896593094,291.22119140625,291.1499938964844,271.218994140625,268.50213623046875,284.0294494628906,293.20037841796875,291.2153625488281,1.0,0.2244560122489929,0.8114051222801208,0.8114051222801208,1.0,1.0,-1.1817201375961304,0.4931238889694214,0.688596248626709,0.2504498064517975,0.0,0.0,0.3559697568416595,40.80611038208008,64.0,-43.583255767822266,-8469.5322265625,175.68185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0923767089844,306.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.900390625,18000.0,0.0,0.0,0.1990359127521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664760947227478,0.2664806842803955,-4.577566869556904e-06,0.0,0.000201996153919,0.0,0.0,11.744254112243652,0.0,0.0,0.0,0.3011919558048248,4.0,0.0,1.0
732300,293.179931640625,297.1499938964844,293.1499938964844,0.1032632738351821,-2349.559814453125,304.1519775390625,0.7704545259475708,0.1652731597423553,0.1499237865209579,293.2311096191406,297.1499938964844,293.1499938964844,0.0219405647367239,-960.6889038085938,304.1582946777344,0.5548365712165833,0.0615563578903675,0.0612677335739135,293.2126159667969,297.1499938964844,293.1499938964844,0.2100797593593597,-3224.50537109375,304.1558532714844,0.9336391687393188,0.2928730845451355,0.2056919634342193,293.1360778808594,297.1499938964844,293.1499938964844,0.2757002711296081,-5413.525390625,304.1609191894531,0.9990000128746032,0.4330655634403229,0.3452277481555938,293.1933288574219,297.1499938964844,293.1499938964844,0.0131486030295491,-3513.811767578125,303.7779235839844,0.506091833114624,0.050000000745058,0.2309330552816391,291.1941223144531,291.1499938964844,271.26202392578125,268.53680419921875,284.0322265625,293.2037353515625,291.1874084472656,1.0,0.2282608598470688,0.8113791346549988,0.8113791346549988,1.0,1.0,-1.1917732954025269,0.4982772469520569,0.6934961080551147,0.2511621713638305,0.0,0.0,0.3557197451591491,42.9255485534668,64.0,-61.04782485961914,-8488.28125,183.08876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1651306152344,306.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.458984375,18000.0,0.0,0.0,0.1963466256856918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647705674171448,0.2647751271724701,-4.566890766000142e-06,0.0,0.0001992668694583,0.0,0.0,11.63474941253662,0.0,0.0,0.0,0.3007064461708069,4.0,0.0,1.0
732360,293.17974853515625,297.1499938964844,293.1499938964844,0.1033515259623527,-2351.687744140625,304.1514587402344,0.759187638759613,0.1649342030286789,0.1497262269258499,293.2486877441406,297.1499938964844,293.1499938964844,0.0195614993572235,-907.6589965820312,304.1611328125,0.5318689942359924,0.057083211839199,0.0577413216233253,293.212646484375,297.1499938964844,293.1499938964844,0.2100111842155456,-3224.23193359375,304.1549377441406,0.9173723459243774,0.29207444190979,0.205224335193634,293.14947509765625,297.1499938964844,293.1499938964844,0.2904098629951477,-5651.57177734375,304.1321716308594,0.9990000128746032,0.4306224286556244,0.3603916466236114,293.19390869140625,297.1499938964844,293.1499938964844,0.0132134836167097,-3527.26416015625,303.76788330078125,0.4986851215362549,0.050000000745058,0.2314682602882385,291.164794921875,291.1499938964844,271.3052062988281,268.5715637207031,284.0315246582031,293.20867919921875,291.1581420898437,1.0,0.2334177196025848,0.8112105131149292,0.8112105131149292,1.0,1.0,-1.205582618713379,0.5052599310874939,0.700322687625885,0.2523809671401977,0.0,0.0,0.3576669096946716,45.93280029296875,82.0,-71.0687026977539,-8546.5732421875,193.6448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2083740234375,306.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1938354223966598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654266357421875,0.2654311954975128,-4.563007678370923e-06,0.0,0.0001967183197848,0.0,0.0,11.657590866088867,0.0,0.0,0.0,0.3007583618164062,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1035460829734802,-2356.18505859375,304.1506652832031,0.7339847683906555,0.1641996353864669,0.149392768740654,293.2933349609375,297.1499938964844,293.1499938964844,0.0145018054172396,-777.3165893554688,304.1043395996094,0.4827463030815124,0.050000000745058,0.0494765937328338,293.2129211425781,297.1499938964844,293.1499938964844,0.2098523378372192,-3223.269287109375,304.153564453125,0.8829165697097778,0.2904279828071594,0.2043242752552032,293.2142028808594,297.1499938964844,293.1499938964844,0.3288748264312744,-6258.43505859375,304.0743103027344,0.9990000128746032,0.4176191985607147,0.3991560935974121,293.1962585449219,297.1499938964844,293.1499938964844,0.013372840359807,-3558.735595703125,303.7442321777344,0.4813927412033081,0.050000000745058,0.232972115278244,291.1096496582031,291.1499938964844,271.3918762207031,268.6412353515625,284.0319519042969,293.2392578125,291.10418701171875,1.0,0.2470127940177917,0.8108733296394348,0.8108733296394348,1.0,1.0,-1.242532730102539,0.5238165259361267,0.7187161445617676,0.2561031281948089,0.0,0.0,0.3668308556079864,54.38079833984375,85.0,-72.7787094116211,-8750.259765625,223.81784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1852722167969,306.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.103515625,18000.0,0.0,0.0,0.1898282468318939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726794481277466,0.2726840078830719,-4.574079412122956e-06,0.0,0.0001926515396917,0.0,0.0,12.042157173156738,0.0,0.0,0.0,0.3022675216197967,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1035460829734802,-2356.18505859375,304.1506652832031,0.7339847683906555,0.1641996353864669,0.149392768740654,293.2933349609375,297.1499938964844,293.1499938964844,0.0145018054172396,-777.3165893554688,304.1043395996094,0.4827463030815124,0.050000000745058,0.0494765937328338,293.2129211425781,297.1499938964844,293.1499938964844,0.2098523378372192,-3223.269287109375,304.153564453125,0.8829165697097778,0.2904279828071594,0.2043242752552032,293.2142028808594,297.1499938964844,293.1499938964844,0.3288748264312744,-6258.43505859375,304.0743103027344,0.9990000128746032,0.4176191985607147,0.3991560935974121,293.1962585449219,297.1499938964844,293.1499938964844,0.013372840359807,-3558.735595703125,303.7442321777344,0.4813927412033081,0.050000000745058,0.232972115278244,291.1096496582031,291.1499938964844,271.3918762207031,268.6412353515625,284.0319519042969,293.2392578125,291.10418701171875,1.0,0.2470127940177917,0.8108733296394348,0.8108733296394348,1.0,1.0,-1.242532730102539,0.5238165259361267,0.7187161445617676,0.2561031281948089,0.0,0.0,0.3668308556079864,54.38079833984375,85.0,-72.7787094116211,-8750.259765625,223.81784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1852722167969,306.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.103515625,18000.0,0.0,0.0,0.1898282468318939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726794481277466,0.2726840078830719,-4.574079412122956e-06,0.0,0.0001926515396917,0.0,0.0,12.042157173156738,0.0,0.0,0.0,0.3022675216197967,4.0,0.0,1.0
732540,293.1801147460937,297.1499938964844,293.1499938964844,0.1030787527561187,-2347.18798828125,304.1513061523437,0.7073758840560913,0.1633570492267608,0.1490710526704788,293.3265075683594,297.1499938964844,293.1499938964844,0.0140521498396992,-767.133056640625,303.95770263671875,0.4576323330402374,0.050000000745058,0.0495428442955017,293.21319580078125,297.1499938964844,293.1499938964844,0.2084097564220428,-3205.08544921875,304.1549377441406,0.8491353988647461,0.288781076669693,0.2034997940063476,293.2682800292969,297.1499938964844,293.1499938964844,0.3178725838661194,-6074.6044921875,304.1175537109375,0.9577040672302246,0.4049083590507507,0.3867800831794739,293.1992492675781,297.1499938964844,293.1499938964844,0.0134846111759543,-3576.70703125,303.7203369140625,0.4576298892498016,0.050000000745058,0.2350077331066131,291.1268005371094,291.1499938964844,271.4786376953125,268.7108459472656,284.0964660644531,293.28424072265625,291.13397216796875,1.0,0.2565999925136566,0.8105361461639404,0.8105361461639404,1.0,1.0,-1.2288382053375244,0.5177876353263855,0.7110505700111389,0.2520550191402435,0.0,0.0,0.370483249425888,65.02345275878906,73.0,28.102781295776367,-8772.5888671875,241.2406616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361022949219,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.884765625,18000.0,0.0,0.0,0.187453493475914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804730236530304,0.2804776132106781,-4.601101409207331e-06,0.0,0.0001902414660435,0.0,0.0,12.4989595413208,0.0,0.0,0.0,0.3040768504142761,4.0,0.0,1.0
732600,293.1801147460937,297.1499938964844,293.1499938964844,0.1030787527561187,-2347.18798828125,304.1513061523437,0.7073758840560913,0.1633570492267608,0.1490710526704788,293.3265075683594,297.1499938964844,293.1499938964844,0.0140521498396992,-767.133056640625,303.95770263671875,0.4576323330402374,0.050000000745058,0.0495428442955017,293.21319580078125,297.1499938964844,293.1499938964844,0.2084097564220428,-3205.08544921875,304.1549377441406,0.8491353988647461,0.288781076669693,0.2034997940063476,293.2682800292969,297.1499938964844,293.1499938964844,0.3178725838661194,-6074.6044921875,304.1175537109375,0.9577040672302246,0.4049083590507507,0.3867800831794739,293.1992492675781,297.1499938964844,293.1499938964844,0.0134846111759543,-3576.70703125,303.7203369140625,0.4576298892498016,0.050000000745058,0.2350077331066131,291.1268005371094,291.1499938964844,271.4786376953125,268.7108459472656,284.0964660644531,293.28424072265625,291.13397216796875,1.0,0.2565999925136566,0.8105361461639404,0.8105361461639404,1.0,1.0,-1.2288382053375244,0.5177876353263855,0.7110505700111389,0.2520550191402435,0.0,0.0,0.370483249425888,65.02345275878906,73.0,28.102781295776367,-8772.5888671875,241.2406616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361022949219,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.884765625,18000.0,0.0,0.0,0.187453493475914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804730236530304,0.2804776132106781,-4.601101409207331e-06,0.0,0.0001902414660435,0.0,0.0,12.4989595413208,0.0,0.0,0.0,0.3040768504142761,4.0,0.0,1.0
732660,293.1806945800781,297.1499938964844,293.1499938964844,0.1022978201508522,-2332.37841796875,304.1521301269531,0.6984240412712097,0.1624744534492492,0.1483974158763885,293.35260009765625,297.1499938964844,293.1499938964844,0.0137303955852985,-759.682373046875,303.8212890625,0.450194239616394,0.050000000745058,0.0496802516281604,293.2137145996094,297.1499938964844,293.1499938964844,0.2065996974706649,-3182.37890625,304.15625,0.8392391204833984,0.2870778143405914,0.2024149000644683,293.28448486328125,297.1499938964844,293.1499938964844,0.3111748993396759,-5964.82275390625,304.1390075683594,0.9403476119041444,0.398585557937622,0.3798876106739044,293.2030944824219,297.1499938964844,293.1499938964844,0.0134481489658355,-3571.99462890625,303.69366455078125,0.450194239616394,0.050000000745058,0.2356617152690887,291.15380859375,291.1499938964844,271.5651550292969,268.7801208496094,284.14556884765625,293.30584716796875,291.1544189453125,1.0,0.2585910260677337,0.8099018335342407,0.8099018335342407,1.0,1.0,-1.2193894386291504,0.5137960314750671,0.705593466758728,0.2486496269702911,0.0,0.0,0.3674517869949341,68.34609985351562,61.0,21.29306602478028,-8634.2080078125,244.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8748474121094,306.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.1858540922403335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770845592021942,0.2770891487598419,-4.599552084982861e-06,0.0,0.0001886182726593,0.0,0.0,12.325050354003906,0.0,0.0,0.0,0.303483247756958,4.0,0.0,1.0
732720,293.1806945800781,297.1499938964844,293.1499938964844,0.1022978201508522,-2332.37841796875,304.1521301269531,0.6984240412712097,0.1624744534492492,0.1483974158763885,293.35260009765625,297.1499938964844,293.1499938964844,0.0137303955852985,-759.682373046875,303.8212890625,0.450194239616394,0.050000000745058,0.0496802516281604,293.2137145996094,297.1499938964844,293.1499938964844,0.2065996974706649,-3182.37890625,304.15625,0.8392391204833984,0.2870778143405914,0.2024149000644683,293.28448486328125,297.1499938964844,293.1499938964844,0.3111748993396759,-5964.82275390625,304.1390075683594,0.9403476119041444,0.398585557937622,0.3798876106739044,293.2030944824219,297.1499938964844,293.1499938964844,0.0134481489658355,-3571.99462890625,303.69366455078125,0.450194239616394,0.050000000745058,0.2356617152690887,291.15380859375,291.1499938964844,271.5651550292969,268.7801208496094,284.14556884765625,293.30584716796875,291.1544189453125,1.0,0.2585910260677337,0.8099018335342407,0.8099018335342407,1.0,1.0,-1.2193894386291504,0.5137960314750671,0.705593466758728,0.2486496269702911,0.0,0.0,0.3674517869949341,68.34609985351562,61.0,21.29306602478028,-8634.2080078125,244.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8748474121094,306.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.1858540922403335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770845592021942,0.2770891487598419,-4.599552084982861e-06,0.0,0.0001886182726593,0.0,0.0,12.325050354003906,0.0,0.0,0.0,0.303483247756958,4.0,0.0,1.0
732780,293.1805725097656,297.1499938964844,293.1499938964844,0.1015697792172432,-2318.78662109375,304.15264892578125,0.7007263898849487,0.1617228835821151,0.1476308852434158,293.37335205078125,297.1499938964844,293.1499938964844,0.0133622046560049,-750.43505859375,303.6917419433594,0.4535633623600006,0.050000000745058,0.0496160387992858,293.2137451171875,297.1499938964844,293.1499938964844,0.204921618103981,-3161.550537109375,304.1569519042969,0.8415029048919678,0.285451203584671,0.2012205421924591,293.2882080078125,297.1499938964844,293.1499938964844,0.3069826066493988,-5897.1513671875,304.1495056152344,0.9414098858833312,0.3944128453731537,0.3755425214767456,293.2066650390625,297.1499938964844,293.1499938964844,0.0133374445140361,-3556.896484375,303.6658935546875,0.4535633623600006,0.050000000745058,0.2353571355342865,291.1628723144531,291.1499938964844,271.65106201171875,268.8488464355469,284.1897277832031,293.3202209472656,291.1639099121094,1.0,0.2557123303413391,0.809267520904541,0.809267520904541,1.0,1.0,-1.2113770246505735,0.510438084602356,0.700938880443573,0.245663970708847,0.0,0.0,0.3651775419712066,66.57658386230469,49.0,16.14249610900879,-8529.521484375,238.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,306.3241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1846170425415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750656008720398,0.2750701904296875,-4.593803623720305e-06,0.0,0.0001873628207249,0.0,0.0,12.209773063659668,0.0,0.0,0.0,0.3030033111572265,4.0,0.0,1.0
732840,293.1805725097656,297.1499938964844,293.1499938964844,0.1015697792172432,-2318.78662109375,304.15264892578125,0.7007263898849487,0.1617228835821151,0.1476308852434158,293.37335205078125,297.1499938964844,293.1499938964844,0.0133622046560049,-750.43505859375,303.6917419433594,0.4535633623600006,0.050000000745058,0.0496160387992858,293.2137451171875,297.1499938964844,293.1499938964844,0.204921618103981,-3161.550537109375,304.1569519042969,0.8415029048919678,0.285451203584671,0.2012205421924591,293.2882080078125,297.1499938964844,293.1499938964844,0.3069826066493988,-5897.1513671875,304.1495056152344,0.9414098858833312,0.3944128453731537,0.3755425214767456,293.2066650390625,297.1499938964844,293.1499938964844,0.0133374445140361,-3556.896484375,303.6658935546875,0.4535633623600006,0.050000000745058,0.2353571355342865,291.1628723144531,291.1499938964844,271.65106201171875,268.8488464355469,284.1897277832031,293.3202209472656,291.1639099121094,1.0,0.2557123303413391,0.809267520904541,0.809267520904541,1.0,1.0,-1.2113770246505735,0.510438084602356,0.700938880443573,0.245663970708847,0.0,0.0,0.3651775419712066,66.57658386230469,49.0,16.14249610900879,-8529.521484375,238.0873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,306.3241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1846170425415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750656008720398,0.2750701904296875,-4.593803623720305e-06,0.0,0.0001873628207249,0.0,0.0,12.209773063659668,0.0,0.0,0.0,0.3030033111572265,4.0,0.0,1.0
