time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732900,293.1802673339844,297.1499938964844,293.1499938964844,0.1012121587991714,-2312.130859375,304.1528015136719,0.7048797011375427,0.1613942086696624,0.147243320941925,293.3821105957031,297.1499938964844,293.1499938964844,0.013166693970561,-745.2359008789062,303.62890625,0.4581824839115143,0.050000000745058,0.0495329014956951,293.213623046875,297.1499938964844,293.1499938964844,0.2040830850601196,-3151.166015625,304.1572265625,0.8458706140518188,0.2846686542034149,0.200607493519783,293.2882995605469,297.1499938964844,293.1499938964844,0.3051784336566925,-5868.4501953125,304.1528625488281,0.9465723633766174,0.3926416337490082,0.3737158179283142,293.20819091796875,297.1499938964844,293.1499938964844,0.0132614662870764,-3546.11669921875,303.6522216796875,0.4581824839115143,0.050000000745058,0.2349627614021301,291.1664733886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2113037109375,293.3260803222656,291.1670227050781,1.0,0.2529358267784118,0.8089503645896912,0.8089503645896912,1.0,1.0,-1.2074099779129028,0.5087517499923706,0.6986582279205322,0.2442609816789627,0.0,0.0,0.3637085556983948,64.40264129638672,49.0,12.235861778259276,-8473.125,232.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67657470703125,306.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.478515625,18000.0,0.0,0.0,0.1841080337762832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735941112041473,0.273598700761795,-4.589997388393385e-06,0.0,0.0001868462568381,0.0,0.0,12.126994132995604,0.0,0.0,0.0,0.3026689291000366,4.0,0.0,1.0
732960,293.1798400878906,297.1499938964844,293.1499938964844,0.1008675843477249,-2305.738037109375,304.1529235839844,0.7107422947883606,0.1610920131206512,0.1468574106693267,293.3900146484375,297.1499938964844,293.1499938964844,0.0129680642858147,-739.8060302734375,303.5670471191406,0.4646205008029938,0.050000000745058,0.0494247265160083,293.2134094238281,297.1499938964844,293.1499938964844,0.2032618522644043,-3141.016845703125,304.15740966796875,0.8522218465805054,0.2839043140411377,0.1999892294406891,293.287841796875,297.1499938964844,293.1499938964844,0.3034799993038177,-5841.65478515625,304.1554260253906,0.954172432422638,0.3909782469272613,0.3719937801361084,293.20953369140625,297.1499938964844,293.1499938964844,0.0131770214065909,-3534.009521484375,303.6387634277344,0.4646205008029938,0.050000000745058,0.2344496250152588,291.1685791015625,291.1499938964844,271.7359924316406,268.91668701171875,284.23260498046875,293.3314208984375,291.1689758300781,1.0,0.2494630515575409,0.8087929487228394,0.8087929487228394,1.0,1.0,-1.203391671180725,0.5070371031761169,0.6963546276092529,0.242921307682991,0.0,0.0,0.3622542321681976,61.59574890136719,37.0,9.01606273651123,-8418.4599609375,225.0023956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6232604980469,306.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.37109375,18000.0,0.0,0.0,0.1836425811052322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720980048179626,0.2721025943756103,-4.585760507325176e-06,0.0,0.0001863738871179,0.0,0.0,12.042159080505373,0.0,0.0,0.0,0.3023232817649841,4.0,0.0,1.0
733020,293.17877197265625,297.1499938964844,293.1499938964844,0.1001898720860481,-2293.164794921875,304.153076171875,0.7263939380645752,0.1605532318353653,0.1460961103439331,293.40362548828125,297.1499938964844,293.1499938964844,0.0125652011483907,-728.3065185546875,303.4455261230469,0.4794053733348846,0.050000000745058,0.0491524785757064,293.2127990722656,297.1499938964844,293.1499938964844,0.2016159296035766,-3120.670166015625,304.1576843261719,0.8712952733039856,0.2824211716651916,0.1987455934286117,293.2860412597656,297.1499938964844,293.1499938964844,0.3001932501792907,-5790.23876953125,304.1590576171875,0.9751204252243042,0.3878500461578369,0.3687213957309723,293.2116394042969,297.1499938964844,293.1499938964844,0.0129877040162682,-3506.19482421875,303.6126708984375,0.4794053733348846,0.050000000745058,0.2331582009792328,291.1723327636719,291.1499938964844,271.8196105957031,268.9833984375,284.27508544921875,293.3407592773437,291.1727600097656,1.0,0.2408324778079986,0.808478057384491,0.808478057384491,1.0,1.0,-1.1951802968978882,0.5034730434417725,0.6917072534561157,0.2403823435306549,0.0,0.0,0.3590270280838012,54.56940078735352,25.0,6.322294235229492,-8312.37890625,207.84246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376281738281,306.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9765625,18000.0,0.0,0.0,0.18278568983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689311504364013,0.2689357399940491,-4.5768110794597305e-06,0.0,0.00018550423556,0.0,0.0,11.863451957702637,0.0,0.0,0.0,0.3015898466110229,4.0,0.0,1.0
733080,293.17877197265625,297.1499938964844,293.1499938964844,0.1001898720860481,-2293.164794921875,304.153076171875,0.7263939380645752,0.1605532318353653,0.1460961103439331,293.40362548828125,297.1499938964844,293.1499938964844,0.0125652011483907,-728.3065185546875,303.4455261230469,0.4794053733348846,0.050000000745058,0.0491524785757064,293.2127990722656,297.1499938964844,293.1499938964844,0.2016159296035766,-3120.670166015625,304.1576843261719,0.8712952733039856,0.2824211716651916,0.1987455934286117,293.2860412597656,297.1499938964844,293.1499938964844,0.3001932501792907,-5790.23876953125,304.1590576171875,0.9751204252243042,0.3878500461578369,0.3687213957309723,293.2116394042969,297.1499938964844,293.1499938964844,0.0129877040162682,-3506.19482421875,303.6126708984375,0.4794053733348846,0.050000000745058,0.2331582009792328,291.1723327636719,291.1499938964844,271.8196105957031,268.9833984375,284.27508544921875,293.3407592773437,291.1727600097656,1.0,0.2408324778079986,0.808478057384491,0.808478057384491,1.0,1.0,-1.1951802968978882,0.5034730434417725,0.6917072534561157,0.2403823435306549,0.0,0.0,0.3590270280838012,54.56940078735352,25.0,6.322294235229492,-8312.37890625,207.84246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376281738281,306.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9765625,18000.0,0.0,0.0,0.18278568983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689311504364013,0.2689357399940491,-4.5768110794597305e-06,0.0,0.00018550423556,0.0,0.0,11.863451957702637,0.0,0.0,0.0,0.3015898466110229,4.0,0.0,1.0
733140,293.177490234375,297.1499938964844,293.1499938964844,0.0995302200317382,-2280.919189453125,304.15313720703125,0.7487232685089111,0.1600844264030456,0.1453568190336227,293.4149475097656,297.1499938964844,293.1499938964844,0.0121652474626898,-716.305419921875,303.3259582519531,0.4964685142040252,0.050000000745058,0.0488332286477088,293.2120361328125,297.1499938964844,293.1499938964844,0.1999708414077758,-3100.316162109375,304.1578674316406,0.9003143906593323,0.2809870541095733,0.1975031048059463,293.2835388183594,297.1499938964844,293.1499938964844,0.2962132096290588,-5727.61767578125,304.1628723144531,0.9990000128746032,0.3849120140075683,0.3646976947784424,293.21307373046875,297.1499938964844,293.1499938964844,0.0127838151529431,-3475.447021484375,303.58770751953125,0.4964685142040252,0.050000000745058,0.2316438108682632,291.1761169433594,291.1499938964844,271.90155029296875,269.0487060546875,284.3182067871094,293.34881591796875,291.17657470703125,1.0,0.230399340391159,0.8081632256507874,0.8081632256507874,1.0,1.0,-1.185816764831543,0.4992718696594238,0.6865448951721191,0.2379211485385894,0.0,0.0,0.3552891612052917,46.34611892700195,25.0,5.775343418121338,-8204.1279296875,188.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800720214844,306.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.314453125,18000.0,0.0,0.0,0.1819344311952591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652978897094726,0.265302449464798,-4.566793450067053e-06,0.0,0.0001846403320087,0.0,0.0,11.660381317138672,0.0,0.0,0.0,0.3007589280605316,4.0,0.0,1.0
733200,293.177490234375,297.1499938964844,293.1499938964844,0.0995302200317382,-2280.919189453125,304.15313720703125,0.7487232685089111,0.1600844264030456,0.1453568190336227,293.4149475097656,297.1499938964844,293.1499938964844,0.0121652474626898,-716.305419921875,303.3259582519531,0.4964685142040252,0.050000000745058,0.0488332286477088,293.2120361328125,297.1499938964844,293.1499938964844,0.1999708414077758,-3100.316162109375,304.1578674316406,0.9003143906593323,0.2809870541095733,0.1975031048059463,293.2835388183594,297.1499938964844,293.1499938964844,0.2962132096290588,-5727.61767578125,304.1628723144531,0.9990000128746032,0.3849120140075683,0.3646976947784424,293.21307373046875,297.1499938964844,293.1499938964844,0.0127838151529431,-3475.447021484375,303.58770751953125,0.4964685142040252,0.050000000745058,0.2316438108682632,291.1761169433594,291.1499938964844,271.90155029296875,269.0487060546875,284.3182067871094,293.34881591796875,291.17657470703125,1.0,0.230399340391159,0.8081632256507874,0.8081632256507874,1.0,1.0,-1.185816764831543,0.4992718696594238,0.6865448951721191,0.2379211485385894,0.0,0.0,0.3552891612052917,46.34611892700195,25.0,5.775343418121338,-8204.1279296875,188.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800720214844,306.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.314453125,18000.0,0.0,0.0,0.1819344311952591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652978897094726,0.265302449464798,-4.566793450067053e-06,0.0,0.0001846403320087,0.0,0.0,11.660381317138672,0.0,0.0,0.0,0.3007589280605316,4.0,0.0,1.0
733260,293.1760559082031,297.1499938964844,293.1499938964844,0.0988296195864677,-2267.512451171875,304.1532897949219,0.7631137371063232,0.1596777886152267,0.1448257714509964,293.4246826171875,297.1499938964844,293.1499938964844,0.0118199596181511,-705.305908203125,303.2088623046875,0.5071449279785156,0.050000000745058,0.0486688651144504,293.2112731933594,297.1499938964844,293.1499938964844,0.198061466217041,-3076.249267578125,304.158447265625,0.9191284775733948,0.2795717418193817,0.1964011043310165,293.26287841796875,297.1499938964844,293.1499938964844,0.2751183211803436,-5391.1181640625,304.1932067871094,0.9990000128746032,0.3856579065322876,0.3431875705718994,293.2138061523437,297.1499938964844,293.1499938964844,0.0126251196488738,-3449.411376953125,303.5650939941406,0.5071449279785156,0.050000000745058,0.2308641523122787,291.20361328125,291.1499938964844,271.9814453125,269.11236572265625,284.3851013183594,293.3570251464844,291.2082214355469,1.0,0.2222633212804794,0.8078779578208923,0.8078779578208923,1.0,1.0,-1.157040238380432,0.485600471496582,0.6714397072792053,0.2329021990299224,0.0,0.0,0.3468298614025116,41.82152557373047,25.0,38.42250442504883,-8009.54736328125,170.1960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,306.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.798828125,18000.0,0.0,0.0,0.1808527410030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589700520038605,0.2589746117591858,-4.553406142804306e-06,0.0,0.0001835425500757,0.0,0.0,11.319626808166504,0.0,0.0,0.0,0.2993658781051636,4.0,0.0,1.0
733320,293.1760559082031,297.1499938964844,293.1499938964844,0.0988296195864677,-2267.512451171875,304.1532897949219,0.7631137371063232,0.1596777886152267,0.1448257714509964,293.4246826171875,297.1499938964844,293.1499938964844,0.0118199596181511,-705.305908203125,303.2088623046875,0.5071449279785156,0.050000000745058,0.0486688651144504,293.2112731933594,297.1499938964844,293.1499938964844,0.198061466217041,-3076.249267578125,304.158447265625,0.9191284775733948,0.2795717418193817,0.1964011043310165,293.26287841796875,297.1499938964844,293.1499938964844,0.2751183211803436,-5391.1181640625,304.1932067871094,0.9990000128746032,0.3856579065322876,0.3431875705718994,293.2138061523437,297.1499938964844,293.1499938964844,0.0126251196488738,-3449.411376953125,303.5650939941406,0.5071449279785156,0.050000000745058,0.2308641523122787,291.20361328125,291.1499938964844,271.9814453125,269.11236572265625,284.3851013183594,293.3570251464844,291.2082214355469,1.0,0.2222633212804794,0.8078779578208923,0.8078779578208923,1.0,1.0,-1.157040238380432,0.485600471496582,0.6714397072792053,0.2329021990299224,0.0,0.0,0.3468298614025116,41.82152557373047,25.0,38.42250442504883,-8009.54736328125,170.1960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,306.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.798828125,18000.0,0.0,0.0,0.1808527410030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589700520038605,0.2589746117591858,-4.553406142804306e-06,0.0,0.0001835425500757,0.0,0.0,11.319626808166504,0.0,0.0,0.0,0.2993658781051636,4.0,0.0,1.0
733380,293.1745910644531,297.1499938964844,293.1499938964844,0.0982555374503135,-2256.581787109375,304.15313720703125,0.775560200214386,0.159314289689064,0.1443721652030944,293.43365478515625,297.1499938964844,293.1499938964844,0.011508896946907,-695.3018188476562,303.0907592773437,0.5166134238243103,0.050000000745058,0.0485476963222026,293.2108764648437,297.1499938964844,293.1499938964844,0.196272388100624,-3053.8115234375,304.1585998535156,0.9356011748313904,0.2781002521514892,0.1952948868274688,293.2249450683594,297.1499938964844,293.1499938964844,0.2578023970127105,-5116.98779296875,304.2072448730469,0.9990000128746032,0.3904637098312378,0.3260054886341095,293.2141418457031,297.1499938964844,293.1499938964844,0.0124967982992529,-3428.62646484375,303.543212890625,0.5166134238243103,0.050000000745058,0.2302893698215484,291.2268981933594,291.1499938964844,272.0589294433594,269.174072265625,284.44781494140625,293.3677978515625,291.2280578613281,1.0,0.2157313376665115,0.8075926899909973,0.8075926899909973,1.0,1.0,-1.1335327625274658,0.4744642972946167,0.6590684652328491,0.2287886291742324,0.0,0.0,0.3346838653087616,38.46181488037109,28.0,25.78118705749512,-7767.84521484375,156.8204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,306.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.478515625,18000.0,0.0,0.0,0.1790628880262375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474956959486007,0.2475002110004425,-4.525832991930656e-06,0.0,0.0001817260636016,0.0,0.0,10.703978538513184,0.0,0.0,0.0,0.2969073057174682,4.0,0.0,1.0
733440,293.1745910644531,297.1499938964844,293.1499938964844,0.0982555374503135,-2256.581787109375,304.15313720703125,0.775560200214386,0.159314289689064,0.1443721652030944,293.43365478515625,297.1499938964844,293.1499938964844,0.011508896946907,-695.3018188476562,303.0907592773437,0.5166134238243103,0.050000000745058,0.0485476963222026,293.2108764648437,297.1499938964844,293.1499938964844,0.196272388100624,-3053.8115234375,304.1585998535156,0.9356011748313904,0.2781002521514892,0.1952948868274688,293.2249450683594,297.1499938964844,293.1499938964844,0.2578023970127105,-5116.98779296875,304.2072448730469,0.9990000128746032,0.3904637098312378,0.3260054886341095,293.2141418457031,297.1499938964844,293.1499938964844,0.0124967982992529,-3428.62646484375,303.543212890625,0.5166134238243103,0.050000000745058,0.2302893698215484,291.2268981933594,291.1499938964844,272.0589294433594,269.174072265625,284.44781494140625,293.3677978515625,291.2280578613281,1.0,0.2157313376665115,0.8075926899909973,0.8075926899909973,1.0,1.0,-1.1335327625274658,0.4744642972946167,0.6590684652328491,0.2287886291742324,0.0,0.0,0.3346838653087616,38.46181488037109,28.0,25.78118705749512,-7767.84521484375,156.8204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,306.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.478515625,18000.0,0.0,0.0,0.1790628880262375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474956959486007,0.2475002110004425,-4.525832991930656e-06,0.0,0.0001817260636016,0.0,0.0,10.703978538513184,0.0,0.0,0.0,0.2969073057174682,4.0,0.0,1.0
733500,293.17388916015625,297.1499938964844,293.1499938964844,0.098063625395298,-2253.010498046875,304.15289306640625,0.7802985310554504,0.1591414511203766,0.1441770195960998,293.4379577636719,297.1499938964844,293.1499938964844,0.0113711254671216,-690.98486328125,303.0304870605469,0.5203316807746887,0.050000000745058,0.0485053658485412,293.21075439453125,297.1499938964844,293.1499938964844,0.1955238729715347,-3044.536376953125,304.15838623046875,0.9415298700332642,0.2773531675338745,0.1947464942932129,293.20391845703125,297.1499938964844,293.1499938964844,0.2515658438205719,-5018.5263671875,304.2081298828125,0.9990000128746032,0.3936463892459869,0.3197847902774811,293.21435546875,297.1499938964844,293.1499938964844,0.0124495094642043,-3421.631591796875,303.5317077636719,0.5203316807746887,0.050000000745058,0.2300885766744613,291.23016357421875,291.1499938964844,272.0966796875,269.2041320800781,284.47393798828125,293.37042236328125,291.2303466796875,1.0,0.2134377509355545,0.8074500560760498,0.8074500560760498,1.0,1.0,-1.1248793601989746,0.4704040884971618,0.6544752717018127,0.2271731942892074,0.0,0.0,0.3289932012557983,37.28148651123047,28.0,15.352710723876951,-7665.4716796875,152.1172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546264648437,305.9950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.919921875,18000.0,0.0,0.0,0.1778432428836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420607358217239,0.2420652508735656,-4.511011411523214e-06,0.0,0.0001804882776923,0.0,0.0,10.413007736206056,0.0,0.0,0.0,0.2957223951816559,4.0,0.0,1.0
733560,293.1733093261719,297.1499938964844,293.1499938964844,0.0979099422693252,-2250.2080078125,304.15264892578125,0.7838538885116577,0.1589524149894714,0.1439864635467529,293.44219970703125,297.1499938964844,293.1499938964844,0.0112424194812774,-687.0167846679688,302.9693603515625,0.5232157111167908,0.050000000745058,0.0484742857515811,293.2106628417969,297.1499938964844,293.1499938964844,0.194849357008934,-3036.23974609375,304.1580810546875,0.9457520842552184,0.2766002118587494,0.1942014843225479,293.1839904785156,297.1499938964844,293.1499938964844,0.2468889951705932,-4945.24951171875,304.2060241699219,0.9990000128746032,0.3968799412250519,0.3151387870311737,293.2145690917969,297.1499938964844,293.1499938964844,0.0124116241931915,-3416.497314453125,303.5199279785156,0.5232157111167908,0.050000000745058,0.2299411445856094,291.2294006347656,291.1499938964844,272.1336975097656,269.2336120605469,284.4985656738281,293.3757629394531,291.2286682128906,1.0,0.2116825729608535,0.8074423670768738,0.8074423670768738,1.0,1.0,-1.1182042360305786,0.4673113524913788,0.6508929133415222,0.2258584201335907,0.0,0.0,0.3237568736076355,36.40945816040039,31.0,4.609711647033691,-7575.8974609375,148.60568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092224121094,305.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.978515625,18000.0,0.0,0.0,0.1764337867498397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370269447565078,0.2370314449071884,-4.496990641200682e-06,0.0,0.0001790578680811,0.0,0.0,10.145575523376465,0.0,0.0,0.0,0.2946293652057647,4.0,0.0,1.0
733620,293.1742553710937,297.1499938964844,293.1499938964844,0.0975301414728164,-2243.36376953125,304.1524353027344,0.787397027015686,0.1581832468509674,0.1434158235788345,293.4504089355469,297.1499938964844,293.1499938964844,0.0110060758888721,-679.8851928710938,302.8445739746094,0.526656985282898,0.050000000745058,0.0484390296041965,293.2105712890625,297.1499938964844,293.1499938964844,0.1936798393726349,-3022.011962890625,304.1573486328125,0.9498311877250672,0.2750815749168396,0.1931212544441223,293.1513671875,297.1499938964844,293.1499938964844,0.2414462268352508,-4862.03125,304.1962585449219,0.9990000128746032,0.4026525616645813,0.3097824156284332,293.21490478515625,297.1499938964844,293.1499938964844,0.0123586999252438,-3410.752197265625,303.49609375,0.526656985282898,0.050000000745058,0.2297738939523697,291.2181091308594,291.1499938964844,272.205322265625,269.2906494140625,284.5311279296875,293.369873046875,291.2157287597656,1.0,0.2095749974250793,0.8074268698692322,0.8074268698692322,1.0,1.0,-1.1095482110977173,0.4633888900279999,0.6461593508720398,0.2239209562540054,0.0,0.0,0.3152933120727539,35.40153121948242,34.0,-14.942336082458496,-7441.02294921875,144.33888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279663085937,305.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.50390625,18000.0,0.0,0.0,0.1731716096401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287569791078567,0.2287614494562149,-4.47315596829867e-06,0.0,0.0001757471763994,0.0,0.0,9.710164070129396,0.0,0.0,0.0,0.292839378118515,4.0,0.0,1.0
733680,293.1742553710937,297.1499938964844,293.1499938964844,0.0975301414728164,-2243.36376953125,304.1524353027344,0.787397027015686,0.1581832468509674,0.1434158235788345,293.4504089355469,297.1499938964844,293.1499938964844,0.0110060758888721,-679.8851928710938,302.8445739746094,0.526656985282898,0.050000000745058,0.0484390296041965,293.2105712890625,297.1499938964844,293.1499938964844,0.1936798393726349,-3022.011962890625,304.1573486328125,0.9498311877250672,0.2750815749168396,0.1931212544441223,293.1513671875,297.1499938964844,293.1499938964844,0.2414462268352508,-4862.03125,304.1962585449219,0.9990000128746032,0.4026525616645813,0.3097824156284332,293.21490478515625,297.1499938964844,293.1499938964844,0.0123586999252438,-3410.752197265625,303.49609375,0.526656985282898,0.050000000745058,0.2297738939523697,291.2181091308594,291.1499938964844,272.205322265625,269.2906494140625,284.5311279296875,293.369873046875,291.2157287597656,1.0,0.2095749974250793,0.8074268698692322,0.8074268698692322,1.0,1.0,-1.1095482110977173,0.4633888900279999,0.6461593508720398,0.2239209562540054,0.0,0.0,0.3152933120727539,35.40153121948242,34.0,-14.942336082458496,-7441.02294921875,144.33888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279663085937,305.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.50390625,18000.0,0.0,0.0,0.1731716096401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287569791078567,0.2287614494562149,-4.47315596829867e-06,0.0,0.0001757471763994,0.0,0.0,9.710164070129396,0.0,0.0,0.0,0.292839378118515,4.0,0.0,1.0
733740,293.1770324707031,297.1499938964844,293.1499938964844,0.0968181565403938,-2230.385498046875,304.1528015136719,0.7862003445625305,0.1569994837045669,0.1423731446266174,293.4584655761719,297.1499938964844,293.1499938964844,0.0107881342992186,-673.3836059570312,302.71649169921875,0.5272371172904968,0.050000000745058,0.0484332889318466,293.2103576660156,297.1499938964844,293.1499938964844,0.1926534920930862,-3009.6337890625,304.1566162109375,0.948899269104004,0.2735887765884399,0.1920594424009323,293.13201904296875,297.1499938964844,293.1499938964844,0.2404070347547531,-4850.09375,304.1825256347656,0.9990000128746032,0.4065701365470886,0.3088983595371246,293.21514892578125,297.1499938964844,293.1499938964844,0.0123258410021662,-3408.89208984375,303.4719543457031,0.5272371172904968,0.050000000745058,0.2297466695308685,291.1991882324219,291.1499938964844,272.2735290527344,269.3450012207031,284.55743408203125,293.3653259277344,291.19696044921875,1.0,0.2090187072753906,0.8074114322662354,0.8074114322662354,1.0,1.0,-1.105919599533081,0.4618708491325378,0.6440487504005432,0.2227574735879898,0.0,0.0,0.3100118339061737,35.19986724853516,37.0,-23.09604835510254,-7362.2001953125,142.9832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,305.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.609375,18000.0,0.0,0.0,0.1695982664823532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234658300876617,0.2234702855348587,-4.456698206922738e-06,0.0,0.0001721206790534,0.0,0.0,9.432808876037598,0.0,0.0,0.0,0.2916819751262665,4.0,0.0,1.0
733800,293.1770324707031,297.1499938964844,293.1499938964844,0.0968181565403938,-2230.385498046875,304.1528015136719,0.7862003445625305,0.1569994837045669,0.1423731446266174,293.4584655761719,297.1499938964844,293.1499938964844,0.0107881342992186,-673.3836059570312,302.71649169921875,0.5272371172904968,0.050000000745058,0.0484332889318466,293.2103576660156,297.1499938964844,293.1499938964844,0.1926534920930862,-3009.6337890625,304.1566162109375,0.948899269104004,0.2735887765884399,0.1920594424009323,293.13201904296875,297.1499938964844,293.1499938964844,0.2404070347547531,-4850.09375,304.1825256347656,0.9990000128746032,0.4065701365470886,0.3088983595371246,293.21514892578125,297.1499938964844,293.1499938964844,0.0123258410021662,-3408.89208984375,303.4719543457031,0.5272371172904968,0.050000000745058,0.2297466695308685,291.1991882324219,291.1499938964844,272.2735290527344,269.3450012207031,284.55743408203125,293.3653259277344,291.19696044921875,1.0,0.2090187072753906,0.8074114322662354,0.8074114322662354,1.0,1.0,-1.105919599533081,0.4618708491325378,0.6440487504005432,0.2227574735879898,0.0,0.0,0.3100118339061737,35.19986724853516,37.0,-23.09604835510254,-7362.2001953125,142.9832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,305.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.609375,18000.0,0.0,0.0,0.1695982664823532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234658300876617,0.2234702855348587,-4.456698206922738e-06,0.0,0.0001721206790534,0.0,0.0,9.432808876037598,0.0,0.0,0.0,0.2916819751262665,4.0,0.0,1.0
733860,293.1785888671875,297.1499938964844,293.1499938964844,0.0961774960160255,-2218.740234375,304.1529235839844,0.7823466658592224,0.1559993326663971,0.1414328515529632,293.4664306640625,297.1499938964844,293.1499938964844,0.0105775268748402,-666.953125,302.5856018066406,0.5256708860397339,0.050000000745058,0.0484489947557449,293.2064208984375,297.1499938964844,293.1499938964844,0.1920953691005706,-3003.16845703125,304.1553039550781,0.944949209690094,0.2728515565395355,0.1914015263319015,293.1259460449219,297.1499938964844,293.1499938964844,0.2425462156534195,-4889.10302734375,304.1681213378906,0.9990000128746032,0.4082770347595215,0.3112978041172027,293.215576171875,297.1499938964844,293.1499938964844,0.012299234047532,-3408.04736328125,303.4471740722656,0.5256708860397339,0.050000000745058,0.2298211604356765,291.1813659667969,291.1499938964844,272.337890625,269.3963317871094,284.5807189941406,293.3666687011719,291.1790466308594,1.0,0.2097235471010208,0.807227373123169,0.807227373123169,1.0,1.0,-1.1069875955581665,0.4625655114650726,0.6444221138954163,0.2223434299230575,0.0,0.0,0.307007372379303,35.59662628173828,40.0,-25.23164939880371,-7320.90478515625,144.01734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988037109375,305.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.1660568118095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203359454870224,0.2203404009342193,-4.446632374310866e-06,0.0,0.0001685265597188,0.0,0.0,9.269472122192385,0.0,0.0,0.0,0.2909956574440002,4.0,0.0,1.0
733920,293.1785888671875,297.1499938964844,293.1499938964844,0.0961774960160255,-2218.740234375,304.1529235839844,0.7823466658592224,0.1559993326663971,0.1414328515529632,293.4664306640625,297.1499938964844,293.1499938964844,0.0105775268748402,-666.953125,302.5856018066406,0.5256708860397339,0.050000000745058,0.0484489947557449,293.2064208984375,297.1499938964844,293.1499938964844,0.1920953691005706,-3003.16845703125,304.1553039550781,0.944949209690094,0.2728515565395355,0.1914015263319015,293.1259460449219,297.1499938964844,293.1499938964844,0.2425462156534195,-4889.10302734375,304.1681213378906,0.9990000128746032,0.4082770347595215,0.3112978041172027,293.215576171875,297.1499938964844,293.1499938964844,0.012299234047532,-3408.04736328125,303.4471740722656,0.5256708860397339,0.050000000745058,0.2298211604356765,291.1813659667969,291.1499938964844,272.337890625,269.3963317871094,284.5807189941406,293.3666687011719,291.1790466308594,1.0,0.2097235471010208,0.807227373123169,0.807227373123169,1.0,1.0,-1.1069875955581665,0.4625655114650726,0.6444221138954163,0.2223434299230575,0.0,0.0,0.307007372379303,35.59662628173828,40.0,-25.23164939880371,-7320.90478515625,144.01734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988037109375,305.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.1660568118095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203359454870224,0.2203404009342193,-4.446632374310866e-06,0.0,0.0001685265597188,0.0,0.0,9.269472122192385,0.0,0.0,0.0,0.2909956574440002,4.0,0.0,1.0
733980,293.1788635253906,297.1499938964844,293.1499938964844,0.0957318022847175,-2210.75732421875,304.1526794433594,0.776764988899231,0.1552174389362335,0.1407280713319778,293.4745178222656,297.1499938964844,293.1499938964844,0.0103730177506804,-660.5820922851562,302.4512939453125,0.5224699974060059,0.050000000745058,0.048482272773981,293.2026062011719,297.1499938964844,293.1499938964844,0.1918810904026031,-3000.98828125,304.1539306640625,0.9384799003601074,0.2722026705741882,0.1910132020711898,293.1313781738281,297.1499938964844,293.1499938964844,0.2473079413175583,-4969.751953125,304.1541748046875,0.9990000128746032,0.4078080356121063,0.3163263499736786,293.2164611816406,297.1499938964844,293.1499938964844,0.0122772175818681,-3408.120849609375,303.4209899902344,0.5224699974060059,0.050000000745058,0.2299790233373642,291.1630859375,291.1499938964844,272.3980712890625,269.4444274902344,284.60223388671875,293.3743896484375,291.1609802246094,1.0,0.2114575952291488,0.8070433139801025,0.8070433139801025,1.0,1.0,-1.1119393110275269,0.4650813341140747,0.6468579173088074,0.2226157486438751,0.0,0.0,0.3065045177936554,36.48551177978516,43.0,-24.848291397094727,-7312.6162109375,147.0366973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154052734375,305.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1628460735082626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193311005830764,0.2193355560302734,-4.441838427737821e-06,0.0,0.0001652680512052,0.0,0.0,9.214147567749023,0.0,0.0,0.0,0.2907484173774719,4.0,0.0,1.0
734040,293.1788635253906,297.1499938964844,293.1499938964844,0.0957318022847175,-2210.75732421875,304.1526794433594,0.776764988899231,0.1552174389362335,0.1407280713319778,293.4745178222656,297.1499938964844,293.1499938964844,0.0103730177506804,-660.5820922851562,302.4512939453125,0.5224699974060059,0.050000000745058,0.048482272773981,293.2026062011719,297.1499938964844,293.1499938964844,0.1918810904026031,-3000.98828125,304.1539306640625,0.9384799003601074,0.2722026705741882,0.1910132020711898,293.1313781738281,297.1499938964844,293.1499938964844,0.2473079413175583,-4969.751953125,304.1541748046875,0.9990000128746032,0.4078080356121063,0.3163263499736786,293.2164611816406,297.1499938964844,293.1499938964844,0.0122772175818681,-3408.120849609375,303.4209899902344,0.5224699974060059,0.050000000745058,0.2299790233373642,291.1630859375,291.1499938964844,272.3980712890625,269.4444274902344,284.60223388671875,293.3743896484375,291.1609802246094,1.0,0.2114575952291488,0.8070433139801025,0.8070433139801025,1.0,1.0,-1.1119393110275269,0.4650813341140747,0.6468579173088074,0.2226157486438751,0.0,0.0,0.3065045177936554,36.48551177978516,43.0,-24.848291397094727,-7312.6162109375,147.0366973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154052734375,305.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1628460735082626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193311005830764,0.2193355560302734,-4.441838427737821e-06,0.0,0.0001652680512052,0.0,0.0,9.214147567749023,0.0,0.0,0.0,0.2907484173774719,4.0,0.0,1.0
734100,293.1788635253906,297.1499938964844,293.1499938964844,0.0955315306782722,-2207.167236328125,304.1525573730469,0.7733731865882874,0.154853954911232,0.1404139846563339,293.4786376953125,297.1499938964844,293.1499938964844,0.0102715389803051,-657.336181640625,302.3829345703125,0.520369291305542,0.050000000745058,0.0485050566494464,293.2017822265625,297.1499938964844,293.1499938964844,0.1916537880897522,-2998.310791015625,304.15362548828125,0.9340807795524596,0.2716990113258362,0.1907288134098053,293.1375732421875,297.1499938964844,293.1499938964844,0.2505567967891693,-5023.66748046875,304.14752197265625,0.9990000128746032,0.4068278670310974,0.3197237849235534,293.21710205078125,297.1499938964844,293.1499938964844,0.0122660417109727,-3408.09619140625,303.4072570800781,0.520369291305542,0.050000000745058,0.2300871014595031,291.1549987792969,291.1499938964844,272.4264831542969,269.4671630859375,284.61346435546875,293.3817138671875,291.15313720703125,1.0,0.2126412093639373,0.8069512844085693,0.8069512844085693,1.0,1.0,-1.1154552698135376,0.4668203592300415,0.6486348509788513,0.2229560017585754,0.0,0.0,0.3069864213466644,37.09870147705078,43.0,-23.158811569213867,-7317.54833984375,149.1611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9031982421875,305.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.1614479124546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195173501968383,0.2195217907428741,-4.441286364453845e-06,0.0,0.0001638491085032,0.0,0.0,9.221525192260742,0.0,0.0,0.0,0.2907675802707672,4.0,0.0,1.0
734160,293.1783752441406,297.1499938964844,293.1499938964844,0.0953646823763847,-2204.190673828125,304.15240478515625,0.7697303891181946,0.1545823365449905,0.1401494890451431,293.4827880859375,297.1499938964844,293.1499938964844,0.010170423425734,-654.0391235351562,302.31378173828125,0.5180177092552185,0.050000000745058,0.0485315136611461,293.2017822265625,297.1499938964844,293.1499938964844,0.1912951171398162,-2993.929931640625,304.15362548828125,0.9289594888687134,0.271039605140686,0.190345361828804,293.14605712890625,297.1499938964844,293.1499938964844,0.2543056011199951,-5085.2763671875,304.14117431640625,0.9990000128746032,0.4053191542625427,0.3236247599124908,293.2178955078125,297.1499938964844,293.1499938964844,0.0122543359175324,-3407.94921875,303.39306640625,0.5180177092552185,0.050000000745058,0.2302125990390777,291.1477966308594,291.1499938964844,272.4537048339844,269.489013671875,284.6252136230469,293.3912658691406,291.1461486816406,1.0,0.2140044271945953,0.8067879676818848,0.8067879676818848,1.0,1.0,-1.1195416450500488,0.4688149988651275,0.6507266163825989,0.2234089821577072,0.0,0.0,0.3078565001487732,37.81243133544922,46.0,-21.10883903503418,-7326.48974609375,151.64743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87744140625,305.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.11328125,18000.0,0.0,0.0,0.1602230966091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200610637664795,0.2200655043125152,-4.441748387762345e-06,0.0,0.0001626060839043,0.0,0.0,9.247197151184082,0.0,0.0,0.0,0.2908625900745392,4.0,0.0,1.0
734220,293.1757507324219,297.1499938964844,293.1499938964844,0.0952650532126426,-2202.595947265625,304.1517639160156,0.7622919082641602,0.1543877273797989,0.1399252712726593,293.4913024902344,297.1499938964844,293.1499938964844,0.0099688060581684,-647.280029296875,302.1728820800781,0.5128141641616821,0.050000000745058,0.0485939979553222,293.204345703125,297.1499938964844,293.1499938964844,0.190139502286911,-2979.53076171875,304.15435791015625,0.9170241355895996,0.2692159116268158,0.1892428994178772,293.1695251464844,297.1499938964844,293.1499938964844,0.2630597054958343,-5227.40234375,304.12957763671875,0.9990000128746032,0.4006781876087188,0.3326559066772461,293.21990966796875,297.1499938964844,293.1499938964844,0.012229211628437,-3407.307861328125,303.3632507324219,0.5128141641616821,0.050000000745058,0.2305089980363845,291.1356811523437,291.1499938964844,272.5044860839844,269.5298156738281,284.65045166015625,293.41754150390625,291.1343994140625,1.0,0.2171878963708877,0.8064613342285156,0.8064613342285156,1.0,1.0,-1.1292190551757812,0.4734913110733032,0.655727744102478,0.2246384024620056,0.0,0.0,0.3106083273887634,39.5023078918457,49.0,-17.02224349975586,-7353.9052734375,157.5996551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889099121094,305.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.845703125,18000.0,0.0,0.0,0.1583628356456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220663726329803,0.2220708131790161,-4.445193553692661e-06,0.0,0.0001607181475264,0.0,0.0,9.345548629760742,0.0,0.0,0.0,0.291247010231018,4.0,0.0,1.0
734280,293.1757507324219,297.1499938964844,293.1499938964844,0.0952650532126426,-2202.595947265625,304.1517639160156,0.7622919082641602,0.1543877273797989,0.1399252712726593,293.4913024902344,297.1499938964844,293.1499938964844,0.0099688060581684,-647.280029296875,302.1728820800781,0.5128141641616821,0.050000000745058,0.0485939979553222,293.204345703125,297.1499938964844,293.1499938964844,0.190139502286911,-2979.53076171875,304.15435791015625,0.9170241355895996,0.2692159116268158,0.1892428994178772,293.1695251464844,297.1499938964844,293.1499938964844,0.2630597054958343,-5227.40234375,304.12957763671875,0.9990000128746032,0.4006781876087188,0.3326559066772461,293.21990966796875,297.1499938964844,293.1499938964844,0.012229211628437,-3407.307861328125,303.3632507324219,0.5128141641616821,0.050000000745058,0.2305089980363845,291.1356811523437,291.1499938964844,272.5044860839844,269.5298156738281,284.65045166015625,293.41754150390625,291.1343994140625,1.0,0.2171878963708877,0.8064613342285156,0.8064613342285156,1.0,1.0,-1.1292190551757812,0.4734913110733032,0.655727744102478,0.2246384024620056,0.0,0.0,0.3106083273887634,39.5023078918457,49.0,-17.02224349975586,-7353.9052734375,157.5996551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889099121094,305.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.845703125,18000.0,0.0,0.0,0.1583628356456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220663726329803,0.2220708131790161,-4.445193553692661e-06,0.0,0.0001607181475264,0.0,0.0,9.345548629760742,0.0,0.0,0.0,0.291247010231018,4.0,0.0,1.0
734340,293.17291259765625,297.1499938964844,293.1499938964844,0.095396764576435,-2205.30126953125,304.1509704589844,0.7547682523727417,0.1543211787939071,0.1399866789579391,293.50006103515625,297.1499938964844,293.1499938964844,0.0097688641399145,-640.3698120117188,302.0283203125,0.5072277188301086,0.050000000745058,0.0486678890883922,293.20947265625,297.1499938964844,293.1499938964844,0.188418447971344,-2957.91796875,304.1557922363281,0.9039406776428224,0.2668014466762543,0.1876905411481857,293.200927734375,297.1499938964844,293.1499938964844,0.2732625007629394,-5390.79345703125,304.1194152832031,0.9990000128746032,0.3938271999359131,0.3430292308330536,293.2223205566406,297.1499938964844,293.1499938964844,0.0122037027031183,-3406.66015625,303.33160400390625,0.5072277188301086,0.050000000745058,0.2308595031499862,291.12481689453125,291.1499938964844,272.54998779296875,269.5666198730469,284.66510009765625,293.4311828613281,291.1232604980469,1.0,0.2208596765995025,0.8061347603797913,0.8061347603797913,1.0,1.0,-1.1403892040252686,0.478844404220581,0.6615447402000427,0.2262132614850998,0.0,0.0,0.3146709203720093,41.50211715698242,37.0,-16.658300399780273,-7395.6865234375,164.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,305.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1573603004217147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251738905906677,0.2251783460378646,-4.451505446922965e-06,0.0,0.0001597007067175,0.0,0.0,9.500576972961426,0.0,0.0,0.0,0.2918656468391418,4.0,0.0,1.0
734400,293.17291259765625,297.1499938964844,293.1499938964844,0.095396764576435,-2205.30126953125,304.1509704589844,0.7547682523727417,0.1543211787939071,0.1399866789579391,293.50006103515625,297.1499938964844,293.1499938964844,0.0097688641399145,-640.3698120117188,302.0283203125,0.5072277188301086,0.050000000745058,0.0486678890883922,293.20947265625,297.1499938964844,293.1499938964844,0.188418447971344,-2957.91796875,304.1557922363281,0.9039406776428224,0.2668014466762543,0.1876905411481857,293.200927734375,297.1499938964844,293.1499938964844,0.2732625007629394,-5390.79345703125,304.1194152832031,0.9990000128746032,0.3938271999359131,0.3430292308330536,293.2223205566406,297.1499938964844,293.1499938964844,0.0122037027031183,-3406.66015625,303.33160400390625,0.5072277188301086,0.050000000745058,0.2308595031499862,291.12481689453125,291.1499938964844,272.54998779296875,269.5666198730469,284.66510009765625,293.4311828613281,291.1232604980469,1.0,0.2208596765995025,0.8061347603797913,0.8061347603797913,1.0,1.0,-1.1403892040252686,0.478844404220581,0.6615447402000427,0.2262132614850998,0.0,0.0,0.3146709203720093,41.50211715698242,37.0,-16.658300399780273,-7395.6865234375,164.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,305.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.1573603004217147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251738905906677,0.2251783460378646,-4.451505446922965e-06,0.0,0.0001597007067175,0.0,0.0,9.500576972961426,0.0,0.0,0.0,0.2918656468391418,4.0,0.0,1.0
734460,293.1679992675781,297.1499938964844,293.1499938964844,0.0955920442938804,-2208.958740234375,304.1503295898437,0.7578966617584229,0.154748260974884,0.140262097120285,293.5024108886719,297.1499938964844,293.1499938964844,0.0095643857493996,-632.4940185546875,301.9004821777344,0.5091535449028015,0.050000000745058,0.0486415438354015,293.2069702148437,297.1499938964844,293.1499938964844,0.187157928943634,-2942.08984375,304.15594482421875,0.9057313799858092,0.265805035829544,0.1867333352565765,293.2222595214844,297.1499938964844,293.1499938964844,0.2703025937080383,-5338.70458984375,304.13525390625,0.9990000128746032,0.3881804645061493,0.3393691182136535,293.218505859375,297.1499938964844,293.1499938964844,0.0121642434969544,-3400.6640625,303.31719970703125,0.5091535449028015,0.050000000745058,0.2307345420122146,291.1263427734375,291.1499938964844,272.5926513671875,269.6015319824219,284.69140625,293.436767578125,291.12945556640625,1.0,0.2188916057348251,0.8056989908218384,0.8056989908218384,1.0,1.0,-1.135006546974182,0.4762293994426727,0.658777117729187,0.2253398150205612,0.0,0.0,0.3182040154933929,40.77198791503906,25.0,11.670221328735352,-7399.990234375,161.70199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,305.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.806640625,18000.0,0.0,0.0,0.1572077572345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289492785930633,0.2289537489414215,-4.460815034690313e-06,0.0,0.0001595458888914,0.0,0.0,9.69344711303711,0.0,0.0,0.0,0.292632132768631,4.0,0.0,1.0
734520,293.1679992675781,297.1499938964844,293.1499938964844,0.0955920442938804,-2208.958740234375,304.1503295898437,0.7578966617584229,0.154748260974884,0.140262097120285,293.5024108886719,297.1499938964844,293.1499938964844,0.0095643857493996,-632.4940185546875,301.9004821777344,0.5091535449028015,0.050000000745058,0.0486415438354015,293.2069702148437,297.1499938964844,293.1499938964844,0.187157928943634,-2942.08984375,304.15594482421875,0.9057313799858092,0.265805035829544,0.1867333352565765,293.2222595214844,297.1499938964844,293.1499938964844,0.2703025937080383,-5338.70458984375,304.13525390625,0.9990000128746032,0.3881804645061493,0.3393691182136535,293.218505859375,297.1499938964844,293.1499938964844,0.0121642434969544,-3400.6640625,303.31719970703125,0.5091535449028015,0.050000000745058,0.2307345420122146,291.1263427734375,291.1499938964844,272.5926513671875,269.6015319824219,284.69140625,293.436767578125,291.12945556640625,1.0,0.2188916057348251,0.8056989908218384,0.8056989908218384,1.0,1.0,-1.135006546974182,0.4762293994426727,0.658777117729187,0.2253398150205612,0.0,0.0,0.3182040154933929,40.77198791503906,25.0,11.670221328735352,-7399.990234375,161.70199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,305.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.806640625,18000.0,0.0,0.0,0.1572077572345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289492785930633,0.2289537489414215,-4.460815034690313e-06,0.0,0.0001595458888914,0.0,0.0,9.69344711303711,0.0,0.0,0.0,0.292632132768631,4.0,0.0,1.0
734580,293.1669006347656,297.1499938964844,293.1499938964844,0.0951307788491249,-2199.791015625,304.1510009765625,0.7697158455848694,0.1545196175575256,0.1400395184755325,293.5061950683594,297.1499938964844,293.1499938964844,0.0093111926689744,-621.5867919921875,301.7737731933594,0.5181581377983093,0.050000000745058,0.0485299080610275,293.200439453125,297.1499938964844,293.1499938964844,0.186001107096672,-2927.195556640625,304.15582275390625,0.921444296836853,0.2656683623790741,0.1862785071134567,293.2194519042969,297.1499938964844,293.1499938964844,0.254920482635498,-5086.10107421875,304.1660461425781,0.9990000128746032,0.3868580162525177,0.3233890235424042,293.21612548828125,297.1499938964844,293.1499938964844,0.0120471026748418,-3379.181884765625,303.3023681640625,0.5181581377983093,0.050000000745058,0.2302049845457077,291.15985107421875,291.1499938964844,272.6350402832031,269.6368713378906,284.7371826171875,293.4457702636719,291.1644287109375,1.0,0.2126144915819168,0.8052631616592407,0.8052631616592407,1.0,1.0,-1.1142486333847046,0.4662591516971588,0.6479894518852234,0.2221351265907287,0.0,0.0,0.3147750794887543,37.703372955322266,28.0,40.62491607666016,-7282.662109375,149.97439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,305.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1953125,18000.0,0.0,0.0,0.1575077474117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276155054569244,0.2276199609041214,-4.463228378881468e-06,0.0,0.0001598503440618,0.0,0.0,9.636920928955078,0.0,0.0,0.0,0.2924464344978332,4.0,0.0,1.0
