time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734640,293.1669006347656,297.1499938964844,293.1499938964844,0.0951307788491249,-2199.791015625,304.1510009765625,0.7697158455848694,0.1545196175575256,0.1400395184755325,293.5061950683594,297.1499938964844,293.1499938964844,0.0093111926689744,-621.5867919921875,301.7737731933594,0.5181581377983093,0.050000000745058,0.0485299080610275,293.200439453125,297.1499938964844,293.1499938964844,0.186001107096672,-2927.195556640625,304.15582275390625,0.921444296836853,0.2656683623790741,0.1862785071134567,293.2194519042969,297.1499938964844,293.1499938964844,0.254920482635498,-5086.10107421875,304.1660461425781,0.9990000128746032,0.3868580162525177,0.3233890235424042,293.21612548828125,297.1499938964844,293.1499938964844,0.0120471026748418,-3379.181884765625,303.3023681640625,0.5181581377983093,0.050000000745058,0.2302049845457077,291.15985107421875,291.1499938964844,272.6350402832031,269.6368713378906,284.7371826171875,293.4457702636719,291.1644287109375,1.0,0.2126144915819168,0.8052631616592407,0.8052631616592407,1.0,1.0,-1.1142486333847046,0.4662591516971588,0.6479894518852234,0.2221351265907287,0.0,0.0,0.3147750794887543,37.703372955322266,28.0,40.62491607666016,-7282.662109375,149.97439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,305.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1953125,18000.0,0.0,0.0,0.1575077474117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276155054569244,0.2276199609041214,-4.463228378881468e-06,0.0,0.0001598503440618,0.0,0.0,9.636920928955078,0.0,0.0,0.0,0.2924464344978332,4.0,0.0,1.0
734700,293.1666564941406,297.1499938964844,293.1499938964844,0.0948406308889389,-2194.09765625,304.1513671875,0.7746113538742065,0.154354378581047,0.1398597955703735,293.5085754394531,297.1499938964844,293.1499938964844,0.0091880476102232,-616.1834716796875,301.7090759277344,0.5220749378204346,0.050000000745058,0.0484865196049213,293.1947631835937,297.1499938964844,293.1499938964844,0.1859458684921264,-2926.461181640625,304.1548767089844,0.9290939569473268,0.2661442458629608,0.186494305729866,293.2087707519531,297.1499938964844,293.1499938964844,0.2484939992427826,-4981.443359375,304.1746826171875,0.9990000128746032,0.3880742788314819,0.316959410905838,293.21533203125,297.1499938964844,293.1499938964844,0.0119919814169406,-3369.02490234375,303.2943115234375,0.5220749378204346,0.050000000745058,0.2299991846084594,291.1776123046875,291.1499938964844,272.6561279296875,269.6546936035156,284.75836181640625,293.449951171875,291.1810302734375,1.0,0.2105157375335693,0.8050453066825867,0.8050453066825867,1.0,1.0,-1.1062697172164917,0.4624329209327698,0.6438368558883667,0.2208855897188186,0.0,0.0,0.3111393749713897,36.5120964050293,28.0,40.32716369628906,-7204.5615234375,145.54684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.15625,18000.0,0.0,0.0,0.1576172113418579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250234931707382,0.2250279635190963,-4.459516276256181e-06,0.0,0.0001599614333827,0.0,0.0,9.510018348693848,0.0,0.0,0.0,0.2919597029685974,4.0,0.0,1.0
734760,293.1664428710937,297.1499938964844,293.1499938964844,0.0946301892399787,-2190.05810546875,304.1514892578125,0.7780648469924927,0.1541816741228103,0.1396793276071548,293.5111999511719,297.1499938964844,293.1499938964844,0.0090747429057955,-611.364501953125,301.6416320800781,0.5249420404434204,0.050000000745058,0.0484564639627933,293.18975830078125,297.1499938964844,293.1499938964844,0.1861453503370285,-2929.09130859375,304.15362548828125,0.9348721504211426,0.2665575742721557,0.1867844760417938,293.1967163085937,297.1499938964844,293.1499938964844,0.2440023273229599,-4908.783203125,304.1783142089844,0.9990000128746032,0.3896965682506561,0.3124280273914337,293.2147216796875,297.1499938964844,293.1499938964844,0.0119518237188458,-3362.294189453125,303.28521728515625,0.5249420404434204,0.050000000745058,0.2298566102981567,291.1860656738281,291.1499938964844,272.6771850585937,269.6725769042969,284.7767639160156,293.4549255371094,291.186767578125,1.0,0.2089306414127349,0.8049817681312561,0.8049817681312561,1.0,1.0,-1.1007540225982666,0.4597850739955902,0.640968918800354,0.2200624793767929,0.0,0.0,0.3078257739543915,35.68808364868164,31.0,26.08848190307617,-7129.82373046875,142.51776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,305.609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.474609375,18000.0,0.0,0.0,0.1576380878686905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22200308740139,0.222007542848587,-4.4533230720844585e-06,0.0,0.0001599826209712,0.0,0.0,9.359018325805664,0.0,0.0,0.0,0.2913731634616852,4.0,0.0,1.0
734820,293.1686096191406,297.1499938964844,293.1499938964844,0.0941622629761695,-2181.35546875,304.1517944335937,0.7813024520874023,0.153338611125946,0.1390803456306457,293.5170593261719,297.1499938964844,293.1499938964844,0.0088675357401371,-602.8034057617188,301.5,0.5282818675041199,0.050000000745058,0.0484231039881706,293.182861328125,297.1499938964844,293.1499938964844,0.1865988224744796,-2935.158447265625,304.1517028808594,0.9415093064308168,0.2669617533683777,0.1871445924043655,293.1745910644531,297.1499938964844,293.1499938964844,0.2389932870864868,-4829.33056640625,304.1769714355469,0.9990000128746032,0.3930112719535827,0.307319700717926,293.2138977050781,297.1499938964844,293.1499938964844,0.0118999304249882,-3355.291748046875,303.2649230957031,0.5282818675041199,0.050000000745058,0.2296983450651168,291.1832580566406,291.1499938964844,272.7190856933594,269.70867919921875,284.7942199707031,293.4405822753906,291.1820373535156,1.0,0.2071342170238495,0.8048548102378845,0.8048548102378845,1.0,1.0,-1.0941039323806765,0.4565729796886444,0.6375309824943542,0.2191174775362014,0.0,0.0,0.303408682346344,34.76891326904297,34.0,0.1176590099930763,-7032.6123046875,139.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,305.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.849609375,18000.0,0.0,0.0,0.1574088484048843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176555395126342,0.21765998005867,-4.441333658178337e-06,0.0,0.0001597499649506,0.0,0.0,9.13697338104248,0.0,0.0,0.0,0.2904698252677917,4.0,0.0,1.0
734880,293.1686096191406,297.1499938964844,293.1499938964844,0.0941622629761695,-2181.35546875,304.1517944335937,0.7813024520874023,0.153338611125946,0.1390803456306457,293.5170593261719,297.1499938964844,293.1499938964844,0.0088675357401371,-602.8034057617188,301.5,0.5282818675041199,0.050000000745058,0.0484231039881706,293.182861328125,297.1499938964844,293.1499938964844,0.1865988224744796,-2935.158447265625,304.1517028808594,0.9415093064308168,0.2669617533683777,0.1871445924043655,293.1745910644531,297.1499938964844,293.1499938964844,0.2389932870864868,-4829.33056640625,304.1769714355469,0.9990000128746032,0.3930112719535827,0.307319700717926,293.2138977050781,297.1499938964844,293.1499938964844,0.0118999304249882,-3355.291748046875,303.2649230957031,0.5282818675041199,0.050000000745058,0.2296983450651168,291.1832580566406,291.1499938964844,272.7190856933594,269.70867919921875,284.7942199707031,293.4405822753906,291.1820373535156,1.0,0.2071342170238495,0.8048548102378845,0.8048548102378845,1.0,1.0,-1.0941039323806765,0.4565729796886444,0.6375309824943542,0.2191174775362014,0.0,0.0,0.303408682346344,34.76891326904297,34.0,0.1176590099930763,-7032.6123046875,139.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,305.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.849609375,18000.0,0.0,0.0,0.1574088484048843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176555395126342,0.21765998005867,-4.441333658178337e-06,0.0,0.0001597499649506,0.0,0.0,9.13697338104248,0.0,0.0,0.0,0.2904698252677917,4.0,0.0,1.0
734940,293.1727600097656,297.1499938964844,293.1499938964844,0.0932762399315834,-2164.885498046875,304.1526794433594,0.7795657515525818,0.1520259529352188,0.1379226446151733,293.5234375,297.1499938964844,293.1499938964844,0.0086718145757913,-594.671630859375,301.3533630371094,0.5286567807197571,0.050000000745058,0.0484194718301296,293.1796875,297.1499938964844,293.1499938964844,0.1867007762193679,-2936.670654296875,304.1510009765625,0.9421133399009703,0.2667780220508575,0.187117114663124,293.16082763671875,297.1499938964844,293.1499938964844,0.2383030205965042,-4820.93603515625,304.1690368652344,0.9990000128746032,0.3951969444751739,0.3067570626735687,293.2135009765625,297.1499938964844,293.1499938964844,0.0118636265397071,-3351.517578125,303.2431945800781,0.5286567807197571,0.050000000745058,0.2296811193227768,291.1740417480469,291.1499938964844,272.7607421875,269.7450866699219,284.811767578125,293.4344482421875,291.1729431152344,1.0,0.2068476676940918,0.8047277927398682,0.8047277927398682,1.0,1.0,-1.0919795036315918,0.4555084109306335,0.6364710927009583,0.2188935726881027,0.0,0.0,0.3008332550525665,34.65517807006836,37.0,-9.358126640319824,-6982.48291015625,138.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,305.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.92578125,18000.0,0.0,0.0,0.156947910785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151769250631332,0.215181365609169,-4.43364024249604e-06,0.0,0.0001592821790836,0.0,0.0,9.009532928466797,0.0,0.0,0.0,0.2899344563484192,4.0,0.0,1.0
735000,293.1727600097656,297.1499938964844,293.1499938964844,0.0932762399315834,-2164.885498046875,304.1526794433594,0.7795657515525818,0.1520259529352188,0.1379226446151733,293.5234375,297.1499938964844,293.1499938964844,0.0086718145757913,-594.671630859375,301.3533630371094,0.5286567807197571,0.050000000745058,0.0484194718301296,293.1796875,297.1499938964844,293.1499938964844,0.1867007762193679,-2936.670654296875,304.1510009765625,0.9421133399009703,0.2667780220508575,0.187117114663124,293.16082763671875,297.1499938964844,293.1499938964844,0.2383030205965042,-4820.93603515625,304.1690368652344,0.9990000128746032,0.3951969444751739,0.3067570626735687,293.2135009765625,297.1499938964844,293.1499938964844,0.0118636265397071,-3351.517578125,303.2431945800781,0.5286567807197571,0.050000000745058,0.2296811193227768,291.1740417480469,291.1499938964844,272.7607421875,269.7450866699219,284.811767578125,293.4344482421875,291.1729431152344,1.0,0.2068476676940918,0.8047277927398682,0.8047277927398682,1.0,1.0,-1.0919795036315918,0.4555084109306335,0.6364710927009583,0.2188935726881027,0.0,0.0,0.3008332550525665,34.65517807006836,37.0,-9.358126640319824,-6982.48291015625,138.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,305.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.92578125,18000.0,0.0,0.0,0.156947910785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151769250631332,0.215181365609169,-4.43364024249604e-06,0.0,0.0001592821790836,0.0,0.0,9.009532928466797,0.0,0.0,0.0,0.2899344563484192,4.0,0.0,1.0
735060,293.1748046875,297.1499938964844,293.1499938964844,0.0925345122814178,-2151.166015625,304.1529846191406,0.77524334192276,0.1510279327630996,0.1369499415159225,293.5302429199219,297.1499938964844,293.1499938964844,0.0084821684285998,-586.6104736328125,301.2032775878906,0.5267647504806519,0.050000000745058,0.0484380722045898,293.1796264648437,297.1499938964844,293.1499938964844,0.1863608807325363,-2932.47119140625,304.1512451171875,0.9380021691322328,0.2660412490367889,0.1867151260375976,293.1580810546875,297.1499938964844,293.1499938964844,0.2408557087182998,-4865.306640625,304.1584167480469,0.9990000128746032,0.3955040574073791,0.3096184730529785,293.213623046875,297.1499938964844,293.1499938964844,0.0118333408609032,-3348.86865234375,303.22021484375,0.5267647504806519,0.050000000745058,0.2297693490982055,291.1650695800781,291.1499938964844,272.8021850585937,269.78179931640625,284.83282470703125,293.44195556640625,291.1639404296875,1.0,0.2077730298042297,0.8045459985733032,0.8045459985733032,1.0,1.0,-1.09389066696167,0.4563533365726471,0.6375373601913452,0.2193061411380767,0.0,0.0,0.2994172871112823,35.15104293823242,40.0,-12.169264793395996,-6959.2529296875,139.69532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.1563824862241745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137237638235092,0.2137281894683838,-4.429027285368648e-06,0.0,0.0001587083388585,0.0,0.0,8.934913635253906,0.0,0.0,0.0,0.2896208167076111,4.0,0.0,1.0
735120,293.1748046875,297.1499938964844,293.1499938964844,0.0925345122814178,-2151.166015625,304.1529846191406,0.77524334192276,0.1510279327630996,0.1369499415159225,293.5302429199219,297.1499938964844,293.1499938964844,0.0084821684285998,-586.6104736328125,301.2032775878906,0.5267647504806519,0.050000000745058,0.0484380722045898,293.1796264648437,297.1499938964844,293.1499938964844,0.1863608807325363,-2932.47119140625,304.1512451171875,0.9380021691322328,0.2660412490367889,0.1867151260375976,293.1580810546875,297.1499938964844,293.1499938964844,0.2408557087182998,-4865.306640625,304.1584167480469,0.9990000128746032,0.3955040574073791,0.3096184730529785,293.213623046875,297.1499938964844,293.1499938964844,0.0118333408609032,-3348.86865234375,303.22021484375,0.5267647504806519,0.050000000745058,0.2297693490982055,291.1650695800781,291.1499938964844,272.8021850585937,269.78179931640625,284.83282470703125,293.44195556640625,291.1639404296875,1.0,0.2077730298042297,0.8045459985733032,0.8045459985733032,1.0,1.0,-1.09389066696167,0.4563533365726471,0.6375373601913452,0.2193061411380767,0.0,0.0,0.2994172871112823,35.15104293823242,40.0,-12.169264793395996,-6959.2529296875,139.69532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,305.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.1563824862241745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137237638235092,0.2137281894683838,-4.429027285368648e-06,0.0,0.0001587083388585,0.0,0.0,8.934913635253906,0.0,0.0,0.0,0.2896208167076111,4.0,0.0,1.0
735180,293.1742553710937,297.1499938964844,293.1499938964844,0.0921386182308197,-2143.9638671875,304.15264892578125,0.7695950865745544,0.1505063772201538,0.1364030987024307,293.537353515625,297.1499938964844,293.1499938964844,0.0082967542111873,-578.5355224609375,301.0498046875,0.5232163071632385,0.050000000745058,0.0484744310379028,293.18212890625,297.1499938964844,293.1499938964844,0.1855927407741546,-2922.78466796875,304.1521301269531,0.9301403164863586,0.2647888660430908,0.1859596371650695,293.1661376953125,297.1499938964844,293.1499938964844,0.2459917366504669,-4951.07861328125,304.1470642089844,0.9990000128746032,0.3936842978000641,0.3151386976242065,293.2143249511719,297.1499938964844,293.1499938964844,0.0118064228445291,-3346.90966796875,303.1955871582031,0.5232163071632385,0.050000000745058,0.2299418151378631,291.15631103515625,291.1499938964844,272.8434143066406,269.8187561035156,284.8567199707031,293.4607238769531,291.1553039550781,1.0,0.2096764147281646,0.8043642640113831,0.8043642640113831,1.0,1.0,-1.0992027521133425,0.4588105976581573,0.6403921842575073,0.2202638983726501,0.0,0.0,0.299172431230545,36.13624954223633,43.0,-12.038057327270508,-6958.5087890625,142.94297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,305.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.1558223962783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132647484540939,0.2132691740989685,-4.4268740566622e-06,0.0,0.0001581399264978,0.0,0.0,8.910042762756348,0.0,0.0,0.0,0.2895092070102691,4.0,0.0,1.0
735240,293.1742553710937,297.1499938964844,293.1499938964844,0.0921386182308197,-2143.9638671875,304.15264892578125,0.7695950865745544,0.1505063772201538,0.1364030987024307,293.537353515625,297.1499938964844,293.1499938964844,0.0082967542111873,-578.5355224609375,301.0498046875,0.5232163071632385,0.050000000745058,0.0484744310379028,293.18212890625,297.1499938964844,293.1499938964844,0.1855927407741546,-2922.78466796875,304.1521301269531,0.9301403164863586,0.2647888660430908,0.1859596371650695,293.1661376953125,297.1499938964844,293.1499938964844,0.2459917366504669,-4951.07861328125,304.1470642089844,0.9990000128746032,0.3936842978000641,0.3151386976242065,293.2143249511719,297.1499938964844,293.1499938964844,0.0118064228445291,-3346.90966796875,303.1955871582031,0.5232163071632385,0.050000000745058,0.2299418151378631,291.15631103515625,291.1499938964844,272.8434143066406,269.8187561035156,284.8567199707031,293.4607238769531,291.1553039550781,1.0,0.2096764147281646,0.8043642640113831,0.8043642640113831,1.0,1.0,-1.0992027521133425,0.4588105976581573,0.6403921842575073,0.2202638983726501,0.0,0.0,0.299172431230545,36.13624954223633,43.0,-12.038057327270508,-6958.5087890625,142.94297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,305.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.1558223962783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132647484540939,0.2132691740989685,-4.4268740566622e-06,0.0,0.0001581399264978,0.0,0.0,8.910042762756348,0.0,0.0,0.0,0.2895092070102691,4.0,0.0,1.0
735300,293.1730651855469,297.1499938964844,293.1499938964844,0.0920804142951965,-2142.98291015625,304.1522827148437,0.7665084600448608,0.1504356116056442,0.1363033950328827,293.541015625,297.1499938964844,293.1499938964844,0.0082052117213606,-574.4656982421875,300.9718933105469,0.5209907293319702,0.050000000745058,0.048498298972845,293.1841735839844,297.1499938964844,293.1499938964844,0.1850506663322448,-2915.921142578125,304.1527099609375,0.925090193748474,0.2639833986759186,0.1854580193758011,293.1739501953125,297.1499938964844,293.1499938964844,0.2493612915277481,-5006.572265625,304.1414794921875,0.9990000128746032,0.3919469714164734,0.3187107741832733,293.2148742675781,297.1499938964844,293.1499938964844,0.0117933768779039,-3346.0146484375,303.1826477050781,0.5209907293319702,0.050000000745058,0.230055034160614,291.1523742675781,291.1499938964844,272.86395263671875,269.8373107910156,284.8697814941406,293.4740600585937,291.1514587402344,1.0,0.2109333574771881,0.8042733669281006,0.8042733669281006,1.0,1.0,-1.1029325723648071,0.4605482220649719,0.6423842906951904,0.2209173440933227,0.0,0.0,0.2994106709957123,36.78559112548828,43.0,-11.37014102935791,-6964.5595703125,145.16058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,305.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.1555787324905395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133520543575287,0.2133564800024032,-4.426621217135107e-06,0.0,0.0001578926312504,0.0,0.0,8.913490295410156,0.0,0.0,0.0,0.2895182371139526,4.0,0.0,1.0
735360,293.1712951660156,297.1499938964844,293.1499938964844,0.0921149253845214,-2143.736083984375,304.1517944335937,0.7633447051048279,0.1504858434200287,0.1363186240196228,293.54473876953125,297.1499938964844,293.1499938964844,0.0081143705174326,-570.3695678710938,300.8932189941406,0.5185495018959045,0.050000000745058,0.0485254973173141,293.1866149902344,297.1499938964844,293.1499938964844,0.184408888220787,-2907.784423828125,304.15338134765625,0.919481873512268,0.263067364692688,0.1848796904087066,293.1840515136719,297.1499938964844,293.1499938964844,0.253184825181961,-5069.07275390625,304.1360778808594,0.9990000128746032,0.3896585702896118,0.3227336704730987,293.2155456542969,297.1499938964844,293.1499938964844,0.011780435219407,-3345.14013671875,303.1693115234375,0.5185495018959045,0.050000000745058,0.2301840782165527,291.1488037109375,291.1499938964844,272.8844299316406,269.8558959960937,284.8838806152344,293.4901123046875,291.1479797363281,1.0,0.2123628854751587,0.8041167855262756,0.8041167855262756,1.0,1.0,-1.1072722673416138,0.4625692367553711,0.6447029709815979,0.2216659635305404,0.0,0.0,0.2998532652854919,37.52669143676758,46.0,-10.48867893218994,-6973.85986328125,147.73062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716064453125,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.123046875,18000.0,0.0,0.0,0.1553752273321151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136182785034179,0.2136227041482925,-4.426837676874129e-06,0.0,0.0001576861104695,0.0,0.0,8.92591381072998,0.0,0.0,0.0,0.2895640432834625,4.0,0.0,1.0
735420,293.1692199707031,297.1499938964844,293.1499938964844,0.0922360494732856,-2146.206298828125,304.1510314941406,0.7563905119895935,0.1503791958093643,0.136392280459404,293.55230712890625,297.1499938964844,293.1499938964844,0.0079356832429766,-562.19482421875,300.73309326171875,0.5131688117980957,0.050000000745058,0.0485896095633506,293.1925964355469,297.1499938964844,293.1499938964844,0.1828835308551788,-2888.4658203125,304.15478515625,0.9071843028068542,0.2609310746192932,0.1835090368986129,293.2106628417969,297.1499938964844,293.1499938964844,0.2621580958366394,-5214.330078125,304.12579345703125,0.9990000128746032,0.3834150731563568,0.3320222198963165,293.2172241210937,297.1499938964844,293.1499938964844,0.0117573421448469,-3344.098876953125,303.14129638671875,0.5131688117980957,0.050000000745058,0.2304881811141967,291.140380859375,291.1499938964844,272.9252624511719,269.89324951171875,284.8976745605469,293.5003356933594,291.1390075683594,1.0,0.2156622856855392,0.8038036227226257,0.8038036227226257,1.0,1.0,-1.1173056364059448,0.4672505557537079,0.6500551104545593,0.2233963012695312,0.0,0.0,0.3016426563262939,39.27155685424805,34.0,-13.043173789978027,-7006.52001953125,153.8014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,305.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1551351696252823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214756429195404,0.2147608697414398,-4.428576175996568e-06,0.0,0.0001574424823047,0.0,0.0,8.980658531188965,0.0,0.0,0.0,0.2897780239582062,4.0,0.0,1.0
735480,293.1692199707031,297.1499938964844,293.1499938964844,0.0922360494732856,-2146.206298828125,304.1510314941406,0.7563905119895935,0.1503791958093643,0.136392280459404,293.55230712890625,297.1499938964844,293.1499938964844,0.0079356832429766,-562.19482421875,300.73309326171875,0.5131688117980957,0.050000000745058,0.0485896095633506,293.1925964355469,297.1499938964844,293.1499938964844,0.1828835308551788,-2888.4658203125,304.15478515625,0.9071843028068542,0.2609310746192932,0.1835090368986129,293.2106628417969,297.1499938964844,293.1499938964844,0.2621580958366394,-5214.330078125,304.12579345703125,0.9990000128746032,0.3834150731563568,0.3320222198963165,293.2172241210937,297.1499938964844,293.1499938964844,0.0117573421448469,-3344.098876953125,303.14129638671875,0.5131688117980957,0.050000000745058,0.2304881811141967,291.140380859375,291.1499938964844,272.9252624511719,269.89324951171875,284.8976745605469,293.5003356933594,291.1390075683594,1.0,0.2156622856855392,0.8038036227226257,0.8038036227226257,1.0,1.0,-1.1173056364059448,0.4672505557537079,0.6500551104545593,0.2233963012695312,0.0,0.0,0.3016426563262939,39.27155685424805,34.0,-13.043173789978027,-7006.52001953125,153.8014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,305.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1551351696252823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214756429195404,0.2147608697414398,-4.428576175996568e-06,0.0,0.0001574424823047,0.0,0.0,8.980658531188965,0.0,0.0,0.0,0.2897780239582062,4.0,0.0,1.0
735540,293.16973876953125,297.1499938964844,293.1499938964844,0.0917832627892494,-2137.6220703125,304.1514587402344,0.7586228847503662,0.149789497256279,0.1359033286571502,293.559814453125,297.1499938964844,293.1499938964844,0.0077339080162346,-552.2255859375,300.57379150390625,0.5155349969863892,0.050000000745058,0.0485606640577316,293.19488525390625,297.1499938964844,293.1499938964844,0.1811561435461044,-2866.418701171875,304.15606689453125,0.9089380502700806,0.2593644261360168,0.1821741163730621,293.2337341308594,297.1499938964844,293.1499938964844,0.2585928738117218,-5152.82421875,304.1405029296875,0.9990000128746032,0.3771631419658661,0.327862799167633,293.2190246582031,297.1499938964844,293.1499938964844,0.0116835432127118,-3332.78759765625,303.1134033203125,0.5155349969863892,0.050000000745058,0.2303508818149566,291.1444396972656,291.1499938964844,272.96588134765625,269.93072509765625,284.9241638183594,293.5002136230469,291.14776611328125,1.0,0.2133623361587524,0.8034904599189758,0.8034904599189758,1.0,1.0,-1.1099350452423096,0.4635668694972992,0.6463682055473328,0.2226154804229736,0.0,0.0,0.3025988638401031,38.46245193481445,25.0,14.85422420501709,-7001.70068359375,150.22352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,305.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1551442146301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216310903429985,0.2163153439760208,-4.432550667843316e-06,0.0,0.0001574516500113,0.0,0.0,9.058720588684082,0.0,0.0,0.0,0.2900795936584472,4.0,0.0,1.0
735600,293.16973876953125,297.1499938964844,293.1499938964844,0.0917832627892494,-2137.6220703125,304.1514587402344,0.7586228847503662,0.149789497256279,0.1359033286571502,293.559814453125,297.1499938964844,293.1499938964844,0.0077339080162346,-552.2255859375,300.57379150390625,0.5155349969863892,0.050000000745058,0.0485606640577316,293.19488525390625,297.1499938964844,293.1499938964844,0.1811561435461044,-2866.418701171875,304.15606689453125,0.9089380502700806,0.2593644261360168,0.1821741163730621,293.2337341308594,297.1499938964844,293.1499938964844,0.2585928738117218,-5152.82421875,304.1405029296875,0.9990000128746032,0.3771631419658661,0.327862799167633,293.2190246582031,297.1499938964844,293.1499938964844,0.0116835432127118,-3332.78759765625,303.1134033203125,0.5155349969863892,0.050000000745058,0.2303508818149566,291.1444396972656,291.1499938964844,272.96588134765625,269.93072509765625,284.9241638183594,293.5002136230469,291.14776611328125,1.0,0.2133623361587524,0.8034904599189758,0.8034904599189758,1.0,1.0,-1.1099350452423096,0.4635668694972992,0.6463682055473328,0.2226154804229736,0.0,0.0,0.3025988638401031,38.46245193481445,25.0,14.85422420501709,-7001.70068359375,150.22352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,305.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1551442146301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216310903429985,0.2163153439760208,-4.432550667843316e-06,0.0,0.0001574516500113,0.0,0.0,9.058720588684082,0.0,0.0,0.0,0.2900795936584472,4.0,0.0,1.0
735660,293.1703796386719,297.1499938964844,293.1499938964844,0.0909660458564758,-2121.799072265625,304.15234375,0.7682841420173645,0.1491564214229583,0.1352395713329315,293.5672302246094,297.1499938964844,293.1499938964844,0.0075099570676684,-540.2219848632812,300.42071533203125,0.5239102244377136,0.050000000745058,0.0484671592712402,293.18829345703125,297.1499938964844,293.1499938964844,0.1802862137556076,-2855.135986328125,304.1554260253906,0.9235064387321472,0.2595517337322235,0.1819390654563903,293.23297119140625,297.1499938964844,293.1499938964844,0.2452556043863296,-4932.525390625,304.166015625,0.9990000128746032,0.3751418590545654,0.3140428364276886,293.2205810546875,297.1499938964844,293.1499938964844,0.0115598710253834,-3310.01611328125,303.0879821777344,0.5239102244377136,0.050000000745058,0.2299073338508606,291.1777648925781,291.1499938964844,273.0063171386719,269.9682922363281,284.978271484375,293.5233764648437,291.18218994140625,1.0,0.2079948931932449,0.8031721115112305,0.8031721115112305,1.0,1.0,-1.0916268825531006,0.4546492099761963,0.6369776129722595,0.2202188968658447,0.0,0.0,0.2967543303966522,35.89419937133789,28.0,40.1695671081543,-6887.5302734375,140.4785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,305.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.1550984978675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212966039776802,0.2129704654216766,-4.429815362527734e-06,0.0,0.0001574052585056,0.0,0.0,8.902256965637207,0.0,0.0,0.0,0.2894937694072723,4.0,0.0,1.0
735720,293.1703796386719,297.1499938964844,293.1499938964844,0.0909660458564758,-2121.799072265625,304.15234375,0.7682841420173645,0.1491564214229583,0.1352395713329315,293.5672302246094,297.1499938964844,293.1499938964844,0.0075099570676684,-540.2219848632812,300.42071533203125,0.5239102244377136,0.050000000745058,0.0484671592712402,293.18829345703125,297.1499938964844,293.1499938964844,0.1802862137556076,-2855.135986328125,304.1554260253906,0.9235064387321472,0.2595517337322235,0.1819390654563903,293.23297119140625,297.1499938964844,293.1499938964844,0.2452556043863296,-4932.525390625,304.166015625,0.9990000128746032,0.3751418590545654,0.3140428364276886,293.2205810546875,297.1499938964844,293.1499938964844,0.0115598710253834,-3310.01611328125,303.0879821777344,0.5239102244377136,0.050000000745058,0.2299073338508606,291.1777648925781,291.1499938964844,273.0063171386719,269.9682922363281,284.978271484375,293.5233764648437,291.18218994140625,1.0,0.2079948931932449,0.8031721115112305,0.8031721115112305,1.0,1.0,-1.0916268825531006,0.4546492099761963,0.6369776129722595,0.2202188968658447,0.0,0.0,0.2967543303966522,35.89419937133789,28.0,40.1695671081543,-6887.5302734375,140.4785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,305.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.1550984978675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212966039776802,0.2129704654216766,-4.429815362527734e-06,0.0,0.0001574052585056,0.0,0.0,8.902256965637207,0.0,0.0,0.0,0.2894937694072723,4.0,0.0,1.0
735780,293.1707458496094,297.1499938964844,293.1499938964844,0.0903080329298973,-2109.182861328125,304.1526184082031,0.7747280597686768,0.1485698372125625,0.1346618980169296,293.57452392578125,297.1499938964844,293.1499938964844,0.0073010721243917,-528.9717407226562,300.263427734375,0.5298070907592773,0.050000000745058,0.0484084449708461,293.17901611328125,297.1499938964844,293.1499938964844,0.1805562824010849,-2858.660888671875,304.15313720703125,0.9351431131362916,0.2604688107967376,0.1825064569711685,293.2149963378906,297.1499938964844,293.1499938964844,0.2362918257713318,-4786.15380859375,304.17510986328125,0.9990000128746032,0.3766721785068512,0.3050438165664673,293.2215881347656,297.1499938964844,293.1499938964844,0.0114625599235296,-3292.74853515625,303.062744140625,0.5298070907592773,0.050000000745058,0.2296288311481475,291.2015991210937,291.1499938964844,273.04656982421875,270.00592041015625,285.0184326171875,293.5352478027344,291.2018737792969,1.0,0.2049832493066787,0.8028538227081299,0.8028538227081299,1.0,1.0,-1.0804027318954468,0.4491293728351593,0.6312733888626099,0.2188743203878402,0.0,0.0,0.2878791987895965,34.28853225708008,31.0,22.486570358276367,-6744.3642578125,134.58885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,305.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.494140625,18000.0,0.0,0.0,0.1545281708240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060509622097015,0.2060553729534149,-4.4168309614178725e-06,0.0,0.0001568264415254,0.0,0.0,8.5672607421875,0.0,0.0,0.0,0.2881924510002136,4.0,0.0,1.0
735840,293.1707458496094,297.1499938964844,293.1499938964844,0.0903080329298973,-2109.182861328125,304.1526184082031,0.7747280597686768,0.1485698372125625,0.1346618980169296,293.57452392578125,297.1499938964844,293.1499938964844,0.0073010721243917,-528.9717407226562,300.263427734375,0.5298070907592773,0.050000000745058,0.0484084449708461,293.17901611328125,297.1499938964844,293.1499938964844,0.1805562824010849,-2858.660888671875,304.15313720703125,0.9351431131362916,0.2604688107967376,0.1825064569711685,293.2149963378906,297.1499938964844,293.1499938964844,0.2362918257713318,-4786.15380859375,304.17510986328125,0.9990000128746032,0.3766721785068512,0.3050438165664673,293.2215881347656,297.1499938964844,293.1499938964844,0.0114625599235296,-3292.74853515625,303.062744140625,0.5298070907592773,0.050000000745058,0.2296288311481475,291.2015991210937,291.1499938964844,273.04656982421875,270.00592041015625,285.0184326171875,293.5352478027344,291.2018737792969,1.0,0.2049832493066787,0.8028538227081299,0.8028538227081299,1.0,1.0,-1.0804027318954468,0.4491293728351593,0.6312733888626099,0.2188743203878402,0.0,0.0,0.2878791987895965,34.28853225708008,31.0,22.486570358276367,-6744.3642578125,134.58885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,305.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.494140625,18000.0,0.0,0.0,0.1545281708240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060509622097015,0.2060553729534149,-4.4168309614178725e-06,0.0,0.0001568264415254,0.0,0.0,8.5672607421875,0.0,0.0,0.0,0.2881924510002136,4.0,0.0,1.0
735900,293.17242431640625,297.1499938964844,293.1499938964844,0.0899946615099906,-2103.36962890625,304.1527099609375,0.7759764194488525,0.1479754596948623,0.1342577785253524,293.5780334472656,297.1499938964844,293.1499938964844,0.0072061689570546,-524.0353393554688,300.1799621582031,0.5314106941223145,0.050000000745058,0.0483933500945568,293.1756591796875,297.1499938964844,293.1499938964844,0.1808668076992035,-2862.811767578125,304.1520080566406,0.9384150505065918,0.2607571184635162,0.1827442049980163,293.2058410644531,297.1499938964844,293.1499938964844,0.2340316921472549,-4750.06591796875,304.17462158203125,0.9990000128746032,0.3776533007621765,0.3026870191097259,293.2220764160156,297.1499938964844,293.1499938964844,0.0114326504990458,-3288.66064453125,303.0489196777344,0.5314106941223145,0.050000000745058,0.2295572310686111,291.1993408203125,291.1499938964844,273.066650390625,270.0247497558594,285.0237121582031,293.5208435058594,291.1978759765625,1.0,0.2041559219360351,0.8026946187019348,0.8026946187019348,1.0,1.0,-1.077269434928894,0.4475472867488861,0.6297221183776855,0.21859110891819,0.0,0.0,0.2847795188426971,33.87552261352539,31.0,4.962391376495361,-6693.85400390625,133.0283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.796875,18000.0,0.0,0.0,0.1540081202983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031563222408294,0.2031607329845428,-4.409418124851072e-06,0.0,0.000156298658112,0.0,0.0,8.424516677856445,0.0,0.0,0.0,0.2876189649105072,4.0,0.0,1.0
735960,293.1749572753906,297.1499938964844,293.1499938964844,0.0895173400640487,-2094.518310546875,304.1531066894531,0.775738000869751,0.1471943706274032,0.1336240917444229,293.5815124511719,297.1499938964844,293.1499938964844,0.0071152788586914,-519.3197631835938,300.0948486328125,0.5322059392929077,0.050000000745058,0.0483859963715076,293.1732482910156,297.1499938964844,293.1499938964844,0.1811284869909286,-2866.334716796875,304.15118408203125,0.9400835037231444,0.2609064280986786,0.1828921139240265,293.1980895996094,297.1499938964844,293.1499938964844,0.2329331785440445,-4733.2744140625,304.172119140625,0.9990000128746032,0.3784696757793426,0.3015314638614654,293.2225341796875,297.1499938964844,293.1499938964844,0.0114088077098131,-3285.931396484375,303.0346984863281,0.5322059392929077,0.050000000745058,0.2295223325490951,291.1932067871094,291.1499938964844,273.086669921875,270.0435791015625,285.0305480957031,293.5113525390625,291.1916198730469,1.0,0.2037170380353927,0.8026583194732666,0.8026583194732666,1.0,1.0,-1.075247883796692,0.4465048611164093,0.628743052482605,0.2184891551733017,0.0,0.0,0.2825108170509338,33.67113494873047,34.0,-5.497611999511719,-6659.908203125,132.1394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014831542969,305.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.7578125,18000.0,0.0,0.0,0.1533690840005874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010602056980133,0.2010646164417266,-4.403336788527668e-06,0.0,0.000155650122906,0.0,0.0,8.320323944091797,0.0,0.0,0.0,0.287187248468399,4.0,0.0,1.0
736020,293.1793212890625,297.1499938964844,293.1499938964844,0.0884416252374649,-2074.552978515625,304.1538391113281,0.7724224328994751,0.1456769257783889,0.1322309672832489,293.58819580078125,297.1499938964844,293.1499938964844,0.0069383545778691,-509.9593200683594,299.9236145019531,0.5317521691322327,0.050000000745058,0.0483901910483837,293.1708679199219,297.1499938964844,293.1499938964844,0.1813254058361053,-2869.0693359375,304.1504821777344,0.9393553733825684,0.2608088254928589,0.1829208582639694,293.1893005371094,297.1499938964844,293.1499938964844,0.2334620505571365,-4744.54638671875,304.1637878417969,0.9990000128746032,0.3790479600429535,0.3021897971630096,293.2234802246094,297.1499938964844,293.1499938964844,0.0113662313669919,-3281.269775390625,303.0059814453125,0.5317521691322327,0.050000000745058,0.2295422405004501,291.1822204589844,291.1499938964844,273.1265869140625,270.0812072753906,285.04815673828125,293.50567626953125,291.1808166503906,1.0,0.2038550227880478,0.8025856614112854,0.8025856614112854,1.0,1.0,-1.074427843093872,0.4459554553031921,0.6284724473953247,0.2187779545783996,0.0,0.0,0.2789672613143921,33.77766036987305,37.0,-13.011015892028809,-6617.53125,132.12606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,305.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.1518680304288864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980451047420501,0.1980495005846023,-4.3948739403276704e-06,0.0,0.0001541267411084,0.0,0.0,8.17170524597168,0.0,0.0,0.0,0.2865685820579529,4.0,0.0,1.0
736080,293.1793212890625,297.1499938964844,293.1499938964844,0.0884416252374649,-2074.552978515625,304.1538391113281,0.7724224328994751,0.1456769257783889,0.1322309672832489,293.58819580078125,297.1499938964844,293.1499938964844,0.0069383545778691,-509.9593200683594,299.9236145019531,0.5317521691322327,0.050000000745058,0.0483901910483837,293.1708679199219,297.1499938964844,293.1499938964844,0.1813254058361053,-2869.0693359375,304.1504821777344,0.9393553733825684,0.2608088254928589,0.1829208582639694,293.1893005371094,297.1499938964844,293.1499938964844,0.2334620505571365,-4744.54638671875,304.1637878417969,0.9990000128746032,0.3790479600429535,0.3021897971630096,293.2234802246094,297.1499938964844,293.1499938964844,0.0113662313669919,-3281.269775390625,303.0059814453125,0.5317521691322327,0.050000000745058,0.2295422405004501,291.1822204589844,291.1499938964844,273.1265869140625,270.0812072753906,285.04815673828125,293.50567626953125,291.1808166503906,1.0,0.2038550227880478,0.8025856614112854,0.8025856614112854,1.0,1.0,-1.074427843093872,0.4459554553031921,0.6284724473953247,0.2187779545783996,0.0,0.0,0.2789672613143921,33.77766036987305,37.0,-13.011015892028809,-6617.53125,132.12606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,305.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.1518680304288864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980451047420501,0.1980495005846023,-4.3948739403276704e-06,0.0,0.0001541267411084,0.0,0.0,8.17170524597168,0.0,0.0,0.0,0.2865685820579529,4.0,0.0,1.0
736140,293.1808776855469,297.1499938964844,293.1499938964844,0.0876421779394149,-2059.83544921875,304.15386962890625,0.7671236395835876,0.1446118205785751,0.1311758011579513,293.5946655273437,297.1499938964844,293.1499938964844,0.0067675956524908,-500.7355651855469,299.7502136230469,0.5291733741760254,0.050000000745058,0.0484145283699035,293.1712646484375,297.1499938964844,293.1499938964844,0.1811326146125793,-2866.74462890625,304.1506652832031,0.934226095676422,0.2602027356624603,0.1826065778732299,293.1908874511719,297.1499938964844,293.1499938964844,0.2369784861803054,-4804.544921875,304.1533203125,0.9990000128746032,0.3777550160884857,0.3059854507446289,293.2245788574219,297.1499938964844,293.1499938964844,0.0113302562385797,-3277.896728515625,302.9764709472656,0.5291733741760254,0.050000000745058,0.2296576797962188,291.1707458496094,291.1499938964844,273.1663818359375,270.1187744140625,285.06982421875,293.5148620605469,291.1692810058594,1.0,0.2051271200180053,0.8025129437446594,0.8025129437446594,1.0,1.0,-1.077506422996521,0.4472621381282806,0.6302443146705627,0.2196604758501052,0.0,0.0,0.2769627571105957,34.43834686279297,40.0,-15.668411254882812,-6598.677734375,134.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,305.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.1502329409122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961756646633148,0.196180060505867,-4.389437890495174e-06,0.0,0.0001524673280073,0.0,0.0,8.079649925231934,0.0,0.0,0.0,0.2861858904361725,4.0,0.0,1.0
736200,293.1808776855469,297.1499938964844,293.1499938964844,0.0876421779394149,-2059.83544921875,304.15386962890625,0.7671236395835876,0.1446118205785751,0.1311758011579513,293.5946655273437,297.1499938964844,293.1499938964844,0.0067675956524908,-500.7355651855469,299.7502136230469,0.5291733741760254,0.050000000745058,0.0484145283699035,293.1712646484375,297.1499938964844,293.1499938964844,0.1811326146125793,-2866.74462890625,304.1506652832031,0.934226095676422,0.2602027356624603,0.1826065778732299,293.1908874511719,297.1499938964844,293.1499938964844,0.2369784861803054,-4804.544921875,304.1533203125,0.9990000128746032,0.3777550160884857,0.3059854507446289,293.2245788574219,297.1499938964844,293.1499938964844,0.0113302562385797,-3277.896728515625,302.9764709472656,0.5291733741760254,0.050000000745058,0.2296576797962188,291.1707458496094,291.1499938964844,273.1663818359375,270.1187744140625,285.06982421875,293.5148620605469,291.1692810058594,1.0,0.2051271200180053,0.8025129437446594,0.8025129437446594,1.0,1.0,-1.077506422996521,0.4472621381282806,0.6302443146705627,0.2196604758501052,0.0,0.0,0.2769627571105957,34.43834686279297,40.0,-15.668411254882812,-6598.677734375,134.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,305.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.1502329409122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961756646633148,0.196180060505867,-4.389437890495174e-06,0.0,0.0001524673280073,0.0,0.0,8.079649925231934,0.0,0.0,0.0,0.2861858904361725,4.0,0.0,1.0
736260,293.1793518066406,297.1499938964844,293.1499938964844,0.0872678086161613,-2053.104736328125,304.1531982421875,0.7609829902648926,0.144129529595375,0.130645141005516,293.6009826660156,297.1499938964844,293.1499938964844,0.0066006788983941,-491.5031127929688,299.5750427246094,0.5250799059867859,0.050000000745058,0.0484551191329956,293.1739807128906,297.1499938964844,293.1499938964844,0.1805380880832672,-2859.234375,304.1514587402344,0.9256597757339478,0.2591179013252258,0.1819648146629333,293.20263671875,297.1499938964844,293.1499938964844,0.2428554147481918,-4902.333984375,304.1424255371094,0.9990000128746032,0.3743516206741333,0.3122139573097229,293.2259216308594,297.1499938964844,293.1499938964844,0.0112975072115659,-3275.11279296875,302.9458923339844,0.5250799059867859,0.050000000745058,0.2298502177000045,291.159912109375,291.1499938964844,273.2059936523437,270.15625,285.095458984375,293.5370483398437,291.1586608886719,1.0,0.2073139101266861,0.8022893071174622,0.8022893071174622,1.0,1.0,-1.083853840827942,0.450113296508789,0.6337405443191528,0.2210283875465393,0.0,0.0,0.2763814926147461,35.54792404174805,43.0,-14.942030906677246,-6600.22509765625,137.80093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720764160156,305.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1486494690179824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954566240310669,0.1954610049724578,-4.38669167124317e-06,0.0,0.0001508603163529,0.0,0.0,8.043171882629395,0.0,0.0,0.0,0.2860263288021087,4.0,0.0,1.0
736320,293.1793518066406,297.1499938964844,293.1499938964844,0.0872678086161613,-2053.104736328125,304.1531982421875,0.7609829902648926,0.144129529595375,0.130645141005516,293.6009826660156,297.1499938964844,293.1499938964844,0.0066006788983941,-491.5031127929688,299.5750427246094,0.5250799059867859,0.050000000745058,0.0484551191329956,293.1739807128906,297.1499938964844,293.1499938964844,0.1805380880832672,-2859.234375,304.1514587402344,0.9256597757339478,0.2591179013252258,0.1819648146629333,293.20263671875,297.1499938964844,293.1499938964844,0.2428554147481918,-4902.333984375,304.1424255371094,0.9990000128746032,0.3743516206741333,0.3122139573097229,293.2259216308594,297.1499938964844,293.1499938964844,0.0112975072115659,-3275.11279296875,302.9458923339844,0.5250799059867859,0.050000000745058,0.2298502177000045,291.159912109375,291.1499938964844,273.2059936523437,270.15625,285.095458984375,293.5370483398437,291.1586608886719,1.0,0.2073139101266861,0.8022893071174622,0.8022893071174622,1.0,1.0,-1.083853840827942,0.450113296508789,0.6337405443191528,0.2210283875465393,0.0,0.0,0.2763814926147461,35.54792404174805,43.0,-14.942030906677246,-6600.22509765625,137.80093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720764160156,305.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1486494690179824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954566240310669,0.1954610049724578,-4.38669167124317e-06,0.0,0.0001508603163529,0.0,0.0,8.043171882629395,0.0,0.0,0.0,0.2860263288021087,4.0,0.0,1.0
