time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736380,293.1753234863281,297.1499938964844,293.1499938964844,0.0873172283172607,-2054.291259765625,304.15203857421875,0.7545899748802185,0.1441987752914428,0.1306388676166534,293.60711669921875,297.1499938964844,293.1499938964844,0.00643704039976,-482.22216796875,299.3983764648437,0.5199840664863586,0.050000000745058,0.048509407788515,293.1784973144531,297.1499938964844,293.1499938964844,0.1795517802238464,-2846.68408203125,304.1526184082031,0.9146655201911926,0.257595956325531,0.1810200363397598,293.2237548828125,297.1499938964844,293.1499938964844,0.2506316304206848,-5029.7646484375,304.13201904296875,0.9990000128746032,0.3687569200992584,0.3203561305999756,293.2275085449219,297.1499938964844,293.1499938964844,0.0112663125619292,-3272.54150390625,302.914306640625,0.5199840664863586,0.050000000745058,0.2301077395677566,291.1506042480469,291.1499938964844,273.2454833984375,270.1935729980469,285.1251525878906,293.5715026855469,291.1495666503906,1.0,0.210237979888916,0.8020657300949097,0.8020657300949097,1.0,1.0,-1.0928584337234497,0.4542332589626312,0.6386252641677856,0.2228033542633056,0.0,0.0,0.2769383788108825,37.035377502441406,31.0,-13.004148483276367,-6615.47607421875,142.92703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778137207031,305.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1472831666469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956459581851959,0.1956503540277481,-4.386172804515809e-06,0.0,0.0001494736934546,0.0,0.0,8.050569534301758,0.0,0.0,0.0,0.2860451340675354,4.0,0.0,1.0
736440,293.1753234863281,297.1499938964844,293.1499938964844,0.0873172283172607,-2054.291259765625,304.15203857421875,0.7545899748802185,0.1441987752914428,0.1306388676166534,293.60711669921875,297.1499938964844,293.1499938964844,0.00643704039976,-482.22216796875,299.3983764648437,0.5199840664863586,0.050000000745058,0.048509407788515,293.1784973144531,297.1499938964844,293.1499938964844,0.1795517802238464,-2846.68408203125,304.1526184082031,0.9146655201911926,0.257595956325531,0.1810200363397598,293.2237548828125,297.1499938964844,293.1499938964844,0.2506316304206848,-5029.7646484375,304.13201904296875,0.9990000128746032,0.3687569200992584,0.3203561305999756,293.2275085449219,297.1499938964844,293.1499938964844,0.0112663125619292,-3272.54150390625,302.914306640625,0.5199840664863586,0.050000000745058,0.2301077395677566,291.1506042480469,291.1499938964844,273.2454833984375,270.1935729980469,285.1251525878906,293.5715026855469,291.1495666503906,1.0,0.210237979888916,0.8020657300949097,0.8020657300949097,1.0,1.0,-1.0928584337234497,0.4542332589626312,0.6386252641677856,0.2228033542633056,0.0,0.0,0.2769383788108825,37.035377502441406,31.0,-13.004148483276367,-6615.47607421875,142.92703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778137207031,305.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1472831666469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956459581851959,0.1956503540277481,-4.386172804515809e-06,0.0,0.0001494736934546,0.0,0.0,8.050569534301758,0.0,0.0,0.0,0.2860451340675354,4.0,0.0,1.0
736500,293.1732788085937,297.1499938964844,293.1499938964844,0.0874109864234924,-2056.125244140625,304.1514892578125,0.7553848028182983,0.1442836821079254,0.1307382732629776,293.61004638671875,297.1499938964844,293.1499938964844,0.0063506546430289,-477.1609191894531,299.31024169921875,0.5204684734344482,0.050000000745058,0.048504039645195,293.180419921875,297.1499938964844,293.1499938964844,0.1789076179265976,-2838.445068359375,304.1533203125,0.9144430756568908,0.2568600475788116,0.1804557144641876,293.2351379394531,297.1499938964844,293.1499938964844,0.2501224875450134,-5020.07958984375,304.1363525390625,0.9990000128746032,0.3655798435211181,0.319562166929245,293.228271484375,297.1499938964844,293.1499938964844,0.0112370774149894,-3268.481201171875,302.8985900878906,0.5204684734344482,0.050000000745058,0.2300822734832763,291.1479187011719,291.1499938964844,273.26519775390625,270.2121887207031,285.14190673828125,293.5815734863281,291.1482238769531,1.0,0.2095290571451187,0.801953911781311,0.801953911781311,1.0,1.0,-1.0913177728652954,0.4533767402172088,0.6379409432411194,0.2228663712739944,0.0,0.0,0.2773696184158325,36.88925552368164,31.0,-5.199096202850342,-6612.72119140625,142.24485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696655273437,305.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.1467162668704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959919929504394,0.1959963887929916,-4.386617547424976e-06,0.0,0.0001488983543822,0.0,0.0,8.06656265258789,0.0,0.0,0.0,0.2861038148403168,4.0,0.0,1.0
736560,293.17242431640625,297.1499938964844,293.1499938964844,0.0873059406876564,-2054.066162109375,304.15142822265625,0.7588173151016235,0.144154816865921,0.1306816488504409,293.6128845214844,297.1499938964844,293.1499938964844,0.0062585370615124,-471.5125732421875,299.2252502441406,0.5232917666435242,0.050000000745058,0.0484736450016498,293.1802062988281,297.1499938964844,293.1499938964844,0.1783011704683303,-2830.595947265625,304.15380859375,0.9186789393424988,0.2565139830112457,0.1800522655248642,293.2416076660156,297.1499938964844,293.1499938964844,0.2459288835525512,-4949.85791015625,304.1465148925781,0.9990000128746032,0.3632281720638275,0.3150193691253662,293.2289428710937,297.1499938964844,293.1499938964844,0.0111908437684178,-3260.391357421875,302.88385009765625,0.5232917666435242,0.050000000745058,0.2299381047487259,291.1542053222656,291.1499938964844,273.28485107421875,270.2307434082031,285.16265869140625,293.5874938964844,291.1571960449219,1.0,0.2076493948698043,0.8017973303794861,0.8017973303794861,1.0,1.0,-1.0851064920425415,0.450283020734787,0.6348235011100769,0.2222307175397873,0.0,0.0,0.2765136659145355,36.05628967285156,25.0,12.598538398742676,-6591.0791015625,139.06472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,305.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.146210104227066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959201842546463,0.1959245651960373,-4.387140961625846e-06,0.0,0.0001483846717746,0.0,0.0,8.064335823059082,0.0,0.0,0.0,0.286092609167099,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0867176726460456,-2042.6761474609373,304.1519470214844,0.7675026655197144,0.1436216384172439,0.1302186101675033,293.6183776855469,297.1499938964844,293.1499938964844,0.0060697505250573,-459.5437622070313,299.06011962890625,0.530988335609436,0.050000000745058,0.0483972951769828,293.1750183105469,297.1499938964844,293.1499938964844,0.1777652949094772,-2823.553466796875,304.15338134765625,0.9321660399436952,0.2567891180515289,0.1799798607826233,293.2381591796875,297.1499938964844,293.1499938964844,0.234692633152008,-4763.26416015625,304.1663818359375,0.9990000128746032,0.3615668714046478,0.3033042550086975,293.2301025390625,297.1499938964844,293.1499938964844,0.0110827647149562,-3240.1533203125,302.8560791015625,0.530988335609436,0.050000000745058,0.2295759320259094,291.18096923828125,291.1499938964844,273.3240966796875,270.2676696777344,285.2040405273437,293.5921936035156,291.18365478515625,1.0,0.2032510042190551,0.8014841675758362,0.8014841675758362,1.0,1.0,-1.069877028465271,0.4427588284015655,0.6271182298660278,0.2205432653427124,0.0,0.0,0.2705677449703216,33.96503448486328,28.0,28.11306381225586,-6484.32958984375,131.3139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,305.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.841796875,18000.0,0.0,0.0,0.1451989561319351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924590319395065,0.1924634277820587,-4.383277882880066e-06,0.0,0.0001473584707127,0.0,0.0,7.905735969543457,0.0,0.0,0.0,0.2854976952075958,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0867176726460456,-2042.6761474609373,304.1519470214844,0.7675026655197144,0.1436216384172439,0.1302186101675033,293.6183776855469,297.1499938964844,293.1499938964844,0.0060697505250573,-459.5437622070313,299.06011962890625,0.530988335609436,0.050000000745058,0.0483972951769828,293.1750183105469,297.1499938964844,293.1499938964844,0.1777652949094772,-2823.553466796875,304.15338134765625,0.9321660399436952,0.2567891180515289,0.1799798607826233,293.2381591796875,297.1499938964844,293.1499938964844,0.234692633152008,-4763.26416015625,304.1663818359375,0.9990000128746032,0.3615668714046478,0.3033042550086975,293.2301025390625,297.1499938964844,293.1499938964844,0.0110827647149562,-3240.1533203125,302.8560791015625,0.530988335609436,0.050000000745058,0.2295759320259094,291.18096923828125,291.1499938964844,273.3240966796875,270.2676696777344,285.2040405273437,293.5921936035156,291.18365478515625,1.0,0.2032510042190551,0.8014841675758362,0.8014841675758362,1.0,1.0,-1.069877028465271,0.4427588284015655,0.6271182298660278,0.2205432653427124,0.0,0.0,0.2705677449703216,33.96503448486328,28.0,28.11306381225586,-6484.32958984375,131.3139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,305.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.841796875,18000.0,0.0,0.0,0.1451989561319351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924590319395065,0.1924634277820587,-4.383277882880066e-06,0.0,0.0001473584707127,0.0,0.0,7.905735969543457,0.0,0.0,0.0,0.2854976952075958,4.0,0.0,1.0
736740,293.1766052246094,297.1499938964844,293.1499938964844,0.0857532620429992,-2024.52978515625,304.1529235839844,0.7710744738578796,0.1421853303909301,0.1291174441576004,293.62359619140625,297.1499938964844,293.1499938964844,0.0058945994824171,-448.5435791015625,298.8869934082031,0.5356614589691162,0.050000000745058,0.0483549572527408,293.1685791015625,297.1499938964844,293.1499938964844,0.1781420707702636,-2828.545654296875,304.151611328125,0.941098690032959,0.257462590932846,0.1804146617650985,293.222412109375,297.1499938964844,293.1499938964844,0.2282144725322723,-4657.291015625,304.1712951660156,0.9990000128746032,0.3625173568725586,0.2966074347496032,293.2311096191406,297.1499938964844,293.1499938964844,0.0110046425834298,-3227.12744140625,302.826416015625,0.5356614589691162,0.050000000745058,0.2293750941753387,291.1890869140625,291.1499938964844,273.3632202148437,270.3043212890625,285.2195739746094,293.5634460449219,291.188232421875,1.0,0.2009564936161041,0.801171064376831,0.801171064376831,1.0,1.0,-1.06074321269989,0.4381641447544098,0.6225790977478027,0.2197260111570358,0.0,0.0,0.2644841969013214,32.803504943847656,31.0,7.024135589599609,-6377.60791015625,126.92584228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485778808594,305.3334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.861328125,18000.0,0.0,0.0,0.1439429372549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18770332634449,0.187707707285881,-4.373756837594556e-06,0.0,0.0001460837811464,0.0,0.0,7.681861877441406,0.0,0.0,0.0,0.284626692533493,4.0,0.0,1.0
736800,293.1766052246094,297.1499938964844,293.1499938964844,0.0857532620429992,-2024.52978515625,304.1529235839844,0.7710744738578796,0.1421853303909301,0.1291174441576004,293.62359619140625,297.1499938964844,293.1499938964844,0.0058945994824171,-448.5435791015625,298.8869934082031,0.5356614589691162,0.050000000745058,0.0483549572527408,293.1685791015625,297.1499938964844,293.1499938964844,0.1781420707702636,-2828.545654296875,304.151611328125,0.941098690032959,0.257462590932846,0.1804146617650985,293.222412109375,297.1499938964844,293.1499938964844,0.2282144725322723,-4657.291015625,304.1712951660156,0.9990000128746032,0.3625173568725586,0.2966074347496032,293.2311096191406,297.1499938964844,293.1499938964844,0.0110046425834298,-3227.12744140625,302.826416015625,0.5356614589691162,0.050000000745058,0.2293750941753387,291.1890869140625,291.1499938964844,273.3632202148437,270.3043212890625,285.2195739746094,293.5634460449219,291.188232421875,1.0,0.2009564936161041,0.801171064376831,0.801171064376831,1.0,1.0,-1.06074321269989,0.4381641447544098,0.6225790977478027,0.2197260111570358,0.0,0.0,0.2644841969013214,32.803504943847656,31.0,7.024135589599609,-6377.60791015625,126.92584228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485778808594,305.3334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.861328125,18000.0,0.0,0.0,0.1439429372549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18770332634449,0.187707707285881,-4.373756837594556e-06,0.0,0.0001460837811464,0.0,0.0,7.681861877441406,0.0,0.0,0.0,0.284626692533493,4.0,0.0,1.0
736860,293.18182373046875,297.1499938964844,293.1499938964844,0.0845176801085472,-2001.5823974609373,304.15399169921875,0.7694384455680847,0.1404532045125961,0.1275590807199478,293.62847900390625,297.1499938964844,293.1499938964844,0.0057308743707835,-438.3136901855469,298.7062683105469,0.5368959903717041,0.050000000745058,0.0483442246913909,293.16485595703125,297.1499938964844,293.1499938964844,0.1785813719034195,-2834.421142578125,304.1503601074219,0.943722367286682,0.2577533721923828,0.1806865930557251,293.2096862792969,297.1499938964844,293.1499938964844,0.2265380024909973,-4631.6533203125,304.1668395996094,0.9990000128746032,0.3632780313491821,0.2948846518993377,293.2320556640625,297.1499938964844,293.1499938964844,0.0109511921182274,-3219.984375,302.7948303222656,0.5368959903717041,0.050000000745058,0.2293241918087005,291.1807556152344,291.1499938964844,273.4022521972656,270.3406677246094,285.2345886230469,293.5461730957031,291.1795349121094,1.0,0.2002527266740799,0.8011119365692139,0.8011119365692139,1.0,1.0,-1.0570557117462158,0.4361887872219085,0.6208669543266296,0.2197477370500564,0.0,0.0,0.2609156966209411,32.50357818603516,34.0,-7.236782550811768,-6316.982421875,125.4769515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,305.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.1424843519926071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847500950098037,0.1847544610500335,-4.365937002148712e-06,0.0,0.0001446035021217,0.0,0.0,7.540529727935791,0.0,0.0,0.0,0.2840466201305389,4.0,0.0,1.0
736920,293.18182373046875,297.1499938964844,293.1499938964844,0.0845176801085472,-2001.5823974609373,304.15399169921875,0.7694384455680847,0.1404532045125961,0.1275590807199478,293.62847900390625,297.1499938964844,293.1499938964844,0.0057308743707835,-438.3136901855469,298.7062683105469,0.5368959903717041,0.050000000745058,0.0483442246913909,293.16485595703125,297.1499938964844,293.1499938964844,0.1785813719034195,-2834.421142578125,304.1503601074219,0.943722367286682,0.2577533721923828,0.1806865930557251,293.2096862792969,297.1499938964844,293.1499938964844,0.2265380024909973,-4631.6533203125,304.1668395996094,0.9990000128746032,0.3632780313491821,0.2948846518993377,293.2320556640625,297.1499938964844,293.1499938964844,0.0109511921182274,-3219.984375,302.7948303222656,0.5368959903717041,0.050000000745058,0.2293241918087005,291.1807556152344,291.1499938964844,273.4022521972656,270.3406677246094,285.2345886230469,293.5461730957031,291.1795349121094,1.0,0.2002527266740799,0.8011119365692139,0.8011119365692139,1.0,1.0,-1.0570557117462158,0.4361887872219085,0.6208669543266296,0.2197477370500564,0.0,0.0,0.2609156966209411,32.50357818603516,34.0,-7.236782550811768,-6316.982421875,125.4769515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,305.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.1424843519926071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847500950098037,0.1847544610500335,-4.365937002148712e-06,0.0,0.0001446035021217,0.0,0.0,7.540529727935791,0.0,0.0,0.0,0.2840466201305389,4.0,0.0,1.0
736980,293.1836242675781,297.1499938964844,293.1499938964844,0.0838578045368194,-1989.393798828125,304.154296875,0.76706862449646,0.139612078666687,0.1267213374376297,293.6312561035156,297.1499938964844,293.1499938964844,0.0056359488517045,-432.3077087402344,298.59698486328125,0.5363399982452393,0.050000000745058,0.0483490414917469,293.164306640625,297.1499938964844,293.1499938964844,0.1786754131317138,-2835.721923828125,304.150146484375,0.9427921175956726,0.2576407790184021,0.1806894540786743,293.2059326171875,297.1499938964844,293.1499938964844,0.2272156178951263,-4644.19287109375,304.1620178222656,0.9990000128746032,0.3631150424480438,0.2956582903861999,293.2326354980469,297.1499938964844,293.1499938964844,0.0109236110001802,-3216.60595703125,302.7756042480469,0.5363399982452393,0.050000000745058,0.2293470501899719,291.1748962402344,291.1499938964844,273.4256286621094,270.3623046875,285.2451477050781,293.54302978515625,291.1734924316406,1.0,0.2004720419645309,0.8010764718055725,0.8010764718055725,1.0,1.0,-1.0570145845413208,0.4360401332378387,0.6209744215011597,0.220082089304924,0.0,0.0,0.2594655156135559,32.6329231262207,34.0,-11.493824005126951,-6294.208984375,125.69950103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.740234375,18000.0,0.0,0.0,0.1415882259607315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183539479970932,0.1835438460111618,-4.362689651316032e-06,0.0,0.0001436940510757,0.0,0.0,7.482748031616211,0.0,0.0,0.0,0.2838083505630493,4.0,0.0,1.0
737040,293.1840515136719,297.1499938964844,293.1499938964844,0.0835249274969101,-1983.29052734375,304.154296875,0.7652108669281006,0.1391890347003936,0.1262897998094558,293.633056640625,297.1499938964844,293.1499938964844,0.0055737439543008,-428.3435668945313,298.523681640625,0.5355234742164612,0.050000000745058,0.048356182873249,293.1646423339844,297.1499938964844,293.1499938964844,0.1786296963691711,-2835.184326171875,304.15020751953125,0.9412174224853516,0.2574315965175628,0.180592268705368,293.2053527832031,297.1499938964844,293.1499938964844,0.2282653898000717,-4662.39697265625,304.1582946777344,0.9990000128746032,0.3626619577407837,0.296801209449768,293.2330322265625,297.1499938964844,293.1499938964844,0.0109068006277084,-3214.6943359375,302.7626037597656,0.5355234742164612,0.050000000745058,0.2293809056282043,291.1705322265625,291.1499938964844,273.441162109375,270.3766784667969,285.2528686523437,293.5438842773437,291.1690368652344,1.0,0.2008483409881591,0.8010528087615967,0.8010528087615967,1.0,1.0,-1.0578004121780396,0.4363291263580322,0.6214713454246521,0.2204253375530243,0.0,0.0,0.2588365375995636,32.8276481628418,37.0,-13.432486534118652,-6284.1103515625,126.24317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,305.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.64453125,18000.0,0.0,0.0,0.1410019844770431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829607635736465,0.1829651296138763,-4.361006631370401e-06,0.0,0.0001430990814696,0.0,0.0,7.454956531524658,0.0,0.0,0.0,0.2836925685405731,4.0,0.0,1.0
737100,293.1841735839844,297.1499938964844,293.1499938964844,0.0831979066133499,-1977.333251953125,304.15411376953125,0.7625749707221985,0.1387306749820709,0.1258568316698074,293.6352233886719,297.1499938964844,293.1499938964844,0.0054967519827187,-423.39984130859375,298.43170166015625,0.5340572595596313,0.050000000745058,0.0483691990375518,293.1652526855469,297.1499938964844,293.1499938964844,0.1784950494766235,-2833.513427734375,304.1504211425781,0.938336968421936,0.2571224272251129,0.1804032623767852,293.2069091796875,297.1499938964844,293.1499938964844,0.2301940619945526,-4695.21923828125,304.1532897949219,0.9990000128746032,0.3616589307785034,0.2988743484020233,293.23358154296875,297.1499938964844,293.1499938964844,0.0108870482072234,-3212.565185546875,302.7461853027344,0.5340572595596313,0.050000000745058,0.2294426560401916,291.16485595703125,291.1499938964844,273.4606018066406,270.39453125,285.263427734375,293.5482177734375,291.1633605957031,1.0,0.2015572339296341,0.8010232448577881,0.8010232448577881,1.0,1.0,-1.05963134765625,0.4370954930782318,0.6225358843803406,0.2209800034761428,0.0,0.0,0.2584191262722015,33.18421936035156,37.0,-14.725764274597168,-6277.1044921875,127.33763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896240234375,305.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1402982026338577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825076788663864,0.182512030005455,-4.359467766335001e-06,0.0,0.0001423848443664,0.0,0.0,7.432853698730469,0.0,0.0,0.0,0.2835978269577026,4.0,0.0,1.0
737160,293.1840515136719,297.1499938964844,293.1499938964844,0.0829166993498802,-1972.2283935546875,304.15386962890625,0.7595624923706055,0.1383255720138549,0.1254808902740478,293.6373596191406,297.1499938964844,293.1499938964844,0.0054207639768719,-418.4738159179688,298.33953857421875,0.5321728587150574,0.050000000745058,0.0483863204717636,293.1659240722656,297.1499938964844,293.1499938964844,0.178337961435318,-2831.55615234375,304.1506042480469,0.9346721768379213,0.2568020224571228,0.1801991164684295,293.2109375,297.1499938964844,293.1499938964844,0.2327282130718231,-4737.83203125,304.1480712890625,0.9990000128746032,0.3601476848125458,0.301579475402832,293.2341613769531,297.1499938964844,293.1499938964844,0.0108682066202163,-3210.597900390625,302.7295227050781,0.5321728587150574,0.050000000745058,0.2295238673686981,291.1593322753906,291.1499938964844,273.4800109863281,270.4122619628906,285.2750549316406,293.5560913085937,291.157958984375,1.0,0.2025014758110046,0.8009291291236877,0.8009291291236877,1.0,1.0,-1.062299370765686,0.4382563829421997,0.6240429878234863,0.2216529846191406,0.0,0.0,0.2583513557910919,33.65412139892578,40.0,-14.92966079711914,-6275.345703125,128.8488006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,305.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1396438330411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182322695851326,0.1823270469903946,-4.358530532044824e-06,0.0,0.0001417207240592,0.0,0.0,7.423325061798096,0.0,0.0,0.0,0.2835532128810882,4.0,0.0,1.0
737220,293.1812744140625,297.1499938964844,293.1499938964844,0.0826446190476417,-1967.4267578125,304.15301513671875,0.753119170665741,0.1380189955234527,0.125089094042778,293.6414489746094,297.1499938964844,293.1499938964844,0.0052709155716001,-408.6138610839844,298.15478515625,0.5274335145950317,0.050000000745058,0.0484314784407615,293.1688537597656,297.1499938964844,293.1499938964844,0.1778116375207901,-2824.889892578125,304.1513061523437,0.9251978993415833,0.2558091878890991,0.1796288788318634,293.2262268066406,297.1499938964844,293.1499938964844,0.2393611222505569,-4847.9462890625,304.1376647949219,0.9990000128746032,0.3555203676223755,0.3086010813713074,293.2354431152344,297.1499938964844,293.1499938964844,0.0108321327716112,-3206.89306640625,302.6956787109375,0.5274335145950317,0.050000000745058,0.2297380864620208,291.14947509765625,291.1499938964844,273.5187683105469,270.44744873046875,285.3013610839844,293.5817565917969,291.1483459472656,1.0,0.2050074487924575,0.8007409572601318,0.8007409572601318,1.0,1.0,-1.069882869720459,0.4416537284851074,0.6282290816307068,0.223329097032547,0.0,0.0,0.2590984404087066,34.895843505859375,28.0,-13.625649452209473,-6284.134765625,133.01046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,305.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.1385482996702194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826207488775253,0.1826251000165939,-4.358229489298537e-06,0.0,0.0001406088995281,0.0,0.0,7.43568229675293,0.0,0.0,0.0,0.2835909128189087,4.0,0.0,1.0
737280,293.1812744140625,297.1499938964844,293.1499938964844,0.0826446190476417,-1967.4267578125,304.15301513671875,0.753119170665741,0.1380189955234527,0.125089094042778,293.6414489746094,297.1499938964844,293.1499938964844,0.0052709155716001,-408.6138610839844,298.15478515625,0.5274335145950317,0.050000000745058,0.0484314784407615,293.1688537597656,297.1499938964844,293.1499938964844,0.1778116375207901,-2824.889892578125,304.1513061523437,0.9251978993415833,0.2558091878890991,0.1796288788318634,293.2262268066406,297.1499938964844,293.1499938964844,0.2393611222505569,-4847.9462890625,304.1376647949219,0.9990000128746032,0.3555203676223755,0.3086010813713074,293.2354431152344,297.1499938964844,293.1499938964844,0.0108321327716112,-3206.89306640625,302.6956787109375,0.5274335145950317,0.050000000745058,0.2297380864620208,291.14947509765625,291.1499938964844,273.5187683105469,270.44744873046875,285.3013610839844,293.5817565917969,291.1483459472656,1.0,0.2050074487924575,0.8007409572601318,0.8007409572601318,1.0,1.0,-1.069882869720459,0.4416537284851074,0.6282290816307068,0.223329097032547,0.0,0.0,0.2590984404087066,34.895843505859375,28.0,-13.625649452209473,-6284.134765625,133.01046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,305.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.1385482996702194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826207488775253,0.1826251000165939,-4.358229489298537e-06,0.0,0.0001406088995281,0.0,0.0,7.43568229675293,0.0,0.0,0.0,0.2835909128189087,4.0,0.0,1.0
737340,293.1773681640625,297.1499938964844,293.1499938964844,0.0825691744685173,-1966.029541015625,304.15216064453125,0.7582241892814636,0.1380231976509094,0.1250674128532409,293.6451721191406,297.1499938964844,293.1499938964844,0.0051104952581226,-397.5861511230469,297.9761657714844,0.5317410826683044,0.050000000745058,0.0483902879059314,293.16998291015625,297.1499938964844,293.1499938964844,0.1768999397754669,-2813.0673828125,304.1523742675781,0.931396484375,0.255087673664093,0.1789476126432418,293.2388000488281,297.1499938964844,293.1499938964844,0.2336217314004898,-4750.7919921875,304.15203857421875,0.9990000128746032,0.3509996831417084,0.3022059500217438,293.2366027832031,297.1499938964844,293.1499938964844,0.0107547827064991,-3193.681884765625,302.66339111328125,0.5317410826683044,0.050000000745058,0.2295426875352859,291.1539306640625,291.1499938964844,273.55743408203125,270.4821472167969,285.3424987792969,293.6007080078125,291.1572570800781,1.0,0.2020789831876754,0.8005528450012207,0.8005528450012207,1.0,1.0,-1.061089277267456,0.4371790885925293,0.6239102482795715,0.2227108478546142,0.0,0.0,0.258708655834198,33.77061080932617,25.0,14.250003814697266,-6255.8291015625,128.75640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251403808594,305.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.1377685964107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829825341701507,0.1829869002103805,-4.359390914032701e-06,0.0,0.0001398176100337,0.0,0.0,7.453216552734375,0.0,0.0,0.0,0.283653199672699,4.0,0.0,1.0
737400,293.1773681640625,297.1499938964844,293.1499938964844,0.0825691744685173,-1966.029541015625,304.15216064453125,0.7582241892814636,0.1380231976509094,0.1250674128532409,293.6451721191406,297.1499938964844,293.1499938964844,0.0051104952581226,-397.5861511230469,297.9761657714844,0.5317410826683044,0.050000000745058,0.0483902879059314,293.16998291015625,297.1499938964844,293.1499938964844,0.1768999397754669,-2813.0673828125,304.1523742675781,0.931396484375,0.255087673664093,0.1789476126432418,293.2388000488281,297.1499938964844,293.1499938964844,0.2336217314004898,-4750.7919921875,304.15203857421875,0.9990000128746032,0.3509996831417084,0.3022059500217438,293.2366027832031,297.1499938964844,293.1499938964844,0.0107547827064991,-3193.681884765625,302.66339111328125,0.5317410826683044,0.050000000745058,0.2295426875352859,291.1539306640625,291.1499938964844,273.55743408203125,270.4821472167969,285.3424987792969,293.6007080078125,291.1572570800781,1.0,0.2020789831876754,0.8005528450012207,0.8005528450012207,1.0,1.0,-1.061089277267456,0.4371790885925293,0.6239102482795715,0.2227108478546142,0.0,0.0,0.258708655834198,33.77061080932617,25.0,14.250003814697266,-6255.8291015625,128.75640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251403808594,305.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.1377685964107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829825341701507,0.1829869002103805,-4.359390914032701e-06,0.0,0.0001398176100337,0.0,0.0,7.453216552734375,0.0,0.0,0.0,0.283653199672699,4.0,0.0,1.0
737460,293.1781921386719,297.1499938964844,293.1499938964844,0.0819100588560104,-1953.474365234375,304.1525573730469,0.7651064991950989,0.1371738910675048,0.1244755908846855,293.648681640625,297.1499938964844,293.1499938964844,0.0049454546533524,-385.8276062011719,297.80596923828125,0.5385115146636963,0.050000000745058,0.0483304187655448,293.1661071777344,297.1499938964844,293.1499938964844,0.1765534430742263,-2808.443359375,304.1521301269531,0.9430044293403624,0.2553610503673553,0.1789617240428924,293.2325439453125,297.1499938964844,293.1499938964844,0.2244593799114227,-4597.87353515625,304.1664733886719,0.9990000128746032,0.3499891459941864,0.2926574051380157,293.237548828125,297.1499938964844,293.1499938964844,0.010658411309123,-3175.2763671875,302.6335144042969,0.5385115146636963,0.050000000745058,0.2292587012052536,291.1767578125,291.1499938964844,273.5960388183594,270.51629638671875,285.3701477050781,293.5858459472656,291.1781921386719,1.0,0.198602944612503,0.8003361225128174,0.8003361225128174,1.0,1.0,-1.0485213994979858,0.4309260845184326,0.6175953149795532,0.221469447016716,0.0,0.0,0.2534284293651581,32.128963470458984,28.0,20.583221435546875,-6161.0986328125,122.72560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39227294921875,305.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.703125,18000.0,0.0,0.0,0.1370698511600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798888742923736,0.1798932254314422,-4.3560062295000535e-06,0.0,0.0001391084661008,0.0,0.0,7.314370155334473,0.0,0.0,0.0,0.2831416130065918,4.0,0.0,1.0
737520,293.1781921386719,297.1499938964844,293.1499938964844,0.0819100588560104,-1953.474365234375,304.1525573730469,0.7651064991950989,0.1371738910675048,0.1244755908846855,293.648681640625,297.1499938964844,293.1499938964844,0.0049454546533524,-385.8276062011719,297.80596923828125,0.5385115146636963,0.050000000745058,0.0483304187655448,293.1661071777344,297.1499938964844,293.1499938964844,0.1765534430742263,-2808.443359375,304.1521301269531,0.9430044293403624,0.2553610503673553,0.1789617240428924,293.2325439453125,297.1499938964844,293.1499938964844,0.2244593799114227,-4597.87353515625,304.1664733886719,0.9990000128746032,0.3499891459941864,0.2926574051380157,293.237548828125,297.1499938964844,293.1499938964844,0.010658411309123,-3175.2763671875,302.6335144042969,0.5385115146636963,0.050000000745058,0.2292587012052536,291.1767578125,291.1499938964844,273.5960388183594,270.51629638671875,285.3701477050781,293.5858459472656,291.1781921386719,1.0,0.198602944612503,0.8003361225128174,0.8003361225128174,1.0,1.0,-1.0485213994979858,0.4309260845184326,0.6175953149795532,0.221469447016716,0.0,0.0,0.2534284293651581,32.128963470458984,28.0,20.583221435546875,-6161.0986328125,122.72560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39227294921875,305.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.703125,18000.0,0.0,0.0,0.1370698511600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798888742923736,0.1798932254314422,-4.3560062295000535e-06,0.0,0.0001391084661008,0.0,0.0,7.314370155334473,0.0,0.0,0.0,0.2831416130065918,4.0,0.0,1.0
737580,293.1822204589844,297.1499938964844,293.1499938964844,0.0807926207780838,-1932.6790771484373,304.153564453125,0.7664157152175903,0.1356440186500549,0.1231718510389328,293.6519470214844,297.1499938964844,293.1499938964844,0.0047898762859404,-374.8421020507813,297.6265563964844,0.5418779253959656,0.050000000745058,0.0483025945723056,293.1622619628906,297.1499938964844,293.1499938964844,0.1768109649419784,-2811.859619140625,304.1509704589844,0.9491063952445984,0.2557383179664612,0.1792400628328323,293.2190856933594,297.1499938964844,293.1499938964844,0.2200515419244766,-4525.69580078125,304.1679992675781,0.9990000128746032,0.3506297469139099,0.2881104648113251,293.23834228515625,297.1499938964844,293.1499938964844,0.0105886096134781,-3163.56005859375,302.6014709472656,0.5418779253959656,0.050000000745058,0.2291267216205597,291.180908203125,291.1499938964844,273.6346130371094,270.5498962402344,285.3861999511719,293.5625305175781,291.1803283691406,1.0,0.1970024704933166,0.8001194000244141,0.8001194000244141,1.0,1.0,-1.0416380167007446,0.4274018704891205,0.6142361164093018,0.2210332453250885,0.0,0.0,0.2488588392734527,31.361536026000977,31.0,4.8588175773620605,-6079.84814453125,119.7099380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,305.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.958984375,18000.0,0.0,0.0,0.136202797293663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765195578336715,0.1765239089727401,-4.349163191363914e-06,0.0,0.0001382285263389,0.0,0.0,7.158754348754883,0.0,0.0,0.0,0.2825334668159485,4.0,0.0,1.0
737640,293.1822204589844,297.1499938964844,293.1499938964844,0.0807926207780838,-1932.6790771484373,304.153564453125,0.7664157152175903,0.1356440186500549,0.1231718510389328,293.6519470214844,297.1499938964844,293.1499938964844,0.0047898762859404,-374.8421020507813,297.6265563964844,0.5418779253959656,0.050000000745058,0.0483025945723056,293.1622619628906,297.1499938964844,293.1499938964844,0.1768109649419784,-2811.859619140625,304.1509704589844,0.9491063952445984,0.2557383179664612,0.1792400628328323,293.2190856933594,297.1499938964844,293.1499938964844,0.2200515419244766,-4525.69580078125,304.1679992675781,0.9990000128746032,0.3506297469139099,0.2881104648113251,293.23834228515625,297.1499938964844,293.1499938964844,0.0105886096134781,-3163.56005859375,302.6014709472656,0.5418779253959656,0.050000000745058,0.2291267216205597,291.180908203125,291.1499938964844,273.6346130371094,270.5498962402344,285.3861999511719,293.5625305175781,291.1803283691406,1.0,0.1970024704933166,0.8001194000244141,0.8001194000244141,1.0,1.0,-1.0416380167007446,0.4274018704891205,0.6142361164093018,0.2210332453250885,0.0,0.0,0.2488588392734527,31.361536026000977,31.0,4.8588175773620605,-6079.84814453125,119.7099380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,305.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.958984375,18000.0,0.0,0.0,0.136202797293663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765195578336715,0.1765239089727401,-4.349163191363914e-06,0.0,0.0001382285263389,0.0,0.0,7.158754348754883,0.0,0.0,0.0,0.2825334668159485,4.0,0.0,1.0
737700,293.18316650390625,297.1499938964844,293.1499938964844,0.0802822187542915,-1923.28564453125,304.1538391113281,0.76557856798172,0.135049894452095,0.1225416138768196,293.6534423828125,297.1499938964844,293.1499938964844,0.0047151730395853,-369.5769653320313,297.53424072265625,0.5422787070274353,0.050000000745058,0.0482993647456169,293.1622619628906,297.1499938964844,293.1499938964844,0.1768479943275451,-2812.4033203125,304.1507568359375,0.9497456550598145,0.2555858790874481,0.179234579205513,293.2137451171875,297.1499938964844,293.1499938964844,0.219508945941925,-4517.576171875,304.16571044921875,0.9990000128746032,0.3508045673370361,0.287577211856842,293.2387390136719,297.1499938964844,293.1499938964844,0.0105612147599458,-3159.55517578125,302.58477783203125,0.5422787070274353,0.050000000745058,0.2291113883256912,291.1780090332031,291.1499938964844,273.65386962890625,270.56646728515625,285.393798828125,293.5546569824219,291.177001953125,1.0,0.1967709809541702,0.8000110983848572,0.8000110983848572,1.0,1.0,-1.040211796760559,0.4266007840633392,0.6136110424995422,0.2211140543222427,0.0,0.0,0.2472735941410064,31.270687103271484,31.0,-2.304220199584961,-6052.2197265625,119.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,305.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.685546875,18000.0,0.0,0.0,0.1357155591249466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175265833735466,0.1752701848745346,-4.346104105934501e-06,0.0,0.0001377340377075,0.0,0.0,7.100256443023682,0.0,0.0,0.0,0.2822973132133484,4.0,0.0,1.0
737760,293.1833801269531,297.1499938964844,293.1499938964844,0.0799121931195259,-1916.5323486328125,304.15380859375,0.7642625570297241,0.1345869451761245,0.122072510421276,293.65484619140625,297.1499938964844,293.1499938964844,0.0046419650316238,-364.396728515625,297.4412841796875,0.5419896841049194,0.050000000745058,0.0483016967773437,293.1631164550781,297.1499938964844,293.1499938964844,0.176711156964302,-2810.696044921875,304.1508483886719,0.9489470720291138,0.255260020494461,0.1790662258863449,293.21026611328125,297.1499938964844,293.1499938964844,0.2198271006345749,-4523.85400390625,304.1622619628906,0.9990000128746032,0.3506836295127868,0.2879616022109985,293.2391357421875,297.1499938964844,293.1499938964844,0.0105364816263318,-3156.15576171875,302.5678405761719,0.5419896841049194,0.050000000745058,0.2291224598884582,291.1739501953125,291.1499938964844,273.6731262207031,270.5828552246094,285.4018249511719,293.5502014160156,291.1727600097656,1.0,0.1968684047460556,0.7999778985977173,0.7999778985977173,1.0,1.0,-1.0399234294891355,0.4263487160205841,0.6135746836662292,0.2213687747716903,0.0,0.0,0.2460808604955673,31.333383560180664,34.0,-7.256107330322266,-6032.43115234375,119.25260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,305.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1352132111787796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174313873052597,0.1743182241916656,-4.34362073065131e-06,0.0,0.0001372242259094,0.0,0.0,7.055672645568848,0.0,0.0,0.0,0.2821143269538879,4.0,0.0,1.0
737820,293.18316650390625,297.1499938964844,293.1499938964844,0.0793530344963073,-1906.4144287109373,304.1534729003906,0.7599859237670898,0.1337810009717941,0.1213388293981552,293.6575012207031,297.1499938964844,293.1499938964844,0.0044985776767134,-354.17041015625,297.2540588378906,0.5396317839622498,0.050000000745058,0.0483210422098636,293.1651611328125,297.1499938964844,293.1499938964844,0.1762707978487014,-2805.155517578125,304.1513061523437,0.9440914392471312,0.254515528678894,0.1785710006952285,293.2101135253906,297.1499938964844,293.1499938964844,0.2227267026901245,-4573.9482421875,304.1532897949219,0.9990000128746032,0.3492078185081482,0.2911305427551269,293.2400207519531,297.1499938964844,293.1499938964844,0.0104925148189067,-3150.566650390625,302.5333557128906,0.5396317839622498,0.050000000745058,0.2292142212390899,291.1642150878906,291.1499938964844,273.7115783691406,270.6151733398437,285.4203796386719,293.55224609375,291.162841796875,1.0,0.1979323029518127,0.7999115586280823,0.7999115586280823,1.0,1.0,-1.0423840284347534,0.4272941350936889,0.6150899529457092,0.2223279178142547,0.0,0.0,0.2448261827230453,31.86410522460937,37.0,-12.563511848449709,-6011.80224609375,120.77906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,305.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1342280507087707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731915324926376,0.173195868730545,-4.340320174378576e-06,0.0,0.0001362244074698,0.0,0.0,7.00262451171875,0.0,0.0,0.0,0.2818919718265533,4.0,0.0,1.0
737880,293.18316650390625,297.1499938964844,293.1499938964844,0.0793530344963073,-1906.4144287109373,304.1534729003906,0.7599859237670898,0.1337810009717941,0.1213388293981552,293.6575012207031,297.1499938964844,293.1499938964844,0.0044985776767134,-354.17041015625,297.2540588378906,0.5396317839622498,0.050000000745058,0.0483210422098636,293.1651611328125,297.1499938964844,293.1499938964844,0.1762707978487014,-2805.155517578125,304.1513061523437,0.9440914392471312,0.254515528678894,0.1785710006952285,293.2101135253906,297.1499938964844,293.1499938964844,0.2227267026901245,-4573.9482421875,304.1532897949219,0.9990000128746032,0.3492078185081482,0.2911305427551269,293.2400207519531,297.1499938964844,293.1499938964844,0.0104925148189067,-3150.566650390625,302.5333557128906,0.5396317839622498,0.050000000745058,0.2292142212390899,291.1642150878906,291.1499938964844,273.7115783691406,270.6151733398437,285.4203796386719,293.55224609375,291.162841796875,1.0,0.1979323029518127,0.7999115586280823,0.7999115586280823,1.0,1.0,-1.0423840284347534,0.4272941350936889,0.6150899529457092,0.2223279178142547,0.0,0.0,0.2448261827230453,31.86410522460937,37.0,-12.563511848449709,-6011.80224609375,120.77906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,305.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1342280507087707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731915324926376,0.173195868730545,-4.340320174378576e-06,0.0,0.0001362244074698,0.0,0.0,7.00262451171875,0.0,0.0,0.0,0.2818919718265533,4.0,0.0,1.0
737940,293.182861328125,297.1499938964844,293.1499938964844,0.0788516402244567,-1897.366943359375,304.1531677246094,0.7537456154823303,0.1330039650201797,0.1206725612282753,293.6600341796875,297.1499938964844,293.1499938964844,0.0043577039614319,-343.99713134765625,297.0657958984375,0.5354241728782654,0.050000000745058,0.0483570583164691,293.1660461425781,297.1499938964844,293.1499938964844,0.1759276539087295,-2800.905029296875,304.15142822265625,0.9361647963523864,0.2539501488208771,0.1781610399484634,293.2196350097656,297.1499938964844,293.1499938964844,0.2281453013420105,-4665.201171875,304.1431579589844,0.9990000128746032,0.3457677960395813,0.2969407737255096,293.24102783203125,297.1499938964844,293.1499938964844,0.0104529857635498,-3145.87841796875,302.49810791015625,0.5354241728782654,0.050000000745058,0.2293850630521774,291.1541748046875,291.1499938964844,273.75,270.64678955078125,285.44293212890625,293.5686950683594,291.1529541015625,1.0,0.1999729126691818,0.7998452186584473,0.7998452186584473,1.0,1.0,-1.0483132600784302,0.429896205663681,0.6184170842170715,0.2237989902496338,0.0,0.0,0.2449494302272796,32.855648040771484,25.0,-13.44983196258545,-6012.2998046875,123.9718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818359375,305.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.1333703696727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730321496725082,0.1730364859104156,-4.339069619163638e-06,0.0,0.0001353539701085,0.0,0.0,6.993874549865723,0.0,0.0,0.0,0.2818456888198852,4.0,0.0,1.0
738000,293.182861328125,297.1499938964844,293.1499938964844,0.0788516402244567,-1897.366943359375,304.1531677246094,0.7537456154823303,0.1330039650201797,0.1206725612282753,293.6600341796875,297.1499938964844,293.1499938964844,0.0043577039614319,-343.99713134765625,297.0657958984375,0.5354241728782654,0.050000000745058,0.0483570583164691,293.1660461425781,297.1499938964844,293.1499938964844,0.1759276539087295,-2800.905029296875,304.15142822265625,0.9361647963523864,0.2539501488208771,0.1781610399484634,293.2196350097656,297.1499938964844,293.1499938964844,0.2281453013420105,-4665.201171875,304.1431579589844,0.9990000128746032,0.3457677960395813,0.2969407737255096,293.24102783203125,297.1499938964844,293.1499938964844,0.0104529857635498,-3145.87841796875,302.49810791015625,0.5354241728782654,0.050000000745058,0.2293850630521774,291.1541748046875,291.1499938964844,273.75,270.64678955078125,285.44293212890625,293.5686950683594,291.1529541015625,1.0,0.1999729126691818,0.7998452186584473,0.7998452186584473,1.0,1.0,-1.0483132600784302,0.429896205663681,0.6184170842170715,0.2237989902496338,0.0,0.0,0.2449494302272796,32.855648040771484,25.0,-13.44983196258545,-6012.2998046875,123.9718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818359375,305.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.1333703696727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730321496725082,0.1730364859104156,-4.339069619163638e-06,0.0,0.0001353539701085,0.0,0.0,6.993874549865723,0.0,0.0,0.0,0.2818456888198852,4.0,0.0,1.0
738060,293.19207763671875,297.1499938964844,293.1499938964844,0.077003076672554,-1863.125244140625,304.1552429199219,0.7548791766166687,0.1302826702594757,0.1185490563511848,293.6746826171875,297.1499938964844,293.1499938964844,0.0041785496287047,-330.609619140625,296.85174560546875,0.5401965975761414,0.050000000745058,0.0483163520693779,293.1742553710937,297.1499938964844,293.1499938964844,0.1742211282253265,-2778.68310546875,304.1538391113281,0.941518247127533,0.2518473863601684,0.1768249720335006,293.2387390136719,297.1499938964844,293.1499938964844,0.2221738249063491,-4563.87744140625,304.15606689453125,0.9990000128746032,0.3400833308696747,0.2903660833835602,293.254150390625,297.1499938964844,293.1499938964844,0.0103100799024105,-3121.224365234375,302.43096923828125,0.5401965975761414,0.050000000745058,0.2291919738054275,291.16033935546875,291.1499938964844,273.7894897460937,270.6781005859375,285.4869384765625,293.5832824707031,291.1643371582031,1.0,0.1965938508510589,0.7996343374252319,0.7996343374252319,1.0,1.0,-1.035999774932861,0.4237220287322998,0.6122776865959167,0.2227183133363723,0.0,0.0,0.2436636090278625,31.70595359802246,25.0,18.09871482849121,-5973.0361328125,118.97936248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,305.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1326941102743148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728880107402801,0.1728923469781875,-4.339280621934449e-06,0.0,0.0001346676581306,0.0,0.0,6.988068580627441,0.0,0.0,0.0,0.2818158268928528,4.0,0.0,1.0
