time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738120,293.19207763671875,297.1499938964844,293.1499938964844,0.077003076672554,-1863.125244140625,304.1552429199219,0.7548791766166687,0.1302826702594757,0.1185490563511848,293.6746826171875,297.1499938964844,293.1499938964844,0.0041785496287047,-330.609619140625,296.85174560546875,0.5401965975761414,0.050000000745058,0.0483163520693779,293.1742553710937,297.1499938964844,293.1499938964844,0.1742211282253265,-2778.68310546875,304.1538391113281,0.941518247127533,0.2518473863601684,0.1768249720335006,293.2387390136719,297.1499938964844,293.1499938964844,0.2221738249063491,-4563.87744140625,304.15606689453125,0.9990000128746032,0.3400833308696747,0.2903660833835602,293.254150390625,297.1499938964844,293.1499938964844,0.0103100799024105,-3121.224365234375,302.43096923828125,0.5401965975761414,0.050000000745058,0.2291919738054275,291.16033935546875,291.1499938964844,273.7894897460937,270.6781005859375,285.4869384765625,293.5832824707031,291.1643371582031,1.0,0.1965938508510589,0.7996343374252319,0.7996343374252319,1.0,1.0,-1.035999774932861,0.4237220287322998,0.6122776865959167,0.2227183133363723,0.0,0.0,0.2436636090278625,31.70595359802246,25.0,18.09871482849121,-5973.0361328125,118.97936248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,305.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1326941102743148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728880107402801,0.1728923469781875,-4.339280621934449e-06,0.0,0.0001346676581306,0.0,0.0,6.988068580627441,0.0,0.0,0.0,0.2818158268928528,4.0,0.0,1.0
738180,293.1959228515625,297.1499938964844,293.1499938964844,0.075263425707817,-1830.96630859375,304.1563415527344,0.7569277882575989,0.128432497382164,0.1166995465755462,293.6857604980469,297.1499938964844,293.1499938964844,0.0040059573948383,-317.3789978027344,296.6531982421875,0.5454103946685791,0.050000000745058,0.048274639993906,293.1764221191406,297.1499938964844,293.1499938964844,0.1728916615247726,-2761.323974609375,304.1547241210937,0.9484449028968812,0.2507989406585693,0.1760192513465881,293.2380065917969,297.1499938964844,293.1499938964844,0.2154134064912796,-4450.4873046875,304.1650390625,0.9990000128746032,0.337963730096817,0.2834660708904266,293.2633056640625,297.1499938964844,293.1499938964844,0.0101777110248804,-3096.2197265625,302.3727722167969,0.5454103946685791,0.050000000745058,0.2289941012859344,291.1844787597656,291.1499938964844,273.8309326171875,270.7094116210937,285.51153564453125,293.5588684082031,291.185302734375,1.0,0.1939150840044021,0.7994233965873718,0.7994233965873718,1.0,1.0,-1.0242397785186768,0.4177891314029693,0.6064506769180298,0.2217933237552642,0.0,0.0,0.2371587455272674,30.538610458374023,28.0,19.028982162475582,-5873.068359375,114.18699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523254394531,305.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.1319614499807357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690900176763534,0.1690943539142608,-4.334722234489163e-06,0.0,0.0001339240989182,0.0,0.0,6.819658279418945,0.0,0.0,0.0,0.281195193529129,4.0,0.0,1.0
738240,293.1959228515625,297.1499938964844,293.1499938964844,0.075263425707817,-1830.96630859375,304.1563415527344,0.7569277882575989,0.128432497382164,0.1166995465755462,293.6857604980469,297.1499938964844,293.1499938964844,0.0040059573948383,-317.3789978027344,296.6531982421875,0.5454103946685791,0.050000000745058,0.048274639993906,293.1764221191406,297.1499938964844,293.1499938964844,0.1728916615247726,-2761.323974609375,304.1547241210937,0.9484449028968812,0.2507989406585693,0.1760192513465881,293.2380065917969,297.1499938964844,293.1499938964844,0.2154134064912796,-4450.4873046875,304.1650390625,0.9990000128746032,0.337963730096817,0.2834660708904266,293.2633056640625,297.1499938964844,293.1499938964844,0.0101777110248804,-3096.2197265625,302.3727722167969,0.5454103946685791,0.050000000745058,0.2289941012859344,291.1844787597656,291.1499938964844,273.8309326171875,270.7094116210937,285.51153564453125,293.5588684082031,291.185302734375,1.0,0.1939150840044021,0.7994233965873718,0.7994233965873718,1.0,1.0,-1.0242397785186768,0.4177891314029693,0.6064506769180298,0.2217933237552642,0.0,0.0,0.2371587455272674,30.538610458374023,28.0,19.028982162475582,-5873.068359375,114.18699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3523254394531,305.05682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.1319614499807357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690900176763534,0.1690943539142608,-4.334722234489163e-06,0.0,0.0001339240989182,0.0,0.0,6.819658279418945,0.0,0.0,0.0,0.281195193529129,4.0,0.0,1.0
738300,293.1968994140625,297.1499938964844,293.1499938964844,0.0746207535266876,-1819.268798828125,304.1563415527344,0.7568725943565369,0.1276601701974868,0.1159612759947776,293.69024658203125,297.1499938964844,293.1499938964844,0.003923472482711,-311.12847900390625,296.54937744140625,0.546750545501709,0.050000000745058,0.0482643358409404,293.1778869628906,297.1499938964844,293.1499938964844,0.1723681986331939,-2754.626708984375,304.1548156738281,0.949761927127838,0.2501725554466247,0.1756020188331604,293.2349548339844,297.1499938964844,293.1499938964844,0.2137439846992492,-4423.0439453125,304.165283203125,0.9990000128746032,0.3374483585357666,0.2817341387271881,293.26678466796875,297.1499938964844,293.1499938964844,0.0101260980591177,-3087.385986328125,302.34405517578125,0.546750545501709,0.050000000745058,0.2289452403783798,291.1857604980469,291.1499938964844,273.8523254394531,270.7250671386719,285.5206298828125,293.5449523925781,291.185546875,1.0,0.1932243108749389,0.7993179559707642,0.7993179559707642,1.0,1.0,-1.02070152759552,0.4159148931503296,0.6047866344451904,0.2217427641153335,0.0,0.0,0.2346255034208297,30.249675750732425,28.0,9.589452743530272,-5830.9814453125,112.87189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580322265625,305.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.494140625,18000.0,0.0,0.0,0.131494715809822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672433763742447,0.1672477126121521,-4.330970114096999e-06,0.0,0.0001334504195256,0.0,0.0,6.735759258270264,0.0,0.0,0.0,0.2808693647384643,4.0,0.0,1.0
738360,293.1975402832031,297.1499938964844,293.1499938964844,0.0740492939949035,-1808.93212890625,304.1562194824219,0.7559727430343628,0.1269391030073166,0.1152874454855918,293.694091796875,297.1499938964844,293.1499938964844,0.0038438090123236,-305.091064453125,296.4447021484375,0.5472283959388733,0.050000000745058,0.0482607036828994,293.1795349121094,297.1499938964844,293.1499938964844,0.1718366742134094,-2747.855712890625,304.1549072265625,0.9496114253997804,0.249499961733818,0.1751447170972824,293.23223876953125,297.1499938964844,293.1499938964844,0.2131264060735702,-4413.416015625,304.1636047363281,0.9990000128746032,0.3369057774543762,0.2811197340488434,293.26971435546875,297.1499938964844,293.1499938964844,0.010080449283123,-3079.881103515625,302.3157958984375,0.5472283959388733,0.050000000745058,0.2289279997348785,291.1842041015625,291.1499938964844,273.8741455078125,270.7406921386719,285.5296936035156,293.53369140625,291.1835021972656,1.0,0.192900151014328,0.7993109822273254,0.7993109822273254,1.0,1.0,-1.018580675125122,0.4147050082683563,0.6038756370544434,0.2219605147838592,0.0,0.0,0.2324928194284439,30.14637565612793,31.0,1.8218227624893188,-5798.4912109375,112.20841979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.541015625,18000.0,0.0,0.0,0.1309704035520553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657314896583557,0.1657358109951019,-4.327569058659719e-06,0.0,0.0001329183141933,0.0,0.0,6.666764259338379,0.0,0.0,0.0,0.2805935740470886,4.0,0.0,1.0
738420,293.1981811523437,297.1499938964844,293.1499938964844,0.0730343759059906,-1790.6893310546875,304.1558532714844,0.752142608165741,0.1256007552146911,0.114063911139965,293.7003479003906,297.1499938964844,293.1499938964844,0.003689102595672,-293.3251342773437,296.2349548339844,0.5461296439170837,0.050000000745058,0.0482691004872322,293.18133544921875,297.1499938964844,293.1499938964844,0.1709152460098266,-2736.210205078125,304.15478515625,0.9461511969566344,0.248380571603775,0.1743059754371643,293.2313537597656,297.1499938964844,293.1499938964844,0.2143655270338058,-4435.8193359375,304.15692138671875,0.9990000128746032,0.3350187242031097,0.2825348675251007,293.2742614746094,297.1499938964844,293.1499938964844,0.0100004188716411,-3067.259765625,302.2607116699219,0.5461296439170837,0.050000000745058,0.2289678305387497,291.1771545410156,291.1499938964844,273.9188537597656,270.7718505859375,285.5506591796875,293.521484375,291.1759338378906,1.0,0.1932308673858642,0.7992970943450928,0.7992970943450928,1.0,1.0,-1.0178604125976562,0.4139115512371063,0.6039488315582275,0.2230547070503235,0.0,0.0,0.22930309176445,30.37809562683105,34.0,-8.165440559387207,-5753.66357421875,112.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,304.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1298194527626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634477078914642,0.1634520292282104,-4.322203949413961e-06,0.0,0.0001317502465099,0.0,0.0,6.562543869018555,0.0,0.0,0.0,0.2801728546619415,4.0,0.0,1.0
738480,293.1981811523437,297.1499938964844,293.1499938964844,0.0730343759059906,-1790.6893310546875,304.1558532714844,0.752142608165741,0.1256007552146911,0.114063911139965,293.7003479003906,297.1499938964844,293.1499938964844,0.003689102595672,-293.3251342773437,296.2349548339844,0.5461296439170837,0.050000000745058,0.0482691004872322,293.18133544921875,297.1499938964844,293.1499938964844,0.1709152460098266,-2736.210205078125,304.15478515625,0.9461511969566344,0.248380571603775,0.1743059754371643,293.2313537597656,297.1499938964844,293.1499938964844,0.2143655270338058,-4435.8193359375,304.15692138671875,0.9990000128746032,0.3350187242031097,0.2825348675251007,293.2742614746094,297.1499938964844,293.1499938964844,0.0100004188716411,-3067.259765625,302.2607116699219,0.5461296439170837,0.050000000745058,0.2289678305387497,291.1771545410156,291.1499938964844,273.9188537597656,270.7718505859375,285.5506591796875,293.521484375,291.1759338378906,1.0,0.1932308673858642,0.7992970943450928,0.7992970943450928,1.0,1.0,-1.0178604125976562,0.4139115512371063,0.6039488315582275,0.2230547070503235,0.0,0.0,0.22930309176445,30.37809562683105,34.0,-8.165440559387207,-5753.66357421875,112.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,304.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1298194527626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634477078914642,0.1634520292282104,-4.322203949413961e-06,0.0,0.0001317502465099,0.0,0.0,6.562543869018555,0.0,0.0,0.0,0.2801728546619415,4.0,0.0,1.0
738540,293.19830322265625,297.1499938964844,293.1499938964844,0.0721292123198509,-1774.5196533203125,304.1553955078125,0.7461576461791992,0.1243568658828735,0.1129520833492279,293.7046203613281,297.1499938964844,293.1499938964844,0.0035403359215706,-281.94189453125,296.02655029296875,0.5428160429000854,0.050000000745058,0.0482950806617736,293.1817626953125,297.1499938964844,293.1499938964844,0.1702900975942611,-2728.4404296875,304.1542358398437,0.9394429326057434,0.2474963366985321,0.1736867576837539,293.23785400390625,297.1499938964844,293.1499938964844,0.2183600962162017,-4504.08349609375,304.14794921875,0.9990000128746032,0.3316539227962494,0.2868650257587433,293.2776794433594,297.1499938964844,293.1499938964844,0.0099306432530283,-3056.742431640625,302.2068176269531,0.5428160429000854,0.050000000745058,0.229091078042984,291.1674499511719,291.1499938964844,273.96484375,270.8028259277344,285.576416015625,293.5235595703125,291.1661071777344,1.0,0.1946629732847213,0.7992832064628601,0.7992832064628601,1.0,1.0,-1.0211580991744995,0.4149653315544128,0.6061927080154419,0.2249225080013275,0.0,0.0,0.227613627910614,31.103471755981445,25.0,-12.647173881530762,-5731.81689453125,114.45960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,304.9617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1286398768424987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621245443820953,0.1621288657188415,-4.318721039453521e-06,0.0,0.0001305531186517,0.0,0.0,6.50180196762085,0.0,0.0,0.0,0.2799229025840759,4.0,0.0,1.0
738600,293.19830322265625,297.1499938964844,293.1499938964844,0.0721292123198509,-1774.5196533203125,304.1553955078125,0.7461576461791992,0.1243568658828735,0.1129520833492279,293.7046203613281,297.1499938964844,293.1499938964844,0.0035403359215706,-281.94189453125,296.02655029296875,0.5428160429000854,0.050000000745058,0.0482950806617736,293.1817626953125,297.1499938964844,293.1499938964844,0.1702900975942611,-2728.4404296875,304.1542358398437,0.9394429326057434,0.2474963366985321,0.1736867576837539,293.23785400390625,297.1499938964844,293.1499938964844,0.2183600962162017,-4504.08349609375,304.14794921875,0.9990000128746032,0.3316539227962494,0.2868650257587433,293.2776794433594,297.1499938964844,293.1499938964844,0.0099306432530283,-3056.742431640625,302.2068176269531,0.5428160429000854,0.050000000745058,0.229091078042984,291.1674499511719,291.1499938964844,273.96484375,270.8028259277344,285.576416015625,293.5235595703125,291.1661071777344,1.0,0.1946629732847213,0.7992832064628601,0.7992832064628601,1.0,1.0,-1.0211580991744995,0.4149653315544128,0.6061927080154419,0.2249225080013275,0.0,0.0,0.227613627910614,31.103471755981445,25.0,-12.647173881530762,-5731.81689453125,114.45960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,304.9617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1286398768424987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621245443820953,0.1621288657188415,-4.318721039453521e-06,0.0,0.0001305531186517,0.0,0.0,6.50180196762085,0.0,0.0,0.0,0.2799229025840759,4.0,0.0,1.0
738660,293.1977844238281,297.1499938964844,293.1499938964844,0.0711837783455848,-1757.50048828125,304.1551818847656,0.7486117482185364,0.1232385709881782,0.1118804812431335,293.7019958496094,297.1499938964844,293.1499938964844,0.0034030016977339,-271.24835205078125,295.84136962890625,0.547149121761322,0.050000000745058,0.0482612885534763,293.179931640625,297.1499938964844,293.1499938964844,0.1697270423173904,-2721.301025390625,304.1537780761719,0.9456539154052734,0.2470601797103881,0.1732540279626846,293.2430419921875,297.1499938964844,293.1499938964844,0.2133322060108184,-4418.59423828125,304.15753173828125,0.9990000128746032,0.3283477425575256,0.2812215089797973,293.28009033203125,297.1499938964844,293.1499938964844,0.0098393829539418,-3040.412109375,302.1558532714844,0.547149121761322,0.050000000745058,0.2289307713508606,291.1672668457031,291.1499938964844,274.01190185546875,270.83349609375,285.6126403808594,293.5177307128906,291.1694641113281,1.0,0.1920532435178756,0.7991554141044617,0.7991554141044617,1.0,1.0,-1.012353539466858,0.4102357625961303,0.6021177768707275,0.2250049412250518,0.0,0.0,0.2256491333246231,30.18292808532715,25.0,6.933972358703613,-5692.8916015625,110.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151611328125,304.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.127525582909584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612284779548645,0.1612327992916107,-4.316897502576467e-06,0.0,0.0001294222602155,0.0,0.0,6.461531639099121,0.0,0.0,0.0,0.27975594997406,4.0,0.0,1.0
738720,293.1977844238281,297.1499938964844,293.1499938964844,0.0711837783455848,-1757.50048828125,304.1551818847656,0.7486117482185364,0.1232385709881782,0.1118804812431335,293.7019958496094,297.1499938964844,293.1499938964844,0.0034030016977339,-271.24835205078125,295.84136962890625,0.547149121761322,0.050000000745058,0.0482612885534763,293.179931640625,297.1499938964844,293.1499938964844,0.1697270423173904,-2721.301025390625,304.1537780761719,0.9456539154052734,0.2470601797103881,0.1732540279626846,293.2430419921875,297.1499938964844,293.1499938964844,0.2133322060108184,-4418.59423828125,304.15753173828125,0.9990000128746032,0.3283477425575256,0.2812215089797973,293.28009033203125,297.1499938964844,293.1499938964844,0.0098393829539418,-3040.412109375,302.1558532714844,0.547149121761322,0.050000000745058,0.2289307713508606,291.1672668457031,291.1499938964844,274.01190185546875,270.83349609375,285.6126403808594,293.5177307128906,291.1694641113281,1.0,0.1920532435178756,0.7991554141044617,0.7991554141044617,1.0,1.0,-1.012353539466858,0.4102357625961303,0.6021177768707275,0.2250049412250518,0.0,0.0,0.2256491333246231,30.18292808532715,25.0,6.933972358703613,-5692.8916015625,110.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151611328125,304.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.127525582909584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612284779548645,0.1612327992916107,-4.316897502576467e-06,0.0,0.0001294222602155,0.0,0.0,6.461531639099121,0.0,0.0,0.0,0.27975594997406,4.0,0.0,1.0
738780,293.1965637207031,297.1499938964844,293.1499938964844,0.0702742710709571,-1741.024169921875,304.15496826171875,0.751551628112793,0.1222720742225647,0.1109472513198852,293.6908264160156,297.1499938964844,293.1499938964844,0.0032813064754009,-261.6039123535156,295.6900939941406,0.5516965985298157,0.050000000745058,0.0482276268303394,293.1772155761719,297.1499938964844,293.1499938964844,0.1692680418491363,-2715.343017578125,304.1532592773437,0.9524953961372375,0.2468467801809311,0.173058733344078,293.2371826171875,297.1499938964844,293.1499938964844,0.2077878266572952,-4325.2021484375,304.1640625,0.9990000128746032,0.3271662294864654,0.275428831577301,293.2815246582031,297.1499938964844,293.1499938964844,0.009743221104145,-3021.68212890625,302.1089782714844,0.5516965985298157,0.050000000745058,0.2287711054086685,291.1812744140625,291.1499938964844,274.05975341796875,270.8638000488281,285.6351013183594,293.4855041503906,291.1816711425781,1.0,0.1899894773960113,0.7990276217460632,0.7990276217460632,1.0,1.0,-1.003811955451965,0.4056443870067596,0.5981675982475281,0.2250913679599762,0.0,0.0,0.2203842401504516,29.2675838470459,43.0,9.749382019042969,-5618.36474609375,107.37870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,304.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.234375,18000.0,0.0,0.0,0.1263865083456039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582865118980407,0.1582908183336258,-4.312946202844614e-06,0.0,0.0001282662269659,0.0,0.0,6.332650661468506,0.0,0.0,0.0,0.2792755365371704,4.0,0.0,1.0
738840,293.1965637207031,297.1499938964844,293.1499938964844,0.0702742710709571,-1741.024169921875,304.15496826171875,0.751551628112793,0.1222720742225647,0.1109472513198852,293.6908264160156,297.1499938964844,293.1499938964844,0.0032813064754009,-261.6039123535156,295.6900939941406,0.5516965985298157,0.050000000745058,0.0482276268303394,293.1772155761719,297.1499938964844,293.1499938964844,0.1692680418491363,-2715.343017578125,304.1532592773437,0.9524953961372375,0.2468467801809311,0.173058733344078,293.2371826171875,297.1499938964844,293.1499938964844,0.2077878266572952,-4325.2021484375,304.1640625,0.9990000128746032,0.3271662294864654,0.275428831577301,293.2815246582031,297.1499938964844,293.1499938964844,0.009743221104145,-3021.68212890625,302.1089782714844,0.5516965985298157,0.050000000745058,0.2287711054086685,291.1812744140625,291.1499938964844,274.05975341796875,270.8638000488281,285.6351013183594,293.4855041503906,291.1816711425781,1.0,0.1899894773960113,0.7990276217460632,0.7990276217460632,1.0,1.0,-1.003811955451965,0.4056443870067596,0.5981675982475281,0.2250913679599762,0.0,0.0,0.2203842401504516,29.2675838470459,43.0,9.749382019042969,-5618.36474609375,107.37870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,304.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.234375,18000.0,0.0,0.0,0.1263865083456039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582865118980407,0.1582908183336258,-4.312946202844614e-06,0.0,0.0001282662269659,0.0,0.0,6.332650661468506,0.0,0.0,0.0,0.2792755365371704,4.0,0.0,1.0
738900,293.19586181640625,297.1499938964844,293.1499938964844,0.0699457377195358,-1735.1995849609375,304.1546630859375,0.7469656467437744,0.1218200474977493,0.1105614453554153,293.6848449707031,297.1499938964844,293.1499938964844,0.0032236336264759,-257.1022033691406,295.61187744140625,0.5482357144355774,0.050000000745058,0.04825309664011,293.1762390136719,297.1499938964844,293.1499938964844,0.1692246943712234,-2714.9013671875,304.1527404785156,0.946907103061676,0.2466996014118194,0.1730102598667144,293.23602294921875,297.1499938964844,293.1499938964844,0.2116162329912185,-4391.39794921875,304.15435791015625,0.9990000128746032,0.3262954652309418,0.2798290550708771,293.2820129394531,297.1499938964844,293.1499938964844,0.0097137186676263,-3016.99267578125,302.0847473144531,0.5482357144355774,0.050000000745058,0.228891909122467,291.1801452636719,291.1499938964844,274.0839233398437,270.8788146972656,285.6387023925781,293.4733581542969,291.1782531738281,1.0,0.1920059323310852,0.7989637851715088,0.7989637851715088,1.0,1.0,-1.0087387561798096,0.40767303109169,0.6010656952857971,0.2266442775726318,0.0,0.0,0.2184464335441589,29.98482131958008,43.0,-4.432449817657471,-5599.90380859375,109.70490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,304.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5859375,18000.0,0.0,0.0,0.1257712095975875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568682342767715,0.1568725556135177,-4.310115855332697e-06,0.0,0.0001276417897315,0.0,0.0,6.269389629364014,0.0,0.0,0.0,0.2790313363075256,4.0,0.0,1.0
738960,293.1952514648437,297.1499938964844,293.1499938964844,0.0697307288646698,-1731.596435546875,304.1542053222656,0.7382721304893494,0.1213620975613594,0.1102088466286659,293.6814270019531,297.1499938964844,293.1499938964844,0.0031643887050449,-252.588607788086,295.5196838378906,0.5408095717430115,0.050000000745058,0.0483113229274749,293.1764221191406,297.1499938964844,293.1499938964844,0.1692705005407333,-2715.774169921875,304.15216064453125,0.9343977570533752,0.2463325411081314,0.1728742867708206,293.2423400878906,297.1499938964844,293.1499938964844,0.2205324918031692,-4542.96826171875,304.13726806640625,0.9990000128746032,0.3239767253398895,0.28954017162323,293.2825012207031,297.1499938964844,293.1499938964844,0.0097019970417022,-3017.251953125,302.0583801269531,0.5408095717430115,0.050000000745058,0.2291681170463562,291.16668701171875,291.1499938964844,274.10821533203125,270.8937072753906,285.6436462402344,293.477783203125,291.1612854003906,1.0,0.1957058161497116,0.7989400029182434,0.7989400029182434,1.0,1.0,-1.0202057361602783,0.4127572774887085,0.6074485182762146,0.2293570041656494,0.0,0.0,0.2186065018177032,31.608720779418945,46.0,-28.73098945617676,-5606.19580078125,115.11753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328918457031,304.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30859375,18000.0,0.0,0.0,0.1251645535230636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156232550740242,0.156236857175827,-4.307724339014385e-06,0.0,0.0001270260981982,0.0,0.0,6.239490985870361,0.0,0.0,0.0,0.2789081931114197,4.0,0.0,1.0
739020,293.1941833496094,297.1499938964844,293.1499938964844,0.0693061277270317,-1724.507080078125,304.1535339355469,0.7227926254272461,0.120427705347538,0.1094828024506568,293.6799621582031,297.1499938964844,293.1499938964844,0.0030434729997068,-243.3576202392578,295.3162536621094,0.5278054475784302,0.050000000745058,0.0484278313815593,293.17352294921875,297.1499938964844,293.1499938964844,0.1695100963115692,-2719.45361328125,304.1510314941406,0.9119278788566588,0.2462301254272461,0.1726818233728408,293.2734069824219,297.1499938964844,293.1499938964844,0.2321408987045288,-4735.90673828125,304.12353515625,0.9947033524513244,0.3153710067272186,0.3013460636138916,293.2835388183594,297.1499938964844,293.1499938964844,0.0096824010834097,-3018.802001953125,302.0038452148437,0.5278054475784302,0.050000000745058,0.2297207862138748,291.132080078125,291.1499938964844,274.1570129394531,270.9230651855469,285.68212890625,293.5209045410156,291.1305236816406,1.0,0.2012405544519424,0.7988925576210022,0.7988925576210022,1.0,1.0,-1.0340659618377686,0.4185938239097595,0.6154720783233643,0.2334971129894256,0.0,0.0,0.2236349135637283,34.76213073730469,49.0,-28.7685546875,-5663.33154296875,123.90070343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41754150390625,304.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.126953125,18000.0,0.0,0.0,0.1242034435272216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586053073406219,0.1586096137762069,-4.308552433940349e-06,0.0,0.0001260506978724,0.0,0.0,6.339658737182617,0.0,0.0,0.0,0.2792468070983886,4.0,0.0,1.0
739080,293.1941833496094,297.1499938964844,293.1499938964844,0.0693061277270317,-1724.507080078125,304.1535339355469,0.7227926254272461,0.120427705347538,0.1094828024506568,293.6799621582031,297.1499938964844,293.1499938964844,0.0030434729997068,-243.3576202392578,295.3162536621094,0.5278054475784302,0.050000000745058,0.0484278313815593,293.17352294921875,297.1499938964844,293.1499938964844,0.1695100963115692,-2719.45361328125,304.1510314941406,0.9119278788566588,0.2462301254272461,0.1726818233728408,293.2734069824219,297.1499938964844,293.1499938964844,0.2321408987045288,-4735.90673828125,304.12353515625,0.9947033524513244,0.3153710067272186,0.3013460636138916,293.2835388183594,297.1499938964844,293.1499938964844,0.0096824010834097,-3018.802001953125,302.0038452148437,0.5278054475784302,0.050000000745058,0.2297207862138748,291.132080078125,291.1499938964844,274.1570129394531,270.9230651855469,285.68212890625,293.5209045410156,291.1305236816406,1.0,0.2012405544519424,0.7988925576210022,0.7988925576210022,1.0,1.0,-1.0340659618377686,0.4185938239097595,0.6154720783233643,0.2334971129894256,0.0,0.0,0.2236349135637283,34.76213073730469,49.0,-28.7685546875,-5663.33154296875,123.90070343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41754150390625,304.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.126953125,18000.0,0.0,0.0,0.1242034435272216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586053073406219,0.1586096137762069,-4.308552433940349e-06,0.0,0.0001260506978724,0.0,0.0,6.339658737182617,0.0,0.0,0.0,0.2792468070983886,4.0,0.0,1.0
739140,293.1932067871094,297.1499938964844,293.1499938964844,0.068568967282772,-1711.0528564453125,304.1535949707031,0.7026882171630859,0.119509108364582,0.108813427388668,293.6722717285156,297.1499938964844,293.1499938964844,0.0029365005902945,-234.6966857910156,295.1672058105469,0.5125259160995483,0.050000000745058,0.0485978946089744,293.1668395996094,297.1499938964844,293.1499938964844,0.1698849648237228,-2724.11572265625,304.15008544921875,0.8883278965950012,0.2469920516014099,0.1732856929302215,293.2913818359375,297.1499938964844,293.1499938964844,0.2255146354436874,-4622.25,304.14306640625,0.9651015400886536,0.3085532188415527,0.2941798567771911,293.2843933105469,297.1499938964844,293.1499938964844,0.0096414284780621,-3010.89794921875,301.9584350585937,0.5125259160995483,0.050000000745058,0.2305274903774261,291.15203857421875,291.1499938964844,274.2059020996094,270.9518737792969,285.73065185546875,293.5328063964844,291.15594482421875,1.0,0.2060852795839309,0.798845112323761,0.798845112323761,1.0,1.0,-1.02658212184906,0.4144273698329925,0.6121547222137451,0.2339439690113067,0.0,0.0,0.222575768828392,39.02043914794922,52.0,20.70700454711914,-5646.3671875,129.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704833984375,304.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.12369404733181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15935879945755,0.1593631207942962,-4.312305918574566e-06,0.0,0.0001255337410839,0.0,0.0,6.376559734344482,0.0,0.0,0.0,0.2794009149074554,4.0,0.0,1.0
739200,293.1932067871094,297.1499938964844,293.1499938964844,0.068568967282772,-1711.0528564453125,304.1535949707031,0.7026882171630859,0.119509108364582,0.108813427388668,293.6722717285156,297.1499938964844,293.1499938964844,0.0029365005902945,-234.6966857910156,295.1672058105469,0.5125259160995483,0.050000000745058,0.0485978946089744,293.1668395996094,297.1499938964844,293.1499938964844,0.1698849648237228,-2724.11572265625,304.15008544921875,0.8883278965950012,0.2469920516014099,0.1732856929302215,293.2913818359375,297.1499938964844,293.1499938964844,0.2255146354436874,-4622.25,304.14306640625,0.9651015400886536,0.3085532188415527,0.2941798567771911,293.2843933105469,297.1499938964844,293.1499938964844,0.0096414284780621,-3010.89794921875,301.9584350585937,0.5125259160995483,0.050000000745058,0.2305274903774261,291.15203857421875,291.1499938964844,274.2059020996094,270.9518737792969,285.73065185546875,293.5328063964844,291.15594482421875,1.0,0.2060852795839309,0.798845112323761,0.798845112323761,1.0,1.0,-1.02658212184906,0.4144273698329925,0.6121547222137451,0.2339439690113067,0.0,0.0,0.222575768828392,39.02043914794922,52.0,20.70700454711914,-5646.3671875,129.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704833984375,304.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.12369404733181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15935879945755,0.1593631207942962,-4.312305918574566e-06,0.0,0.0001255337410839,0.0,0.0,6.376559734344482,0.0,0.0,0.0,0.2794009149074554,4.0,0.0,1.0
739260,293.1919860839844,297.1499938964844,293.1499938964844,0.0679217278957367,-1699.3858642578125,304.1534729003906,0.6862660646438599,0.1186634078621864,0.1081771329045295,293.6590881347656,297.1499938964844,293.1499938964844,0.0028369373176246,-226.6966857910156,295.032470703125,0.5017226934432983,0.050000000745058,0.0487489476799964,293.1634826660156,297.1499938964844,293.1499938964844,0.1701632440090179,-2727.589111328125,304.14959716796875,0.8708767890930176,0.2472524046897888,0.1736804991960525,293.2947998046875,297.1499938964844,293.1499938964844,0.2214188128709793,-4552.7431640625,304.1520080566406,0.9389982223510742,0.3042609095573425,0.2898410856723785,293.2850036621094,297.1499938964844,293.1499938964844,0.0096002453938126,-3003.74755859375,301.9125671386719,0.5017226934432983,0.050000000745058,0.2312440127134323,291.16607666015625,291.1499938964844,274.25469970703125,270.98004150390625,285.7585754394531,293.5159912109375,291.1665344238281,1.0,0.2105444222688675,0.7986239194869995,0.7986239194869995,1.0,1.0,-1.0221257209777832,0.4116608500480652,0.610464870929718,0.2349085062742233,0.0,0.0,0.2192071229219436,42.833106994628906,55.0,13.046631813049316,-5583.39697265625,135.07766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,304.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.1233016774058342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157194510102272,0.157198816537857,-4.309822998038726e-06,0.0,0.0001251355279237,0.0,0.0,6.2825846672058105,0.0,0.0,0.0,0.2790686190128326,4.0,0.0,1.0
739320,293.1919860839844,297.1499938964844,293.1499938964844,0.0679217278957367,-1699.3858642578125,304.1534729003906,0.6862660646438599,0.1186634078621864,0.1081771329045295,293.6590881347656,297.1499938964844,293.1499938964844,0.0028369373176246,-226.6966857910156,295.032470703125,0.5017226934432983,0.050000000745058,0.0487489476799964,293.1634826660156,297.1499938964844,293.1499938964844,0.1701632440090179,-2727.589111328125,304.14959716796875,0.8708767890930176,0.2472524046897888,0.1736804991960525,293.2947998046875,297.1499938964844,293.1499938964844,0.2214188128709793,-4552.7431640625,304.1520080566406,0.9389982223510742,0.3042609095573425,0.2898410856723785,293.2850036621094,297.1499938964844,293.1499938964844,0.0096002453938126,-3003.74755859375,301.9125671386719,0.5017226934432983,0.050000000745058,0.2312440127134323,291.16607666015625,291.1499938964844,274.25469970703125,270.98004150390625,285.7585754394531,293.5159912109375,291.1665344238281,1.0,0.2105444222688675,0.7986239194869995,0.7986239194869995,1.0,1.0,-1.0221257209777832,0.4116608500480652,0.610464870929718,0.2349085062742233,0.0,0.0,0.2192071229219436,42.833106994628906,55.0,13.046631813049316,-5583.39697265625,135.07766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,304.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.1233016774058342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157194510102272,0.157198816537857,-4.309822998038726e-06,0.0,0.0001251355279237,0.0,0.0,6.2825846672058105,0.0,0.0,0.0,0.2790686190128326,4.0,0.0,1.0
739380,293.19049072265625,297.1499938964844,293.1499938964844,0.067399263381958,-1690.1055908203125,304.1531677246094,0.672759473323822,0.1179004237055778,0.107608325779438,293.64385986328125,297.1499938964844,293.1499938964844,0.0027457047253847,-219.43263244628903,294.9001159667969,0.4932250678539276,0.050000000745058,0.0488902032375335,293.1624450683594,297.1499938964844,293.1499938964844,0.1702131032943725,-2728.17919921875,304.149658203125,0.856447696685791,0.2471242845058441,0.1737487018108368,293.2929382324219,297.1499938964844,293.1499938964844,0.2185075879096985,-4503.96044921875,304.1560974121094,0.9168234467506408,0.3009655177593231,0.286698579788208,293.285400390625,297.1499938964844,293.1499938964844,0.0095641938969492,-2998.48291015625,301.8652038574219,0.4932250678539276,0.050000000745058,0.231914073228836,291.1685791015625,291.1499938964844,274.3031311035156,271.0074768066406,285.780517578125,293.49151611328125,291.1687927246094,1.0,0.2147271484136581,0.798402726650238,0.798402726650238,1.0,1.0,-1.0187270641326904,0.4093902707099914,0.6093367338180542,0.2360498458147049,0.0,0.0,0.2165435850620269,46.41017150878906,58.0,5.790924549102783,-5536.8583984375,140.4268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1228770837187767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555580049753189,0.1555623114109039,-4.3065724639745895e-06,0.0,0.0001247046166099,0.0,0.0,6.209765911102295,0.0,0.0,0.0,0.2787820696830749,4.0,0.0,1.0
739440,293.19049072265625,297.1499938964844,293.1499938964844,0.067399263381958,-1690.1055908203125,304.1531677246094,0.672759473323822,0.1179004237055778,0.107608325779438,293.64385986328125,297.1499938964844,293.1499938964844,0.0027457047253847,-219.43263244628903,294.9001159667969,0.4932250678539276,0.050000000745058,0.0488902032375335,293.1624450683594,297.1499938964844,293.1499938964844,0.1702131032943725,-2728.17919921875,304.149658203125,0.856447696685791,0.2471242845058441,0.1737487018108368,293.2929382324219,297.1499938964844,293.1499938964844,0.2185075879096985,-4503.96044921875,304.1560974121094,0.9168234467506408,0.3009655177593231,0.286698579788208,293.285400390625,297.1499938964844,293.1499938964844,0.0095641938969492,-2998.48291015625,301.8652038574219,0.4932250678539276,0.050000000745058,0.231914073228836,291.1685791015625,291.1499938964844,274.3031311035156,271.0074768066406,285.780517578125,293.49151611328125,291.1687927246094,1.0,0.2147271484136581,0.798402726650238,0.798402726650238,1.0,1.0,-1.0187270641326904,0.4093902707099914,0.6093367338180542,0.2360498458147049,0.0,0.0,0.2165435850620269,46.41017150878906,58.0,5.790924549102783,-5536.8583984375,140.4268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1228770837187767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555580049753189,0.1555623114109039,-4.3065724639745895e-06,0.0,0.0001247046166099,0.0,0.0,6.209765911102295,0.0,0.0,0.0,0.2787820696830749,4.0,0.0,1.0
739500,293.189697265625,297.1499938964844,293.1499938964844,0.0671625882387161,-1685.9183349609375,304.1530456542969,0.6668395400047302,0.1175443157553672,0.1073461472988128,293.6358947753906,297.1499938964844,293.1499938964844,0.0027021209243685,-215.9646759033203,294.8363342285156,0.4894865155220032,0.050000000745058,0.048958420753479,293.1623229980469,297.1499938964844,293.1499938964844,0.1701757758855819,-2727.673095703125,304.1497802734375,0.8500930666923523,0.2469939738512039,0.1737199276685714,293.2911682128906,297.1499938964844,293.1499938964844,0.217239961028099,-4482.86572265625,304.15728759765625,0.9074317812919616,0.2994995415210724,0.2853388488292694,293.2855224609375,297.1499938964844,293.1499938964844,0.0095462184399366,-2995.898681640625,301.84149169921875,0.4894865155220032,0.050000000745058,0.2322376668453216,291.1690673828125,291.1499938964844,274.3271484375,271.0209045410156,285.7907409667969,293.4786682128906,291.1690979003906,1.0,0.2167354375123977,0.7982921004295349,0.7982921004295349,1.0,1.0,-1.0172162055969238,0.4083461165428161,0.6088700890541077,0.2366443574428558,0.0,0.0,0.2152181267738342,48.13970947265625,58.0,3.198525667190552,-5515.146484375,143.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,304.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71484375,18000.0,0.0,0.0,0.1226535215973854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547522246837616,0.1547565311193466,-4.305036782170646e-06,0.0,0.0001244777376996,0.0,0.0,6.174071788787842,0.0,0.0,0.0,0.2786425054073334,4.0,0.0,1.0
739560,293.1888732910156,297.1499938964844,293.1499938964844,0.0669401437044143,-1681.9942626953125,304.15289306640625,0.6613731980323792,0.1172018498182296,0.107095830142498,293.6278686523437,297.1499938964844,293.1499938964844,0.0026596395764499,-212.5868225097656,294.7737121582031,0.4859533011913299,0.050000000745058,0.0490255206823349,293.1622619628906,297.1499938964844,293.1499938964844,0.170124813914299,-2727.000244140625,304.1499328613281,0.8442078232765198,0.2468459755182266,0.1736726313829422,293.2891845703125,297.1499938964844,293.1499938964844,0.2160461694002151,-4463.0634765625,304.1581115722656,0.8992515802383423,0.2981022894382477,0.2840559482574463,293.2856140136719,297.1499938964844,293.1499938964844,0.009528424590826,-2993.385498046875,301.8177490234375,0.4859533011913299,0.050000000745058,0.2325559705495834,291.1689453125,291.1499938964844,274.3510131835937,271.0341491699219,285.8006896972656,293.46588134765625,291.1688537597656,1.0,0.2186996638774871,0.798258900642395,0.798258900642395,1.0,1.0,-1.0157818794250488,0.407347708940506,0.6084342002868652,0.2372481971979141,0.0,0.0,0.2139643728733062,49.84157943725586,46.0,1.1448177099227903,-5494.72314453125,145.60507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29229736328125,304.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46484375,18000.0,0.0,0.0,0.1224199905991554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539794653654098,0.1539837718009948,-4.303535206418019e-06,0.0,0.0001242407306563,0.0,0.0,6.139843463897705,0.0,0.0,0.0,0.2785085439682007,4.0,0.0,1.0
739620,293.1870422363281,297.1499938964844,293.1499938964844,0.0664055123925209,-1672.53955078125,304.15283203125,0.6619869470596313,0.1165894642472267,0.1064956486225128,293.6114196777344,297.1499938964844,293.1499938964844,0.0025698211975395,-205.4329833984375,294.6538391113281,0.4873286485671997,0.050000000745058,0.0489991568028926,293.1620483398437,297.1499938964844,293.1499938964844,0.169869527220726,-2723.65087890625,304.150390625,0.8461094498634338,0.2465780377388,0.1734555065631866,293.28472900390625,297.1499938964844,293.1499938964844,0.2136492133140564,-4423.33740234375,304.1593933105469,0.8990322947502136,0.2954797148704529,0.2815039455890655,293.2856140136719,297.1499938964844,293.1499938964844,0.0094498777762055,-2978.60205078125,301.7708740234375,0.4873286485671997,0.050000000745058,0.2324309051036834,291.1690368652344,291.1499938964844,274.3980407714844,271.0599670410156,285.8218078613281,293.4410095214844,291.1692810058594,1.0,0.2169779241085052,0.79819256067276,0.79819256067276,1.0,1.0,-1.0115572214126587,0.4047393798828125,0.6068178415298462,0.238156646490097,0.0,0.0,0.2114530950784683,49.16246795654297,34.0,1.447856307029724,-5454.17822265625,143.33880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,304.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.1219167932868003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525134146213531,0.1525177210569381,-4.300733962736558e-06,0.0,0.0001237300457432,0.0,0.0,6.075086116790772,0.0,0.0,0.0,0.2782544493675232,4.0,0.0,1.0
739680,293.1870422363281,297.1499938964844,293.1499938964844,0.0664055123925209,-1672.53955078125,304.15283203125,0.6619869470596313,0.1165894642472267,0.1064956486225128,293.6114196777344,297.1499938964844,293.1499938964844,0.0025698211975395,-205.4329833984375,294.6538391113281,0.4873286485671997,0.050000000745058,0.0489991568028926,293.1620483398437,297.1499938964844,293.1499938964844,0.169869527220726,-2723.65087890625,304.150390625,0.8461094498634338,0.2465780377388,0.1734555065631866,293.28472900390625,297.1499938964844,293.1499938964844,0.2136492133140564,-4423.33740234375,304.1593933105469,0.8990322947502136,0.2954797148704529,0.2815039455890655,293.2856140136719,297.1499938964844,293.1499938964844,0.0094498777762055,-2978.60205078125,301.7708740234375,0.4873286485671997,0.050000000745058,0.2324309051036834,291.1690368652344,291.1499938964844,274.3980407714844,271.0599670410156,285.8218078613281,293.4410095214844,291.1692810058594,1.0,0.2169779241085052,0.79819256067276,0.79819256067276,1.0,1.0,-1.0115572214126587,0.4047393798828125,0.6068178415298462,0.238156646490097,0.0,0.0,0.2114530950784683,49.16246795654297,34.0,1.447856307029724,-5454.17822265625,143.33880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,304.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.1219167932868003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525134146213531,0.1525177210569381,-4.300733962736558e-06,0.0,0.0001237300457432,0.0,0.0,6.075086116790772,0.0,0.0,0.0,0.2782544493675232,4.0,0.0,1.0
739740,293.184814453125,297.1499938964844,293.1499938964844,0.0658455565571785,-1662.623779296875,304.1528015136719,0.672563374042511,0.1161033883690834,0.1058849245309829,293.59442138671875,297.1499938964844,293.1499938964844,0.0024789697490632,-198.17202758789065,294.5431213378906,0.4957542717456817,0.050000000745058,0.048846062272787,293.16131591796875,297.1499938964844,293.1499938964844,0.1695446372032165,-2719.389892578125,304.1507873535156,0.8598905801773071,0.2464211732149124,0.1732123792171478,293.27984619140625,297.1499938964844,293.1499938964844,0.2112614810466766,-4383.7548828125,304.1602478027344,0.9127148389816284,0.2930546998977661,0.2790214121341705,293.2851867675781,297.1499938964844,293.1499938964844,0.0093386340886354,-2955.96923828125,301.7256164550781,0.4957542717456817,0.050000000745058,0.2317046970129013,291.1715393066406,291.1499938964844,274.4440612792969,271.0848693847656,285.843505859375,293.417236328125,291.1719055175781,1.0,0.2113876640796661,0.798126220703125,0.798126220703125,1.0,1.0,-1.0064979791641235,0.4017869234085083,0.6047110557556152,0.2387923449277877,0.0,0.0,0.2084191888570785,45.26176834106445,25.0,3.087435007095337,-5409.20068359375,135.3593292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0859375,18000.0,0.0,0.0,0.12134400755167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508124619722366,0.1508167535066604,-4.297798113839235e-06,0.0,0.0001231487403856,0.0,0.0,6.000566482543945,0.0,0.0,0.0,0.2779667675495147,4.0,0.0,1.0
739800,293.184814453125,297.1499938964844,293.1499938964844,0.0658455565571785,-1662.623779296875,304.1528015136719,0.672563374042511,0.1161033883690834,0.1058849245309829,293.59442138671875,297.1499938964844,293.1499938964844,0.0024789697490632,-198.17202758789065,294.5431213378906,0.4957542717456817,0.050000000745058,0.048846062272787,293.16131591796875,297.1499938964844,293.1499938964844,0.1695446372032165,-2719.389892578125,304.1507873535156,0.8598905801773071,0.2464211732149124,0.1732123792171478,293.27984619140625,297.1499938964844,293.1499938964844,0.2112614810466766,-4383.7548828125,304.1602478027344,0.9127148389816284,0.2930546998977661,0.2790214121341705,293.2851867675781,297.1499938964844,293.1499938964844,0.0093386340886354,-2955.96923828125,301.7256164550781,0.4957542717456817,0.050000000745058,0.2317046970129013,291.1715393066406,291.1499938964844,274.4440612792969,271.0848693847656,285.843505859375,293.417236328125,291.1719055175781,1.0,0.2113876640796661,0.798126220703125,0.798126220703125,1.0,1.0,-1.0064979791641235,0.4017869234085083,0.6047110557556152,0.2387923449277877,0.0,0.0,0.2084191888570785,45.26176834106445,25.0,3.087435007095337,-5409.20068359375,135.3593292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0859375,18000.0,0.0,0.0,0.12134400755167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508124619722366,0.1508167535066604,-4.297798113839235e-06,0.0,0.0001231487403856,0.0,0.0,6.000566482543945,0.0,0.0,0.0,0.2779667675495147,4.0,0.0,1.0
