time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739860,293.18231201171875,297.1499938964844,293.1499938964844,0.0653319358825683,-1653.5537109375,304.1527404785156,0.6902923583984375,0.1157272011041641,0.1053278595209121,293.5772705078125,297.1499938964844,293.1499938964844,0.0023904314730316,-191.09158325195312,294.43865966796875,0.5093125104904175,0.050000000745058,0.0486397594213485,293.16015625,297.1499938964844,293.1499938964844,0.1692618876695633,-2715.703857421875,304.1510009765625,0.8825290203094482,0.2463711351156234,0.1730075627565384,293.2748107910156,297.1499938964844,293.1499938964844,0.2089656889438629,-4345.71630859375,304.16064453125,0.9377382397651672,0.2907881140708923,0.2766439616680145,293.2843933105469,297.1499938964844,293.1499938964844,0.0092169223353266,-2930.5732421875,301.6816711425781,0.5093125104904175,0.050000000745058,0.2307260781526565,291.174072265625,291.1499938964844,274.48876953125,271.1088562011719,285.864990234375,293.3952941894531,291.1743469238281,1.0,0.2040316611528396,0.7980805039405823,0.7980805039405823,1.0,1.0,-1.0013079643249512,0.3988317549228668,0.6024762392044067,0.2392546981573104,0.0,0.0,0.2050340175628662,40.00876998901367,25.0,3.139051675796509,-5361.42529296875,125.1208038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,304.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1206683814525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488936692476272,0.1488979607820511,-4.2944457163685e-06,0.0,0.000122463068692,0.0,0.0,5.9166765213012695,0.0,0.0,0.0,0.2776432633399963,4.0,0.0,1.0
739920,293.18231201171875,297.1499938964844,293.1499938964844,0.0653319358825683,-1653.5537109375,304.1527404785156,0.6902923583984375,0.1157272011041641,0.1053278595209121,293.5772705078125,297.1499938964844,293.1499938964844,0.0023904314730316,-191.09158325195312,294.43865966796875,0.5093125104904175,0.050000000745058,0.0486397594213485,293.16015625,297.1499938964844,293.1499938964844,0.1692618876695633,-2715.703857421875,304.1510009765625,0.8825290203094482,0.2463711351156234,0.1730075627565384,293.2748107910156,297.1499938964844,293.1499938964844,0.2089656889438629,-4345.71630859375,304.16064453125,0.9377382397651672,0.2907881140708923,0.2766439616680145,293.2843933105469,297.1499938964844,293.1499938964844,0.0092169223353266,-2930.5732421875,301.6816711425781,0.5093125104904175,0.050000000745058,0.2307260781526565,291.174072265625,291.1499938964844,274.48876953125,271.1088562011719,285.864990234375,293.3952941894531,291.1743469238281,1.0,0.2040316611528396,0.7980805039405823,0.7980805039405823,1.0,1.0,-1.0013079643249512,0.3988317549228668,0.6024762392044067,0.2392546981573104,0.0,0.0,0.2050340175628662,40.00876998901367,25.0,3.139051675796509,-5361.42529296875,125.1208038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,304.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1206683814525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488936692476272,0.1488979607820511,-4.2944457163685e-06,0.0,0.000122463068692,0.0,0.0,5.9166765213012695,0.0,0.0,0.0,0.2776432633399963,4.0,0.0,1.0
739980,293.1798095703125,297.1499938964844,293.1499938964844,0.0649342462420463,-1646.5714111328125,304.1524658203125,0.7058243155479431,0.1154166162014007,0.1048939749598503,293.56072998046875,297.1499938964844,293.1499938964844,0.0023080888204276,-184.51199340820312,294.3375549316406,0.521960973739624,0.050000000745058,0.0484879501163959,293.1588439941406,297.1499938964844,293.1499938964844,0.1691036224365234,-2713.67431640625,304.1509094238281,0.9027968645095824,0.2463769614696502,0.1728937774896621,293.2698059082031,297.1499938964844,293.1499938964844,0.2068514227867126,-4310.736328125,304.1606140136719,0.9584166407585144,0.2886369824409485,0.2744410037994385,293.2832946777344,297.1499938964844,293.1499938964844,0.0091133611276745,-2909.091064453125,301.6383972167969,0.521960973739624,0.050000000745058,0.2300059497356414,291.1753234863281,291.1499938964844,274.531982421875,271.1318054199219,285.8853454589844,293.3758239746094,291.17529296875,1.0,0.1986604928970337,0.7980347871780396,0.7980347871780396,1.0,1.0,-0.9969598054885864,0.3963254690170288,0.6006343960762024,0.2397180944681167,0.0,0.0,0.2015518099069595,36.14213943481445,25.0,1.25159752368927,-5314.93701171875,117.52779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,304.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1198731735348701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468952000141143,0.1468994915485382,-4.290846391086234e-06,0.0,0.0001216560340253,0.0,0.0,5.829414367675781,0.0,0.0,0.0,0.2773056924343109,4.0,0.0,1.0
740040,293.1798095703125,297.1499938964844,293.1499938964844,0.0649342462420463,-1646.5714111328125,304.1524658203125,0.7058243155479431,0.1154166162014007,0.1048939749598503,293.56072998046875,297.1499938964844,293.1499938964844,0.0023080888204276,-184.51199340820312,294.3375549316406,0.521960973739624,0.050000000745058,0.0484879501163959,293.1588439941406,297.1499938964844,293.1499938964844,0.1691036224365234,-2713.67431640625,304.1509094238281,0.9027968645095824,0.2463769614696502,0.1728937774896621,293.2698059082031,297.1499938964844,293.1499938964844,0.2068514227867126,-4310.736328125,304.1606140136719,0.9584166407585144,0.2886369824409485,0.2744410037994385,293.2832946777344,297.1499938964844,293.1499938964844,0.0091133611276745,-2909.091064453125,301.6383972167969,0.521960973739624,0.050000000745058,0.2300059497356414,291.1753234863281,291.1499938964844,274.531982421875,271.1318054199219,285.8853454589844,293.3758239746094,291.17529296875,1.0,0.1986604928970337,0.7980347871780396,0.7980347871780396,1.0,1.0,-0.9969598054885864,0.3963254690170288,0.6006343960762024,0.2397180944681167,0.0,0.0,0.2015518099069595,36.14213943481445,25.0,1.25159752368927,-5314.93701171875,117.52779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,304.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1198731735348701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468952000141143,0.1468994915485382,-4.290846391086234e-06,0.0,0.0001216560340253,0.0,0.0,5.829414367675781,0.0,0.0,0.0,0.2773056924343109,4.0,0.0,1.0
740100,293.1786193847656,297.1499938964844,293.1499938964844,0.0647660121321678,-1643.6334228515625,304.15234375,0.7122857570648193,0.1152713596820831,0.1047057956457138,293.5528869628906,297.1499938964844,293.1499938964844,0.0022687001619488,-181.3689880371093,294.287353515625,0.5276066660881042,0.050000000745058,0.0484298542141914,293.15826416015625,297.1499938964844,293.1499938964844,0.1690572947263717,-2713.09716796875,304.1508483886719,0.9119356274604796,0.24638232588768,0.1728545129299163,293.26739501953125,297.1499938964844,293.1499938964844,0.205855444073677,-4294.2705078125,304.1604919433594,0.9664551615715028,0.2875930070877075,0.2733895480632782,293.2827453613281,297.1499938964844,293.1499938964844,0.0090675195679068,-2899.683837890625,301.6168212890625,0.5276066660881042,0.050000000745058,0.2297303676605224,291.17510986328125,291.1499938964844,274.55291748046875,271.1428527832031,285.8951416015625,293.3670959472656,291.17498779296875,1.0,0.1964921206235885,0.7980119585990906,0.7980119585990906,1.0,1.0,-0.9950243830680848,0.3952051997184753,0.5998191833496094,0.2399352192878723,0.0,0.0,0.1998971253633499,34.661285400390625,25.0,0.1283178478479385,-5293.18408203125,114.5751495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,304.6615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.1194324418902397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459353119134903,0.1459395885467529,-4.2890533222816885e-06,0.0,0.000121208744531,0.0,0.0,5.787508964538574,0.0,0.0,0.0,0.2771427631378174,4.0,0.0,1.0
740160,293.177490234375,297.1499938964844,293.1499938964844,0.0646104589104652,-1640.9224853515625,304.1521911621094,0.717805802822113,0.1151303574442863,0.1045301929116249,293.5453796386719,297.1499938964844,293.1499938964844,0.0022301147691905,-178.2909698486328,294.2373962402344,0.5328294634819031,0.050000000745058,0.0483803413808345,293.15771484375,297.1499938964844,293.1499938964844,0.1690217405557632,-2712.661376953125,304.1507568359375,0.9207249283790588,0.246386170387268,0.1728212386369705,293.2650451660156,297.1499938964844,293.1499938964844,0.20488902926445,-4278.28955078125,304.16033935546875,0.9732596278190612,0.2865677177906036,0.2723648250102997,293.2821655273437,297.1499938964844,293.1499938964844,0.0090244319289922,-2890.877197265625,301.59527587890625,0.5328294634819031,0.050000000745058,0.2294955104589462,291.1746520996094,291.1499938964844,274.57342529296875,271.1536865234375,285.9047241210937,293.3590393066406,291.1744689941406,1.0,0.1946012377738952,0.7980005145072937,0.7980005145072937,1.0,1.0,-0.9932024478912354,0.3941541612148285,0.5990482568740845,0.2401329576969146,0.0,0.0,0.1982993483543396,33.398155212402344,25.0,-0.7014779448509216,-5272.52783203125,112.02689361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,304.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1189673915505409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450167149305343,0.1450210064649582,-4.2873230086115655e-06,0.0,0.0001207367822644,0.0,0.0,5.747445583343506,0.0,0.0,0.0,0.2769865691661834,4.0,0.0,1.0
740220,293.1754150390625,297.1499938964844,293.1499938964844,0.0643274262547493,-1635.9998779296875,304.1519470214844,0.7268014550209045,0.1148565039038658,0.1042075529694557,293.5315246582031,297.1499938964844,293.1499938964844,0.002154684625566,-172.27452087402344,294.1379699707031,0.5419506430625916,0.050000000745058,0.048301987349987,293.1567687988281,297.1499938964844,293.1499938964844,0.1689673662185669,-2712.005859375,304.1506042480469,0.9360777735710144,0.2463809251785278,0.1727631539106369,293.2605285644531,297.1499938964844,293.1499938964844,0.2030326426029205,-4247.5673828125,304.15997314453125,0.983760416507721,0.2845707833766937,0.2703875601291656,293.2810974121094,297.1499938964844,293.1499938964844,0.0089447274804115,-2874.655029296875,301.55224609375,0.5419506430625916,0.050000000745058,0.229123830795288,291.17333984375,291.1499938964844,274.6129150390625,271.1744384765625,285.92303466796875,293.3446655273437,291.173095703125,1.0,0.1915047019720077,0.7979775667190552,0.7979775667190552,1.0,1.0,-0.9898322224617004,0.3922268748283386,0.5976053476333618,0.2404535710811615,0.0,0.0,0.1952729076147079,31.39570426940918,25.0,-1.765864372253418,-5233.8232421875,107.8993148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,304.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9296875,18000.0,0.0,0.0,0.1179798245429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432899683713913,0.1432942450046539,-4.2840742935368326e-06,0.0,0.000119734526379,0.0,0.0,5.6722917556762695,0.0,0.0,0.0,0.27669358253479,4.0,0.0,1.0
740280,293.1754150390625,297.1499938964844,293.1499938964844,0.0643274262547493,-1635.9998779296875,304.1519470214844,0.7268014550209045,0.1148565039038658,0.1042075529694557,293.5315246582031,297.1499938964844,293.1499938964844,0.002154684625566,-172.27452087402344,294.1379699707031,0.5419506430625916,0.050000000745058,0.048301987349987,293.1567687988281,297.1499938964844,293.1499938964844,0.1689673662185669,-2712.005859375,304.1506042480469,0.9360777735710144,0.2463809251785278,0.1727631539106369,293.2605285644531,297.1499938964844,293.1499938964844,0.2030326426029205,-4247.5673828125,304.15997314453125,0.983760416507721,0.2845707833766937,0.2703875601291656,293.2810974121094,297.1499938964844,293.1499938964844,0.0089447274804115,-2874.655029296875,301.55224609375,0.5419506430625916,0.050000000745058,0.229123830795288,291.17333984375,291.1499938964844,274.6129150390625,271.1744384765625,285.92303466796875,293.3446655273437,291.173095703125,1.0,0.1915047019720077,0.7979775667190552,0.7979775667190552,1.0,1.0,-0.9898322224617004,0.3922268748283386,0.5976053476333618,0.2404535710811615,0.0,0.0,0.1952729076147079,31.39570426940918,25.0,-1.765864372253418,-5233.8232421875,107.8993148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563232421875,304.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9296875,18000.0,0.0,0.0,0.1179798245429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432899683713913,0.1432942450046539,-4.2840742935368326e-06,0.0,0.000119734526379,0.0,0.0,5.6722917556762695,0.0,0.0,0.0,0.27669358253479,4.0,0.0,1.0
740340,293.1735534667969,297.1499938964844,293.1499938964844,0.0640703216195106,-1631.5369873046875,304.1517333984375,0.7337908148765564,0.1145881116390228,0.1039111912250518,293.5192565917969,297.1499938964844,293.1499938964844,0.0020806696265935,-166.37098693847656,294.0386657714844,0.5493571162223816,0.050000000745058,0.0482446402311325,293.1560974121094,297.1499938964844,293.1499938964844,0.168916642665863,-2711.3935546875,304.1504821777344,0.9480764269828796,0.2463462203741073,0.1727026849985122,293.2562255859375,297.1499938964844,293.1499938964844,0.2012665569782257,-4218.29931640625,304.1596069335937,0.9910498857498168,0.2826426029205322,0.2684968113899231,293.2801208496094,297.1499938964844,293.1499938964844,0.0088714873418211,-2859.805419921875,301.5092468261719,0.5493571162223816,0.050000000745058,0.2288518100976944,291.1716613769531,291.1499938964844,274.6501770019531,271.19403076171875,285.9402160644531,293.3323669433594,291.17138671875,1.0,0.1891253441572189,0.7979546785354614,0.7979546785354614,1.0,1.0,-0.9867393374443054,0.3904915153980255,0.5962477922439575,0.2406594455242157,0.0,0.0,0.1924954801797866,29.924779891967773,25.0,-2.306002855300904,-5198.2119140625,104.7506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,304.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1169429048895835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417167782783508,0.1417210549116134,-4.281113888282562e-06,0.0,0.0001186821828014,0.0,0.0,5.603991985321045,0.0,0.0,0.0,0.2764273285865783,4.0,0.0,1.0
740400,293.1735534667969,297.1499938964844,293.1499938964844,0.0640703216195106,-1631.5369873046875,304.1517333984375,0.7337908148765564,0.1145881116390228,0.1039111912250518,293.5192565917969,297.1499938964844,293.1499938964844,0.0020806696265935,-166.37098693847656,294.0386657714844,0.5493571162223816,0.050000000745058,0.0482446402311325,293.1560974121094,297.1499938964844,293.1499938964844,0.168916642665863,-2711.3935546875,304.1504821777344,0.9480764269828796,0.2463462203741073,0.1727026849985122,293.2562255859375,297.1499938964844,293.1499938964844,0.2012665569782257,-4218.29931640625,304.1596069335937,0.9910498857498168,0.2826426029205322,0.2684968113899231,293.2801208496094,297.1499938964844,293.1499938964844,0.0088714873418211,-2859.805419921875,301.5092468261719,0.5493571162223816,0.050000000745058,0.2288518100976944,291.1716613769531,291.1499938964844,274.6501770019531,271.19403076171875,285.9402160644531,293.3323669433594,291.17138671875,1.0,0.1891253441572189,0.7979546785354614,0.7979546785354614,1.0,1.0,-0.9867393374443054,0.3904915153980255,0.5962477922439575,0.2406594455242157,0.0,0.0,0.1924954801797866,29.924779891967773,25.0,-2.306002855300904,-5198.2119140625,104.7506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,304.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1169429048895835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417167782783508,0.1417210549116134,-4.281113888282562e-06,0.0,0.0001186821828014,0.0,0.0,5.603991985321045,0.0,0.0,0.0,0.2764273285865783,4.0,0.0,1.0
740460,293.17193603515625,297.1499938964844,293.1499938964844,0.063828520476818,-1627.343505859375,304.15155029296875,0.7392537593841553,0.1143206134438514,0.1036307066679,293.50860595703125,297.1499938964844,293.1499938964844,0.0020072390325367,-160.5128936767578,293.93902587890625,0.5552689433097839,0.050000000745058,0.0482022240757942,293.1557006835937,297.1499938964844,293.1499938964844,0.1688517928123474,-2710.59130859375,304.1504211425781,0.957155704498291,0.2462746202945709,0.1726276874542236,293.2521667480469,297.1499938964844,293.1499938964844,0.1995771378278732,-4190.25341796875,304.1592102050781,0.9960745573043824,0.2807762920856476,0.2666816413402557,293.2792663574219,297.1499938964844,293.1499938964844,0.0088027352467179,-2845.877197265625,301.4661560058594,0.5552689433097839,0.050000000745058,0.2286505997180938,291.1698608398437,291.1499938964844,274.6849975585937,271.21240234375,285.9561462402344,293.3219299316406,291.1695861816406,1.0,0.1872689872980117,0.7979233860969543,0.7979233860969543,1.0,1.0,-0.9838417172431946,0.3889065086841583,0.5949352383613586,0.2407428324222564,0.0,0.0,0.1899674385786056,28.83052444458008,28.0,-2.522247791290283,-5165.240234375,102.29273223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,304.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1158917769789695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402965486049652,0.1403008252382278,-4.278442702343455e-06,0.0,0.0001176154182758,0.0,0.0,5.542474269866943,0.0,0.0,0.0,0.276187539100647,4.0,0.0,1.0
740520,293.17193603515625,297.1499938964844,293.1499938964844,0.063828520476818,-1627.343505859375,304.15155029296875,0.7392537593841553,0.1143206134438514,0.1036307066679,293.50860595703125,297.1499938964844,293.1499938964844,0.0020072390325367,-160.5128936767578,293.93902587890625,0.5552689433097839,0.050000000745058,0.0482022240757942,293.1557006835937,297.1499938964844,293.1499938964844,0.1688517928123474,-2710.59130859375,304.1504211425781,0.957155704498291,0.2462746202945709,0.1726276874542236,293.2521667480469,297.1499938964844,293.1499938964844,0.1995771378278732,-4190.25341796875,304.1592102050781,0.9960745573043824,0.2807762920856476,0.2666816413402557,293.2792663574219,297.1499938964844,293.1499938964844,0.0088027352467179,-2845.877197265625,301.4661560058594,0.5552689433097839,0.050000000745058,0.2286505997180938,291.1698608398437,291.1499938964844,274.6849975585937,271.21240234375,285.9561462402344,293.3219299316406,291.1695861816406,1.0,0.1872689872980117,0.7979233860969543,0.7979233860969543,1.0,1.0,-0.9838417172431946,0.3889065086841583,0.5949352383613586,0.2407428324222564,0.0,0.0,0.1899674385786056,28.83052444458008,28.0,-2.522247791290283,-5165.240234375,102.29273223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,304.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1158917769789695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402965486049652,0.1403008252382278,-4.278442702343455e-06,0.0,0.0001176154182758,0.0,0.0,5.542474269866943,0.0,0.0,0.0,0.276187539100647,4.0,0.0,1.0
740580,293.1705627441406,297.1499938964844,293.1499938964844,0.0636167749762535,-1623.681884765625,304.1513977050781,0.7392840385437012,0.1140449494123458,0.1033824160695076,293.49957275390625,297.1499938964844,293.1499938964844,0.0019348564092069,-154.73814392089844,293.83837890625,0.5558338165283203,0.050000000745058,0.0481983199715614,293.1552734375,297.1499938964844,293.1499938964844,0.1688218712806701,-2710.247802734375,304.1503295898437,0.9579199552536012,0.2462166994810104,0.1725797206163406,293.2485656738281,297.1499938964844,293.1499938964844,0.1979537606239318,-4163.25537109375,304.1588439941406,0.9950708746910096,0.2789173424243927,0.2649287581443786,293.278564453125,297.1499938964844,293.1499938964844,0.008743979036808,-2834.2265625,301.4228820800781,0.5558338165283203,0.050000000745058,0.2286320775747299,291.1678771972656,291.1499938964844,274.7171325683594,271.2294921875,285.9706115722656,293.3131408691406,291.16754150390625,1.0,0.1869597434997558,0.7978920936584473,0.7978920936584473,1.0,1.0,-0.9813552498817444,0.3875602483749389,0.5937950015068054,0.2407769113779068,0.0,0.0,0.1877132207155227,28.71342086791992,31.0,-2.931071519851685,-5135.1142578125,101.5666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.114858329296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390307694673538,0.1390350461006164,-4.276053914509248e-06,0.0,0.0001165665962616,0.0,0.0,5.487747669219971,0.0,0.0,0.0,0.2759741544723511,4.0,0.0,1.0
740640,293.1705627441406,297.1499938964844,293.1499938964844,0.0636167749762535,-1623.681884765625,304.1513977050781,0.7392840385437012,0.1140449494123458,0.1033824160695076,293.49957275390625,297.1499938964844,293.1499938964844,0.0019348564092069,-154.73814392089844,293.83837890625,0.5558338165283203,0.050000000745058,0.0481983199715614,293.1552734375,297.1499938964844,293.1499938964844,0.1688218712806701,-2710.247802734375,304.1503295898437,0.9579199552536012,0.2462166994810104,0.1725797206163406,293.2485656738281,297.1499938964844,293.1499938964844,0.1979537606239318,-4163.25537109375,304.1588439941406,0.9950708746910096,0.2789173424243927,0.2649287581443786,293.278564453125,297.1499938964844,293.1499938964844,0.008743979036808,-2834.2265625,301.4228820800781,0.5558338165283203,0.050000000745058,0.2286320775747299,291.1678771972656,291.1499938964844,274.7171325683594,271.2294921875,285.9706115722656,293.3131408691406,291.16754150390625,1.0,0.1869597434997558,0.7978920936584473,0.7978920936584473,1.0,1.0,-0.9813552498817444,0.3875602483749389,0.5937950015068054,0.2407769113779068,0.0,0.0,0.1877132207155227,28.71342086791992,31.0,-2.931071519851685,-5135.1142578125,101.5666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.114858329296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390307694673538,0.1390350461006164,-4.276053914509248e-06,0.0,0.0001165665962616,0.0,0.0,5.487747669219971,0.0,0.0,0.0,0.2759741544723511,4.0,0.0,1.0
740700,293.16998291015625,297.1499938964844,293.1499938964844,0.0635178685188293,-1621.9752197265625,304.1513061523437,0.7374826669692993,0.1139005571603775,0.1032647266983985,293.4956359863281,297.1499938964844,293.1499938964844,0.0018988383235409,-151.864990234375,293.7874755859375,0.5543376207351685,0.050000000745058,0.0482087433338165,293.1551208496094,297.1499938964844,293.1499938964844,0.1688222140073776,-2710.27587890625,304.1502685546875,0.9556092023849488,0.2461809515953064,0.1725662797689438,293.2469482421875,297.1499938964844,293.1499938964844,0.1971564292907714,-4149.97412109375,304.15869140625,0.9925509691238404,0.2779888808727264,0.2640623450279236,293.2783203125,297.1499938964844,293.1499938964844,0.0087177567183971,-2829.1357421875,301.4010925292969,0.5543376207351685,0.050000000745058,0.2286815196275711,291.16668701171875,291.1499938964844,274.7321472167969,271.2375793457031,285.9773254394531,293.309326171875,291.1663513183594,1.0,0.1872473955154419,0.7978764176368713,0.7978764176368713,1.0,1.0,-0.9802298545837402,0.3869570195674896,0.5932728052139282,0.2407759875059127,0.0,0.0,0.1867187023162841,28.968721389770508,31.0,-3.146195888519287,-5121.267578125,101.75306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,304.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1143586412072181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384689509868621,0.1384732276201248,-4.274975253792945e-06,0.0,0.0001160594838438,0.0,0.0,5.463468074798584,0.0,0.0,0.0,0.275879293680191,4.0,0.0,1.0
740760,293.16943359375,297.1499938964844,293.1499938964844,0.0634210854768753,-1620.305419921875,304.1512451171875,0.7347768545150757,0.1137516871094703,0.1031491979956626,293.4920959472656,297.1499938964844,293.1499938964844,0.0018628285033628,-148.99220275878906,293.7362365722656,0.5519475340843201,0.050000000745058,0.0482257418334484,293.1550598144531,297.1499938964844,293.1499938964844,0.1688179075717926,-2710.241455078125,304.1502380371094,0.9518631100654602,0.2461283057928085,0.1725483685731887,293.2453918457031,297.1499938964844,293.1499938964844,0.1963710784912109,-4136.88037109375,304.1585388183594,0.9888880848884584,0.2770677506923675,0.2632074654102325,293.278076171875,297.1499938964844,293.1499938964844,0.0086931157857179,-2824.4072265625,301.37921142578125,0.5519475340843201,0.050000000745058,0.228762149810791,291.1654968261719,291.1499938964844,274.7463684082031,271.24530029296875,285.98370361328125,293.3058776855469,291.1651306152344,1.0,0.1877774447202682,0.7978610992431641,0.7978610992431641,1.0,1.0,-0.9791607856750488,0.3863889873027801,0.5927718281745911,0.2407621145248413,0.0,0.0,0.185807317495346,29.3906307220459,34.0,-3.247844219207764,-5108.21826171875,102.22850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39422607421875,304.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1138755306601524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379560679197311,0.1379603445529937,-4.273984359315364e-06,0.0,0.00011556919344,0.0,0.0,5.441312313079834,0.0,0.0,0.0,0.2757925391197204,4.0,0.0,1.0
740820,293.1685485839844,297.1499938964844,293.1499938964844,0.0632306337356567,-1617.01904296875,304.1511535644531,0.7273791432380676,0.1134408414363861,0.1029219329357147,293.48602294921875,297.1499938964844,293.1499938964844,0.0017905881395563,-143.2274932861328,293.6326904296875,0.5452077984809875,0.050000000745058,0.0482761822640895,293.1552429199219,297.1499938964844,293.1499938964844,0.1687746495008468,-2709.7138671875,304.1502380371094,0.9408948421478271,0.2459586560726165,0.1724832355976104,293.2424011230469,297.1499938964844,293.1499938964844,0.1948401480913162,-4111.3193359375,304.1582336425781,0.978484034538269,0.2752545773983001,0.2615393400192261,293.2777709960937,297.1499938964844,293.1499938964844,0.0086475871503353,-2815.7998046875,301.33514404296875,0.5452077984809875,0.050000000745058,0.2290014326572418,291.16314697265625,291.1499938964844,274.7724609375,271.2597351074219,285.99542236328125,293.2998352050781,291.1628112792969,1.0,0.1894313544034958,0.7978304028511047,0.7978304028511047,1.0,1.0,-0.9771554470062256,0.3853371441364288,0.5918182730674744,0.2407000213861465,0.0,0.0,0.1842119842767715,30.65117454528809,37.0,-3.2297165393829346,-5084.15478515625,103.89707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,304.5237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1129726693034172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370607912540435,0.1370650678873062,-4.272249952919083e-06,0.0,0.0001146528957178,0.0,0.0,5.402674674987793,0.0,0.0,0.0,0.2756411731243133,4.0,0.0,1.0
740880,293.1685485839844,297.1499938964844,293.1499938964844,0.0632306337356567,-1617.01904296875,304.1511535644531,0.7273791432380676,0.1134408414363861,0.1029219329357147,293.48602294921875,297.1499938964844,293.1499938964844,0.0017905881395563,-143.2274932861328,293.6326904296875,0.5452077984809875,0.050000000745058,0.0482761822640895,293.1552429199219,297.1499938964844,293.1499938964844,0.1687746495008468,-2709.7138671875,304.1502380371094,0.9408948421478271,0.2459586560726165,0.1724832355976104,293.2424011230469,297.1499938964844,293.1499938964844,0.1948401480913162,-4111.3193359375,304.1582336425781,0.978484034538269,0.2752545773983001,0.2615393400192261,293.2777709960937,297.1499938964844,293.1499938964844,0.0086475871503353,-2815.7998046875,301.33514404296875,0.5452077984809875,0.050000000745058,0.2290014326572418,291.16314697265625,291.1499938964844,274.7724609375,271.2597351074219,285.99542236328125,293.2998352050781,291.1628112792969,1.0,0.1894313544034958,0.7978304028511047,0.7978304028511047,1.0,1.0,-0.9771554470062256,0.3853371441364288,0.5918182730674744,0.2407000213861465,0.0,0.0,0.1842119842767715,30.65117454528809,37.0,-3.2297165393829346,-5084.15478515625,103.89707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,304.5237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1129726693034172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370607912540435,0.1370650678873062,-4.272249952919083e-06,0.0,0.0001146528957178,0.0,0.0,5.402674674987793,0.0,0.0,0.0,0.2756411731243133,4.0,0.0,1.0
740940,293.1678466796875,297.1499938964844,293.1499938964844,0.0630411133170127,-1613.74658203125,304.1510925292969,0.7181311845779419,0.1131135150790214,0.1026966124773025,293.4812316894531,297.1499938964844,293.1499938964844,0.0017178228590637,-137.4186553955078,293.52789306640625,0.5368567109107971,0.050000000745058,0.0483446307480335,293.1559143066406,297.1499938964844,293.1499938964844,0.1686679273843765,-2708.353271484375,304.1503295898437,0.926642656326294,0.2456915974617004,0.1723657548427581,293.2395935058594,297.1499938964844,293.1499938964844,0.193362757563591,-4086.607421875,304.157958984375,0.9644860625267028,0.273484319448471,0.2599286139011383,293.2776794433594,297.1499938964844,293.1499938964844,0.0086059253662824,-2808.060302734375,301.29071044921875,0.5368567109107971,0.050000000745058,0.2293261140584945,291.1609802246094,291.1499938964844,274.7951965332031,271.27276611328125,286.0058288574219,293.2948303222656,291.1606750488281,1.0,0.1917091012001037,0.7977997660636902,0.7977997660636902,1.0,1.0,-0.975282609462738,0.38437020778656,0.590912401676178,0.2406017482280731,0.0,0.0,0.1828993111848831,32.367774963378906,40.0,-3.027911901473999,-5062.5380859375,106.34371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375244140625,304.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1121715754270553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363248825073242,0.1363291442394256,-4.27081704401644e-06,0.0,0.00011383988749,0.0,0.0,5.370944976806641,0.0,0.0,0.0,0.2755167484283447,4.0,0.0,1.0
741000,293.1678466796875,297.1499938964844,293.1499938964844,0.0630411133170127,-1613.74658203125,304.1510925292969,0.7181311845779419,0.1131135150790214,0.1026966124773025,293.4812316894531,297.1499938964844,293.1499938964844,0.0017178228590637,-137.4186553955078,293.52789306640625,0.5368567109107971,0.050000000745058,0.0483446307480335,293.1559143066406,297.1499938964844,293.1499938964844,0.1686679273843765,-2708.353271484375,304.1503295898437,0.926642656326294,0.2456915974617004,0.1723657548427581,293.2395935058594,297.1499938964844,293.1499938964844,0.193362757563591,-4086.607421875,304.157958984375,0.9644860625267028,0.273484319448471,0.2599286139011383,293.2776794433594,297.1499938964844,293.1499938964844,0.0086059253662824,-2808.060302734375,301.29071044921875,0.5368567109107971,0.050000000745058,0.2293261140584945,291.1609802246094,291.1499938964844,274.7951965332031,271.27276611328125,286.0058288574219,293.2948303222656,291.1606750488281,1.0,0.1917091012001037,0.7977997660636902,0.7977997660636902,1.0,1.0,-0.975282609462738,0.38437020778656,0.590912401676178,0.2406017482280731,0.0,0.0,0.1828993111848831,32.367774963378906,40.0,-3.027911901473999,-5062.5380859375,106.34371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375244140625,304.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1121715754270553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363248825073242,0.1363291442394256,-4.27081704401644e-06,0.0,0.00011383988749,0.0,0.0,5.370944976806641,0.0,0.0,0.0,0.2755167484283447,4.0,0.0,1.0
741060,293.16729736328125,297.1499938964844,293.1499938964844,0.0628500655293464,-1610.4447021484375,304.1510314941406,0.707369327545166,0.1127717271447181,0.1024710834026336,293.4775085449219,297.1499938964844,293.1499938964844,0.0016442982014268,-131.54681396484375,293.421875,0.5278996229171753,0.050000000745058,0.0484270453453063,293.1570129394531,297.1499938964844,293.1499938964844,0.1684841364622116,-2705.98681640625,304.1505432128906,0.9111055135726928,0.245318591594696,0.1721860766410827,293.2369079589844,297.1499938964844,293.1499938964844,0.1919356882572174,-4062.692626953125,304.1576843261719,0.9477881789207458,0.2717581689357757,0.2583733201026916,293.2777404785156,297.1499938964844,293.1499938964844,0.0085669960826635,-2800.920166015625,301.245849609375,0.5278996229171753,0.050000000745058,0.2297170609235763,291.15899658203125,291.1499938964844,274.8143005371094,271.2843322753906,286.01483154296875,293.2906494140625,291.1587219238281,1.0,0.1944368481636047,0.7977664470672607,0.7977664470672607,1.0,1.0,-0.9734976291656494,0.3834628164768219,0.5900348424911499,0.2404704689979553,0.0,0.0,0.1818343102931976,34.43796157836914,43.0,-2.7240803241729736,-5043.10595703125,109.38542175292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,304.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1114868000149726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357284635305404,0.1357327401638031,-4.269649707566714e-06,0.0,0.0001131449316744,0.0,0.0,5.345248699188232,0.0,0.0,0.0,0.2754158973693847,4.0,0.0,1.0
741120,293.16729736328125,297.1499938964844,293.1499938964844,0.0628500655293464,-1610.4447021484375,304.1510314941406,0.707369327545166,0.1127717271447181,0.1024710834026336,293.4775085449219,297.1499938964844,293.1499938964844,0.0016442982014268,-131.54681396484375,293.421875,0.5278996229171753,0.050000000745058,0.0484270453453063,293.1570129394531,297.1499938964844,293.1499938964844,0.1684841364622116,-2705.98681640625,304.1505432128906,0.9111055135726928,0.245318591594696,0.1721860766410827,293.2369079589844,297.1499938964844,293.1499938964844,0.1919356882572174,-4062.692626953125,304.1576843261719,0.9477881789207458,0.2717581689357757,0.2583733201026916,293.2777404785156,297.1499938964844,293.1499938964844,0.0085669960826635,-2800.920166015625,301.245849609375,0.5278996229171753,0.050000000745058,0.2297170609235763,291.15899658203125,291.1499938964844,274.8143005371094,271.2843322753906,286.01483154296875,293.2906494140625,291.1587219238281,1.0,0.1944368481636047,0.7977664470672607,0.7977664470672607,1.0,1.0,-0.9734976291656494,0.3834628164768219,0.5900348424911499,0.2404704689979553,0.0,0.0,0.1818343102931976,34.43796157836914,43.0,-2.7240803241729736,-5043.10595703125,109.38542175292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,304.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1114868000149726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357284635305404,0.1357327401638031,-4.269649707566714e-06,0.0,0.0001131449316744,0.0,0.0,5.345248699188232,0.0,0.0,0.0,0.2754158973693847,4.0,0.0,1.0
741180,293.1669006347656,297.1499938964844,293.1499938964844,0.0626561418175697,-1607.0906982421875,304.1510314941406,0.6958003044128418,0.1124176010489463,0.1022439673542976,293.4747619628906,297.1499938964844,293.1499938964844,0.0015697709750384,-125.59266662597656,293.3145751953125,0.5190631151199341,0.050000000745058,0.0485199578106403,293.1585388183594,297.1499938964844,293.1499938964844,0.1682144254446029,-2702.502685546875,304.1508178710937,0.896499514579773,0.2448338270187378,0.1719373613595962,293.234375,297.1499938964844,293.1499938964844,0.1905551999807357,-4039.515380859375,304.1574401855469,0.9297312498092652,0.2700755298137665,0.2568695843219757,293.2779541015625,297.1499938964844,293.1499938964844,0.0085298987105488,-2794.166748046875,301.2005920410156,0.5190631151199341,0.050000000745058,0.2301577925682068,291.15728759765625,291.1499938964844,274.8295593261719,271.2944030761719,286.0223388671875,293.2872009277344,291.15704345703125,1.0,0.1974843889474868,0.7977331876754761,0.7977331876754761,1.0,1.0,-0.971762239933014,0.3825976252555847,0.589164674282074,0.2402988225221634,0.0,0.0,0.1809835880994796,36.77341079711914,46.0,-2.40251898765564,-5025.6689453125,112.86518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349609375,304.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1109241917729377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135251447558403,0.1352557092905044,-4.268710654287133e-06,0.0,0.0001125739509006,0.0,0.0,5.324706077575684,0.0,0.0,0.0,0.2753351628780365,4.0,0.0,1.0
741240,293.1669006347656,297.1499938964844,293.1499938964844,0.0626561418175697,-1607.0906982421875,304.1510314941406,0.6958003044128418,0.1124176010489463,0.1022439673542976,293.4747619628906,297.1499938964844,293.1499938964844,0.0015697709750384,-125.59266662597656,293.3145751953125,0.5190631151199341,0.050000000745058,0.0485199578106403,293.1585388183594,297.1499938964844,293.1499938964844,0.1682144254446029,-2702.502685546875,304.1508178710937,0.896499514579773,0.2448338270187378,0.1719373613595962,293.234375,297.1499938964844,293.1499938964844,0.1905551999807357,-4039.515380859375,304.1574401855469,0.9297312498092652,0.2700755298137665,0.2568695843219757,293.2779541015625,297.1499938964844,293.1499938964844,0.0085298987105488,-2794.166748046875,301.2005920410156,0.5190631151199341,0.050000000745058,0.2301577925682068,291.15728759765625,291.1499938964844,274.8295593261719,271.2944030761719,286.0223388671875,293.2872009277344,291.15704345703125,1.0,0.1974843889474868,0.7977331876754761,0.7977331876754761,1.0,1.0,-0.971762239933014,0.3825976252555847,0.589164674282074,0.2402988225221634,0.0,0.0,0.1809835880994796,36.77341079711914,46.0,-2.40251898765564,-5025.6689453125,112.86518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349609375,304.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1109241917729377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135251447558403,0.1352557092905044,-4.268710654287133e-06,0.0,0.0001125739509006,0.0,0.0,5.324706077575684,0.0,0.0,0.0,0.2753351628780365,4.0,0.0,1.0
741300,293.1667175292969,297.1499938964844,293.1499938964844,0.0625578761100769,-1605.390380859375,304.1510009765625,0.6900476813316345,0.1122363805770874,0.1021295711398124,293.4737548828125,297.1499938964844,293.1499938964844,0.0015320443781092,-122.57784271240234,293.2604064941406,0.5148226022720337,0.050000000745058,0.0485695824027061,293.1594543457031,297.1499938964844,293.1499938964844,0.1680444329977035,-2700.3046875,304.1509704589844,0.8894226551055908,0.2445470541715622,0.1717848032712936,293.2331237792969,297.1499938964844,293.1499938964844,0.1898818165063858,-4028.19384765625,304.15728759765625,0.9207106232643129,0.2692506015300751,0.256136417388916,293.2781066894531,297.1499938964844,293.1499938964844,0.0085118366405367,-2790.887939453125,301.1778259277344,0.5148226022720337,0.050000000745058,0.230393186211586,291.156494140625,291.1499938964844,274.835693359375,271.2988586425781,286.0254821777344,293.28570556640625,291.1562805175781,1.0,0.1990983188152313,0.7977165579795837,0.7977165579795837,1.0,1.0,-0.9709039330482484,0.3821767270565033,0.5887272357940674,0.2401957958936691,0.0,0.0,0.1806308180093765,38.0210189819336,46.0,-2.242828845977783,-5017.67822265625,114.73432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227233886719,304.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.1106895729899406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350531727075576,0.1350574344396591,-4.2683172978286166e-06,0.0,0.0001123358451877,0.0,0.0,5.316168308258057,0.0,0.0,0.0,0.2753015756607055,4.0,0.0,1.0
741360,293.16656494140625,297.1499938964844,293.1499938964844,0.0624586157500743,-1603.6724853515625,304.1510009765625,0.6843885779380798,0.1120527014136314,0.1020144820213317,293.47296142578125,297.1499938964844,293.1499938964844,0.001493971212767,-119.53485107421876,293.2058410644531,0.510742723941803,0.050000000745058,0.0486209467053413,293.16046142578125,297.1499938964844,293.1499938964844,0.1678500920534134,-2697.79052734375,304.1511535644531,0.8824577331542969,0.2442301511764526,0.1716127246618271,293.2319030761719,297.1499938964844,293.1499938964844,0.1892190724611282,-4017.041259765625,304.1571655273437,0.9120307564735411,0.2684364020824432,0.2554150521755218,293.2782897949219,297.1499938964844,293.1499938964844,0.0084940055385231,-2787.65185546875,301.1549377441406,0.510742723941803,0.050000000745058,0.2306368350982666,291.15576171875,291.1499938964844,274.8407592773437,271.3029479980469,286.0282287597656,293.2843933105469,291.1555480957031,1.0,0.2007575333118438,0.7977007031440735,0.7977007031440735,1.0,1.0,-0.9700475335121156,0.3817618191242218,0.5882857441902161,0.240080326795578,0.0,0.0,0.1803208142518997,39.31239700317383,49.0,-2.0863587856292725,-5010.15625,116.67272186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,304.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.1104850322008133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348786354064941,0.1348829120397567,-4.2679694161051884e-06,0.0,0.000112128262117,0.0,0.0,5.308653354644775,0.0,0.0,0.0,0.2752719819545746,4.0,0.0,1.0
741420,293.1663513183594,297.1499938964844,293.1499938964844,0.0622571446001529,-1600.18505859375,304.1510009765625,0.6735019683837891,0.1116785258054733,0.1017821505665779,293.4720153808594,297.1499938964844,293.1499938964844,0.0014166503679007,-113.353759765625,293.0954895019531,0.5031080842018127,0.050000000745058,0.0487279891967773,293.1627197265625,297.1499938964844,293.1499938964844,0.1673864722251892,-2691.791015625,304.1515197753906,0.8690378665924072,0.2435038536787033,0.1712082624435424,293.22955322265625,297.1499938964844,293.1499938964844,0.18792425096035,-3995.22265625,304.1569519042969,0.8965362906455994,0.2668391168117523,0.2540062069892883,293.2787780761719,297.1499938964844,293.1499938964844,0.0084588304162025,-2781.260009765625,301.1088256835937,0.5031080842018127,0.050000000745058,0.2311446070671081,291.15447998046875,291.1499938964844,274.84765625,271.3098449707031,286.03240966796875,293.2821655273437,291.154296875,1.0,0.2041768282651901,0.797668993473053,0.797668993473053,1.0,1.0,-0.9683302640914916,0.3809451460838318,0.5873850584030151,0.2398093938827514,0.0,0.0,0.1798152029514312,42.00360870361328,52.0,-1.8018896579742432,-4996.4736328125,120.71658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837829589844,304.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.1101606711745262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345925033092498,0.1345967650413513,-4.267393251211615e-06,0.0,0.0001117990759667,0.0,0.0,5.296329498291016,0.0,0.0,0.0,0.2752233743667602,4.0,0.0,1.0
741480,293.1663513183594,297.1499938964844,293.1499938964844,0.0622571446001529,-1600.18505859375,304.1510009765625,0.6735019683837891,0.1116785258054733,0.1017821505665779,293.4720153808594,297.1499938964844,293.1499938964844,0.0014166503679007,-113.353759765625,293.0954895019531,0.5031080842018127,0.050000000745058,0.0487279891967773,293.1627197265625,297.1499938964844,293.1499938964844,0.1673864722251892,-2691.791015625,304.1515197753906,0.8690378665924072,0.2435038536787033,0.1712082624435424,293.22955322265625,297.1499938964844,293.1499938964844,0.18792425096035,-3995.22265625,304.1569519042969,0.8965362906455994,0.2668391168117523,0.2540062069892883,293.2787780761719,297.1499938964844,293.1499938964844,0.0084588304162025,-2781.260009765625,301.1088256835937,0.5031080842018127,0.050000000745058,0.2311446070671081,291.15447998046875,291.1499938964844,274.84765625,271.3098449707031,286.03240966796875,293.2821655273437,291.154296875,1.0,0.2041768282651901,0.797668993473053,0.797668993473053,1.0,1.0,-0.9683302640914916,0.3809451460838318,0.5873850584030151,0.2398093938827514,0.0,0.0,0.1798152029514312,42.00360870361328,52.0,-1.8018896579742432,-4996.4736328125,120.71658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837829589844,304.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.1101606711745262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345925033092498,0.1345967650413513,-4.267393251211615e-06,0.0,0.0001117990759667,0.0,0.0,5.296329498291016,0.0,0.0,0.0,0.2752233743667602,4.0,0.0,1.0
741540,293.16619873046875,297.1499938964844,293.1499938964844,0.0620514191687107,-1596.6236572265625,304.1510009765625,0.6633432507514954,0.1112958863377571,0.1015464588999748,293.471923828125,297.1499938964844,293.1499938964844,0.0013375601265579,-107.02974700927734,292.98321533203125,0.4961360692977905,0.050000000745058,0.0488396883010864,293.1653747558594,297.1499938964844,293.1499938964844,0.1668166667222976,-2684.41455078125,304.1519775390625,0.8564527034759521,0.2426476627588272,0.1707180291414261,293.227294921875,297.1499938964844,293.1499938964844,0.1866690814495086,-3974.03564453125,304.15673828125,0.8823437690734863,0.2652828991413116,0.2526408731937408,293.27935791015625,297.1499938964844,293.1499938964844,0.0084240417927503,-2774.912109375,301.0623474121094,0.4961360692977905,0.050000000745058,0.2316744476556778,291.1533508300781,291.1499938964844,274.8500061035156,271.31512451171875,286.0347900390625,293.28045654296875,291.1531982421875,1.0,0.2076873034238815,0.7976372838020325,0.7976372838020325,1.0,1.0,-0.9665902256965636,0.3801392018795013,0.58645099401474,0.2394800186157226,0.0,0.0,0.1794461607933044,44.81111526489258,55.0,-1.5486178398132324,-4984.6015625,124.93158721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,304.3912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.1099408268928527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343811452388763,0.1343854069709777,-4.266958967491519e-06,0.0,0.0001115759587264,0.0,0.0,5.287219524383545,0.0,0.0,0.0,0.2751873135566711,4.0,0.0,1.0
