time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741600,293.16619873046875,297.1499938964844,293.1499938964844,0.0620514191687107,-1596.6236572265625,304.1510009765625,0.6633432507514954,0.1112958863377571,0.1015464588999748,293.471923828125,297.1499938964844,293.1499938964844,0.0013375601265579,-107.02974700927734,292.98321533203125,0.4961360692977905,0.050000000745058,0.0488396883010864,293.1653747558594,297.1499938964844,293.1499938964844,0.1668166667222976,-2684.41455078125,304.1519775390625,0.8564527034759521,0.2426476627588272,0.1707180291414261,293.227294921875,297.1499938964844,293.1499938964844,0.1866690814495086,-3974.03564453125,304.15673828125,0.8823437690734863,0.2652828991413116,0.2526408731937408,293.27935791015625,297.1499938964844,293.1499938964844,0.0084240417927503,-2774.912109375,301.0623474121094,0.4961360692977905,0.050000000745058,0.2316744476556778,291.1533508300781,291.1499938964844,274.8500061035156,271.31512451171875,286.0347900390625,293.28045654296875,291.1531982421875,1.0,0.2076873034238815,0.7976372838020325,0.7976372838020325,1.0,1.0,-0.9665902256965636,0.3801392018795013,0.58645099401474,0.2394800186157226,0.0,0.0,0.1794461607933044,44.81111526489258,55.0,-1.5486178398132324,-4984.6015625,124.93158721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,304.3912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.1099408268928527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343811452388763,0.1343854069709777,-4.266958967491519e-06,0.0,0.0001115759587264,0.0,0.0,5.287219524383545,0.0,0.0,0.0,0.2751873135566711,4.0,0.0,1.0
741660,293.16607666015625,297.1499938964844,293.1499938964844,0.0618417337536811,-1592.9925537109375,304.1510314941406,0.6540007591247559,0.1109090745449066,0.101308487355709,293.4727783203125,297.1499938964844,293.1499938964844,0.0012562301708385,-100.52497100830078,292.8685302734375,0.4896778166294098,0.050000000745058,0.0489550158381462,293.16845703125,297.1499938964844,293.1499938964844,0.1661217361688614,-2675.411376953125,304.1524658203125,0.8447384238243103,0.2416330575942993,0.1701272279024124,293.22509765625,297.1499938964844,293.1499938964844,0.1854512244462967,-3953.44140625,304.1565246582031,0.8691616654396057,0.2637685239315033,0.2513183951377868,293.280029296875,297.1499938964844,293.1499938964844,0.0083893705159425,-2768.532958984375,301.01544189453125,0.4896778166294098,0.050000000745058,0.2322215139865875,291.1524963378906,291.1499938964844,274.8500061035156,271.31951904296875,286.0362548828125,293.27996826171875,291.15240478515625,1.0,0.211248368024826,0.797609269618988,0.797609269618988,1.0,1.0,-0.9648032784461976,0.3793464004993438,0.5854568481445312,0.2390535771846771,0.0,0.0,0.1791799664497375,47.7080307006836,43.0,-1.0680296421051023,-4974.23388671875,129.26646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325439453125,304.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.1098140850663185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342309415340423,0.1342352032661438,-4.266647010808811e-06,0.0,0.0001114473343477,0.0,0.0,5.280742645263672,0.0,0.0,0.0,0.2751615643501282,4.0,0.0,1.0
741720,293.16607666015625,297.1499938964844,293.1499938964844,0.0618417337536811,-1592.9925537109375,304.1510314941406,0.6540007591247559,0.1109090745449066,0.101308487355709,293.4727783203125,297.1499938964844,293.1499938964844,0.0012562301708385,-100.52497100830078,292.8685302734375,0.4896778166294098,0.050000000745058,0.0489550158381462,293.16845703125,297.1499938964844,293.1499938964844,0.1661217361688614,-2675.411376953125,304.1524658203125,0.8447384238243103,0.2416330575942993,0.1701272279024124,293.22509765625,297.1499938964844,293.1499938964844,0.1854512244462967,-3953.44140625,304.1565246582031,0.8691616654396057,0.2637685239315033,0.2513183951377868,293.280029296875,297.1499938964844,293.1499938964844,0.0083893705159425,-2768.532958984375,301.01544189453125,0.4896778166294098,0.050000000745058,0.2322215139865875,291.1524963378906,291.1499938964844,274.8500061035156,271.31951904296875,286.0362548828125,293.27996826171875,291.15240478515625,1.0,0.211248368024826,0.797609269618988,0.797609269618988,1.0,1.0,-0.9648032784461976,0.3793464004993438,0.5854568481445312,0.2390535771846771,0.0,0.0,0.1791799664497375,47.7080307006836,43.0,-1.0680296421051023,-4974.23388671875,129.26646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325439453125,304.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.1098140850663185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342309415340423,0.1342352032661438,-4.266647010808811e-06,0.0,0.0001114473343477,0.0,0.0,5.280742645263672,0.0,0.0,0.0,0.2751615643501282,4.0,0.0,1.0
741780,293.1658020019531,297.1499938964844,293.1499938964844,0.0615130253136158,-1587.260986328125,304.1512451171875,0.6558135747909546,0.1105608344078064,0.1009488180279731,293.4748229980469,297.1499938964844,293.1499938964844,0.0011679840972647,-93.46029663085938,292.751708984375,0.4916070699691772,0.050000000745058,0.0489195026457309,293.1720275878906,297.1499938964844,293.1499938964844,0.1651245355606079,-2662.430419921875,304.1533203125,0.8465988636016846,0.2404417246580124,0.1693016141653061,293.2228698730469,297.1499938964844,293.1499938964844,0.184122622013092,-3930.836669921875,304.15655517578125,0.8709405660629272,0.2623189389705658,0.2498966455459594,293.2806701660156,297.1499938964844,293.1499938964844,0.0083199618384242,-2753.21533203125,300.9687805175781,0.4916070699691772,0.050000000745058,0.2320530712604522,291.1531982421875,291.1499938964844,274.8500061035156,271.3239440917969,286.0386962890625,293.2806396484375,291.153564453125,1.0,0.2092439234256744,0.7975811958312988,0.7975811958312988,1.0,1.0,-0.9614300727844238,0.3779125213623047,0.5835175514221191,0.238096535205841,0.0,0.0,0.1787437498569488,46.76166915893555,31.0,1.8192353248596191,-4961.33935546875,126.91214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,304.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.1097569167613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340545564889907,0.1340588182210922,-4.266390533302911e-06,0.0,0.0001113893158617,0.0,0.0,5.273272514343262,0.0,0.0,0.0,0.2751327455043793,4.0,0.0,1.0
741840,293.1658020019531,297.1499938964844,293.1499938964844,0.0615130253136158,-1587.260986328125,304.1512451171875,0.6558135747909546,0.1105608344078064,0.1009488180279731,293.4748229980469,297.1499938964844,293.1499938964844,0.0011679840972647,-93.46029663085938,292.751708984375,0.4916070699691772,0.050000000745058,0.0489195026457309,293.1720275878906,297.1499938964844,293.1499938964844,0.1651245355606079,-2662.430419921875,304.1533203125,0.8465988636016846,0.2404417246580124,0.1693016141653061,293.2228698730469,297.1499938964844,293.1499938964844,0.184122622013092,-3930.836669921875,304.15655517578125,0.8709405660629272,0.2623189389705658,0.2498966455459594,293.2806701660156,297.1499938964844,293.1499938964844,0.0083199618384242,-2753.21533203125,300.9687805175781,0.4916070699691772,0.050000000745058,0.2320530712604522,291.1531982421875,291.1499938964844,274.8500061035156,271.3239440917969,286.0386962890625,293.2806396484375,291.153564453125,1.0,0.2092439234256744,0.7975811958312988,0.7975811958312988,1.0,1.0,-0.9614300727844238,0.3779125213623047,0.5835175514221191,0.238096535205841,0.0,0.0,0.1787437498569488,46.76166915893555,31.0,1.8192353248596191,-4961.33935546875,126.91214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,304.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.1097569167613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340545564889907,0.1340588182210922,-4.266390533302911e-06,0.0,0.0001113893158617,0.0,0.0,5.273272514343262,0.0,0.0,0.0,0.2751327455043793,4.0,0.0,1.0
741900,293.16552734375,297.1499938964844,293.1499938964844,0.0613185614347457,-1583.8603515625,304.1513671875,0.6604064702987671,0.1104093268513679,0.1007440313696861,293.4762878417969,297.1499938964844,293.1499938964844,0.0011217255378142,-89.75332641601562,292.6928405761719,0.4953148365020752,0.050000000745058,0.0488537922501564,293.1739501953125,297.1499938964844,293.1499938964844,0.1645150333642959,-2654.478515625,304.15380859375,0.8519545197486877,0.2397845387458801,0.1688103079795837,293.2216796875,297.1499938964844,293.1499938964844,0.1834254264831543,-3918.929931640625,304.1566467285156,0.8767238259315491,0.2616287171840668,0.2491691410541534,293.28094482421875,297.1499938964844,293.1499938964844,0.0082744527608156,-2742.6611328125,300.94586181640625,0.4953148365020752,0.050000000745058,0.2317413687705993,291.15478515625,291.1499938964844,274.8500061035156,271.3261413574219,286.0399475097656,293.2809143066406,291.1552734375,1.0,0.2067367136478424,0.7975671887397766,0.7975671887397766,1.0,1.0,-0.9592685699462892,0.3770078718662262,0.5822607278823853,0.237449511885643,0.0,0.0,0.1782690286636352,45.06690216064453,31.0,3.4124886989593506,-4952.43603515625,123.63516235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002868652344,304.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.1097432598471641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338580101728439,0.1338622719049453,-4.2661749830585904e-06,0.0,0.0001113754551624,0.0,0.0,5.265036582946777,0.0,0.0,0.0,0.275102436542511,4.0,0.0,1.0
741960,293.1652526855469,297.1499938964844,293.1499938964844,0.0611120425164699,-1580.2508544921875,304.1514892578125,0.667355477809906,0.1102691516280174,0.1005280762910842,293.47808837890625,297.1499938964844,293.1499938964844,0.0010741165606305,-85.93787384033203,292.6332092285156,0.5007500052452087,0.050000000745058,0.0487642921507358,293.17596435546875,297.1499938964844,293.1499938964844,0.163844347000122,-2645.725830078125,304.15435791015625,0.8601173758506775,0.2390830516815185,0.1682713478803634,293.220458984375,297.1499938964844,293.1499938964844,0.1827220171689987,-3906.903564453125,304.1567077636719,0.8855660557746887,0.2609607875347137,0.248439222574234,293.2811584472656,297.1499938964844,293.1499938964844,0.0082239368930459,-2730.75146484375,300.9231262207031,0.5007500052452087,0.050000000745058,0.2313168048858642,291.1566772460937,291.1499938964844,274.8500061035156,271.3283386230469,286.0411071777344,293.2811279296875,291.1572265625,1.0,0.2033974826335907,0.7975629568099976,0.7975629568099976,1.0,1.0,-0.9568695425987244,0.3760120868682861,0.5808574557304382,0.23671455681324,0.0,0.0,0.1776347011327743,42.76602935791016,25.0,4.466711521148682,-4941.80908203125,119.33099365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,304.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1097304746508598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335727125406265,0.1335769742727279,-4.265824372851057e-06,0.0,0.00011136248213,0.0,0.0,5.2530388832092285,0.0,0.0,0.0,0.27505823969841,4.0,0.0,1.0
742020,293.1646728515625,297.1499938964844,293.1499938964844,0.0607178695499897,-1573.37890625,304.1516418457031,0.6831173300743103,0.1099984496831893,0.1001172587275505,293.4826354980469,297.1499938964844,293.1499938964844,0.0009766853181645,-78.13212585449219,292.51025390625,0.5132440328598022,0.050000000745058,0.0485891252756118,293.180419921875,297.1499938964844,293.1499938964844,0.162384882569313,-2626.6884765625,304.15533447265625,0.8785208463668823,0.2375222444534301,0.1670938283205032,293.2179870605469,297.1499938964844,293.1499938964844,0.1813701838254928,-3883.79443359375,304.1567077636719,0.905453085899353,0.2596760392189026,0.2470373660326004,293.2814636230469,297.1499938964844,293.1499938964844,0.0081250937655568,-2707.29638671875,300.8777770996094,0.5132440328598022,0.050000000745058,0.2304859012365341,291.16033935546875,291.1499938964844,274.8500061035156,271.332763671875,286.04278564453125,293.28143310546875,291.1607666015625,1.0,0.1969269067049026,0.7975544333457947,0.7975544333457947,1.0,1.0,-0.9520728588104248,0.3740521967411041,0.5780206918716431,0.2351704090833664,0.0,0.0,0.1760036945343017,38.25999069213867,25.0,4.634323120117188,-4917.798828125,110.94004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,304.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1096798107028007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132791981101036,0.1327962428331375,-4.264721155777806e-06,0.0,0.0001113110629376,0.0,0.0,5.220054626464844,0.0,0.0,0.0,0.2749350368976593,4.0,0.0,1.0
742080,293.1646728515625,297.1499938964844,293.1499938964844,0.0607178695499897,-1573.37890625,304.1516418457031,0.6831173300743103,0.1099984496831893,0.1001172587275505,293.4826354980469,297.1499938964844,293.1499938964844,0.0009766853181645,-78.13212585449219,292.51025390625,0.5132440328598022,0.050000000745058,0.0485891252756118,293.180419921875,297.1499938964844,293.1499938964844,0.162384882569313,-2626.6884765625,304.15533447265625,0.8785208463668823,0.2375222444534301,0.1670938283205032,293.2179870605469,297.1499938964844,293.1499938964844,0.1813701838254928,-3883.79443359375,304.1567077636719,0.905453085899353,0.2596760392189026,0.2470373660326004,293.2814636230469,297.1499938964844,293.1499938964844,0.0081250937655568,-2707.29638671875,300.8777770996094,0.5132440328598022,0.050000000745058,0.2304859012365341,291.16033935546875,291.1499938964844,274.8500061035156,271.332763671875,286.04278564453125,293.28143310546875,291.1607666015625,1.0,0.1969269067049026,0.7975544333457947,0.7975544333457947,1.0,1.0,-0.9520728588104248,0.3740521967411041,0.5780206918716431,0.2351704090833664,0.0,0.0,0.1760036945343017,38.25999069213867,25.0,4.634323120117188,-4917.798828125,110.94004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,304.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1096798107028007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132791981101036,0.1327962428331375,-4.264721155777806e-06,0.0,0.0001113110629376,0.0,0.0,5.220054626464844,0.0,0.0,0.0,0.2749350368976593,4.0,0.0,1.0
742140,293.164306640625,297.1499938964844,293.1499938964844,0.0603602305054664,-1567.17578125,304.1517028808594,0.6964208483695984,0.1097014769911766,0.0997389778494834,293.4885559082031,297.1499938964844,293.1499938964844,0.0008768456173129,-70.13944244384766,292.3807983398437,0.5244443416595459,0.050000000745058,0.0484619997441768,293.1855773925781,297.1499938964844,293.1499938964844,0.1607850342988968,-2605.83251953125,304.1562194824219,0.8936908841133118,0.2357077151536941,0.1657835841178894,293.21563720703125,297.1499938964844,293.1499938964844,0.1801247000694275,-3862.5322265625,304.15655517578125,0.9235855937004088,0.2584311068058014,0.2457294315099716,293.28173828125,297.1499938964844,293.1499938964844,0.0080385282635688,-2686.8623046875,300.83209228515625,0.5244443416595459,0.050000000745058,0.2298828512430191,291.16265869140625,291.1499938964844,274.8500061035156,271.337158203125,286.0435485839844,293.28173828125,291.162841796875,1.0,0.1921135634183883,0.7975459694862366,0.7975459694862366,1.0,1.0,-0.947599709033966,0.3722697794437408,0.5753299593925476,0.2336198091506958,0.0,0.0,0.1741437464952469,34.972801208496094,25.0,3.0061655044555664,-4893.076171875,104.6629867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,304.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1095631793141365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318568885326385,0.13186115026474,-4.263231858203653e-06,0.0,0.0001111926976591,0.0,0.0,5.180391788482666,0.0,0.0,0.0,0.274784654378891,4.0,0.0,1.0
742200,293.164306640625,297.1499938964844,293.1499938964844,0.0603602305054664,-1567.17578125,304.1517028808594,0.6964208483695984,0.1097014769911766,0.0997389778494834,293.4885559082031,297.1499938964844,293.1499938964844,0.0008768456173129,-70.13944244384766,292.3807983398437,0.5244443416595459,0.050000000745058,0.0484619997441768,293.1855773925781,297.1499938964844,293.1499938964844,0.1607850342988968,-2605.83251953125,304.1562194824219,0.8936908841133118,0.2357077151536941,0.1657835841178894,293.21563720703125,297.1499938964844,293.1499938964844,0.1801247000694275,-3862.5322265625,304.15655517578125,0.9235855937004088,0.2584311068058014,0.2457294315099716,293.28173828125,297.1499938964844,293.1499938964844,0.0080385282635688,-2686.8623046875,300.83209228515625,0.5244443416595459,0.050000000745058,0.2298828512430191,291.16265869140625,291.1499938964844,274.8500061035156,271.337158203125,286.0435485839844,293.28173828125,291.162841796875,1.0,0.1921135634183883,0.7975459694862366,0.7975459694862366,1.0,1.0,-0.947599709033966,0.3722697794437408,0.5753299593925476,0.2336198091506958,0.0,0.0,0.1741437464952469,34.972801208496094,25.0,3.0061655044555664,-4893.076171875,104.6629867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,304.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1095631793141365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318568885326385,0.13186115026474,-4.263231858203653e-06,0.0,0.0001111926976591,0.0,0.0,5.180391788482666,0.0,0.0,0.0,0.274784654378891,4.0,0.0,1.0
742260,293.1641540527344,297.1499938964844,293.1499938964844,0.0600115358829498,-1561.1529541015625,304.1517028808594,0.7067939639091492,0.1093737259507179,0.0993631556630134,293.4958190917969,297.1499938964844,293.1499938964844,0.0007738722488284,-61.90016174316406,292.244384765625,0.5337942242622375,0.050000000745058,0.0483718514442443,293.1914367675781,297.1499938964844,293.1499938964844,0.1590095907449722,-2582.67138671875,304.1571044921875,0.9050529599189758,0.2336226403713226,0.164311408996582,293.2134704589844,297.1499938964844,293.1499938964844,0.1789532750844955,-3842.538818359375,304.15631103515625,0.9382209181785583,0.2572077810764313,0.2444805204868316,293.2821044921875,297.1499938964844,293.1499938964844,0.0079610515385866,-2668.68505859375,300.7857360839844,0.5337942242622375,0.050000000745058,0.2294552326202392,291.1637268066406,291.1499938964844,274.8500061035156,271.3415832519531,286.04498291015625,293.2845764160156,291.1638488769531,1.0,0.1884254068136215,0.7975652813911438,0.7975652813911438,1.0,1.0,-0.9432610273361206,0.3705834746360779,0.5726775527000427,0.2320202142000198,0.0,0.0,0.1722394675016403,32.62215805053711,25.0,1.7980470657348633,-4869.1748046875,99.97289276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1093592718243599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308924257755279,0.1308966875076294,-4.261601588950725e-06,0.0,0.0001109857621486,0.0,0.0,5.1394243240356445,0.0,0.0,0.0,0.2746276259422302,4.0,0.0,1.0
742320,293.1641540527344,297.1499938964844,293.1499938964844,0.0600115358829498,-1561.1529541015625,304.1517028808594,0.7067939639091492,0.1093737259507179,0.0993631556630134,293.4958190917969,297.1499938964844,293.1499938964844,0.0007738722488284,-61.90016174316406,292.244384765625,0.5337942242622375,0.050000000745058,0.0483718514442443,293.1914367675781,297.1499938964844,293.1499938964844,0.1590095907449722,-2582.67138671875,304.1571044921875,0.9050529599189758,0.2336226403713226,0.164311408996582,293.2134704589844,297.1499938964844,293.1499938964844,0.1789532750844955,-3842.538818359375,304.15631103515625,0.9382209181785583,0.2572077810764313,0.2444805204868316,293.2821044921875,297.1499938964844,293.1499938964844,0.0079610515385866,-2668.68505859375,300.7857360839844,0.5337942242622375,0.050000000745058,0.2294552326202392,291.1637268066406,291.1499938964844,274.8500061035156,271.3415832519531,286.04498291015625,293.2845764160156,291.1638488769531,1.0,0.1884254068136215,0.7975652813911438,0.7975652813911438,1.0,1.0,-0.9432610273361206,0.3705834746360779,0.5726775527000427,0.2320202142000198,0.0,0.0,0.1722394675016403,32.62215805053711,25.0,1.7980470657348633,-4869.1748046875,99.97289276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,304.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1093592718243599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308924257755279,0.1308966875076294,-4.261601588950725e-06,0.0,0.0001109857621486,0.0,0.0,5.1394243240356445,0.0,0.0,0.0,0.2746276259422302,4.0,0.0,1.0
742380,293.1640625,297.1499938964844,293.1499938964844,0.0596720539033412,-1555.3009033203125,304.1517028808594,0.7145548462867737,0.109029434621334,0.0989971235394477,293.50439453125,297.1499938964844,293.1499938964844,0.0006672429735772,-53.3693962097168,292.1017761230469,0.5414062142372131,0.050000000745058,0.0483066923916339,293.19781494140625,297.1499938964844,293.1499938964844,0.1570442020893097,-2556.9853515625,304.15802001953125,0.9136456847190856,0.2312791049480438,0.1626763939857483,293.21148681640625,297.1499938964844,293.1499938964844,0.1778275519609451,-3823.30078125,304.1560974121094,0.9492048025131226,0.2560045421123504,0.2432765513658523,293.2825927734375,297.1499938964844,293.1499938964844,0.0078892018646001,-2651.826904296875,300.73883056640625,0.5414062142372131,0.050000000745058,0.2291461527347564,291.16461181640625,291.1499938964844,274.8500061035156,271.3459777832031,286.046630859375,293.2889709472656,291.1647033691406,1.0,0.1855671256780624,0.7975845336914062,0.7975845336914062,1.0,1.0,-0.9389649033546448,0.3689517974853515,0.5700131058692932,0.2303448319435119,0.0,0.0,0.1702279895544052,30.90310859680176,25.0,1.2374433279037476,-4845.53759765625,96.34100341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,304.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1090613380074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298881322145462,0.1298923790454864,-4.259916750015691e-06,0.0,0.000110683395178,0.0,0.0,5.096839427947998,0.0,0.0,0.0,0.2744644582271576,4.0,0.0,1.0
742440,293.1640625,297.1499938964844,293.1499938964844,0.0596720539033412,-1555.3009033203125,304.1517028808594,0.7145548462867737,0.109029434621334,0.0989971235394477,293.50439453125,297.1499938964844,293.1499938964844,0.0006672429735772,-53.3693962097168,292.1017761230469,0.5414062142372131,0.050000000745058,0.0483066923916339,293.19781494140625,297.1499938964844,293.1499938964844,0.1570442020893097,-2556.9853515625,304.15802001953125,0.9136456847190856,0.2312791049480438,0.1626763939857483,293.21148681640625,297.1499938964844,293.1499938964844,0.1778275519609451,-3823.30078125,304.1560974121094,0.9492048025131226,0.2560045421123504,0.2432765513658523,293.2825927734375,297.1499938964844,293.1499938964844,0.0078892018646001,-2651.826904296875,300.73883056640625,0.5414062142372131,0.050000000745058,0.2291461527347564,291.16461181640625,291.1499938964844,274.8500061035156,271.3459777832031,286.046630859375,293.2889709472656,291.1647033691406,1.0,0.1855671256780624,0.7975845336914062,0.7975845336914062,1.0,1.0,-0.9389649033546448,0.3689517974853515,0.5700131058692932,0.2303448319435119,0.0,0.0,0.1702279895544052,30.90310859680176,25.0,1.2374433279037476,-4845.53759765625,96.34100341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,304.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1090613380074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298881322145462,0.1298923790454864,-4.259916750015691e-06,0.0,0.000110683395178,0.0,0.0,5.096839427947998,0.0,0.0,0.0,0.2744644582271576,4.0,0.0,1.0
742500,293.1640930175781,297.1499938964844,293.1499938964844,0.0595013834536075,-1552.3631591796875,304.1517028808594,0.7175179719924927,0.10884690284729,0.098812460899353,293.5091247558594,297.1499938964844,293.1499938964844,0.0006124233477748,-48.98405456542969,292.0280456542969,0.5445833802223206,0.050000000745058,0.0482813157141208,293.201171875,297.1499938964844,293.1499938964844,0.1559905856847763,-2543.1943359375,304.1584777832031,0.916860044002533,0.2300117313861847,0.1617971062660217,293.2105407714844,297.1499938964844,293.1499938964844,0.1772792637348175,-3813.921630859375,304.1559753417969,0.9534629583358764,0.2554085552692413,0.2426875382661819,293.28289794921875,297.1499938964844,293.1499938964844,0.0078548621386289,-2643.76953125,300.71514892578125,0.5445833802223206,0.050000000745058,0.2290257811546325,291.1649475097656,291.1499938964844,274.8500061035156,271.3481750488281,286.0474548339844,293.2916259765625,291.1650085449219,1.0,0.1843787729740142,0.7975941896438599,0.7975941896438599,1.0,1.0,-0.93680602312088,0.3681449592113495,0.5686610341072083,0.2294715642929077,0.0,0.0,0.1691970229148864,30.225271224975582,25.0,1.0258578062057495,-4833.71630859375,94.8240737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,304.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1088765412569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293727606534958,0.1293770223855972,-4.2590495468175504e-06,0.0,0.0001104958500945,0.0,0.0,5.075006008148193,0.0,0.0,0.0,0.2743808031082153,4.0,0.0,1.0
742560,293.1641540527344,297.1499938964844,293.1499938964844,0.0593281909823417,-1549.38427734375,304.1517028808594,0.7199994325637817,0.1086570769548416,0.0986248776316642,293.5141296386719,297.1499938964844,293.1499938964844,0.0005568613996729,-44.53384780883789,291.9527282714844,0.5473755598068237,0.050000000745058,0.0482598096132278,293.20465087890625,297.1499938964844,293.1499938964844,0.1548896580934524,-2528.766357421875,304.158935546875,0.9193525314331056,0.2286824733018875,0.1608768701553344,293.20965576171875,297.1499938964844,293.1499938964844,0.1767385452985763,-3804.66552734375,304.1558837890625,0.9570155143737792,0.2548157572746277,0.2421055436134338,293.2832336425781,297.1499938964844,293.1499938964844,0.0078213410452008,-2635.8974609375,300.6913146972656,0.5473755598068237,0.050000000745058,0.2289237529039383,291.1652526855469,291.1499938964844,274.8500061035156,271.35040283203125,286.0482482910156,293.2945556640625,291.1653137207031,1.0,0.1833202838897705,0.7976071238517761,0.7976071238517761,1.0,1.0,-0.934629499912262,0.367340087890625,0.567289412021637,0.2285717576742172,0.0,0.0,0.1681504994630813,29.64465713500977,25.0,0.8953289985656738,-4821.8935546875,93.4646987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,304.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1086682602763176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288521289825439,0.1288563907146453,-4.258171429682989e-06,0.0,0.0001102844762499,0.0,0.0,5.052962779998779,0.0,0.0,0.0,0.2742962837219238,4.0,0.0,1.0
742620,293.16436767578125,297.1499938964844,293.1499938964844,0.0589723251760005,-1543.2698974609375,304.1517333984375,0.723784863948822,0.1082561612129211,0.0982393473386764,293.5248718261719,297.1499938964844,293.1499938964844,0.0005142681766301,-39.47209167480469,291.7972412109375,0.5519382953643799,0.050000000745058,0.0482261218130588,293.2118225097656,297.1499938964844,293.1499938964844,0.1525506675243377,-2498.05224609375,304.15985107421875,0.9223543405532836,0.2258465737104416,0.1589178591966629,293.2080078125,297.1499938964844,293.1499938964844,0.1756758540868759,-3786.45068359375,304.1557006835937,0.9623597860336304,0.2536388635635376,0.2409594058990478,293.28399658203125,297.1499938964844,293.1499938964844,0.0077561927028,-2620.5615234375,300.6431579589844,0.5519382953643799,0.050000000745058,0.2287639677524566,291.1658020019531,291.1499938964844,274.8500061035156,271.35479736328125,286.0497741699219,293.30126953125,291.1658630371094,1.0,0.1815181225538253,0.7976330518722534,0.7976330518722534,1.0,1.0,-0.9302074909210204,0.3657349944114685,0.564472496509552,0.226671427488327,0.0,0.0,0.1660053879022598,28.71729278564453,25.0,0.7524173259735107,-4798.02978515625,91.11995697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,304.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.138671875,18000.0,0.0,0.0,0.1081855446100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277918964624405,0.1277961432933807,-4.256387455825461e-06,0.0,0.0001097945714718,0.0,0.0,5.0081281661987305,0.0,0.0,0.0,0.2741244435310364,4.0,0.0,1.0
742680,293.16436767578125,297.1499938964844,293.1499938964844,0.0589723251760005,-1543.2698974609375,304.1517333984375,0.723784863948822,0.1082561612129211,0.0982393473386764,293.5248718261719,297.1499938964844,293.1499938964844,0.0005142681766301,-39.47209167480469,291.7972412109375,0.5519382953643799,0.050000000745058,0.0482261218130588,293.2118225097656,297.1499938964844,293.1499938964844,0.1525506675243377,-2498.05224609375,304.15985107421875,0.9223543405532836,0.2258465737104416,0.1589178591966629,293.2080078125,297.1499938964844,293.1499938964844,0.1756758540868759,-3786.45068359375,304.1557006835937,0.9623597860336304,0.2536388635635376,0.2409594058990478,293.28399658203125,297.1499938964844,293.1499938964844,0.0077561927028,-2620.5615234375,300.6431579589844,0.5519382953643799,0.050000000745058,0.2287639677524566,291.1658020019531,291.1499938964844,274.8500061035156,271.35479736328125,286.0497741699219,293.30126953125,291.1658630371094,1.0,0.1815181225538253,0.7976330518722534,0.7976330518722534,1.0,1.0,-0.9302074909210204,0.3657349944114685,0.564472496509552,0.226671427488327,0.0,0.0,0.1660053879022598,28.71729278564453,25.0,0.7524173259735107,-4798.02978515625,91.11995697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,304.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.138671875,18000.0,0.0,0.0,0.1081855446100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277918964624405,0.1277961432933807,-4.256387455825461e-06,0.0,0.0001097945714718,0.0,0.0,5.0081281661987305,0.0,0.0,0.0,0.2741244435310364,4.0,0.0,1.0
742740,293.1646728515625,297.1499938964844,293.1499938964844,0.058602150529623,-1536.9197998046875,304.1517639160156,0.7262670993804932,0.1078271195292472,0.0978378131985664,293.53668212890625,297.1499938964844,293.1499938964844,0.000401613098802,-17.647869110107422,291.6352233886719,0.5553078055381775,0.050000000745058,0.0482023246586322,293.2191772460937,297.1499938964844,293.1499938964844,0.150036409497261,-2464.941162109375,304.1607666015625,0.9229855537414552,0.2227846086025238,0.1568053662776947,293.2065124511719,297.1499938964844,293.1499938964844,0.1746355891227722,-3768.593017578125,304.155517578125,0.9657862782478333,0.2524724006652832,0.2398332953453064,293.284912109375,297.1499938964844,293.1499938964844,0.0076929940842092,-2605.6328125,300.5943908691406,0.5553078055381775,0.050000000745058,0.228651076555252,291.166259765625,291.1499938964844,274.8500061035156,271.35919189453125,286.05084228515625,293.3091125488281,291.1662902832031,1.0,0.1800493597984314,0.7976590394973755,0.7976590394973755,1.0,1.0,-0.9256742000579834,0.36414435505867,0.5615298748016357,0.2245902270078659,0.0,0.0,0.1638057380914688,28.035839080810547,25.0,0.5664659142494202,-4773.77392578125,89.16114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,304.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1076215356588363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267102211713791,0.1267144829034805,-4.254568921169266e-06,0.0,0.0001092221791623,0.0,0.0,4.962456226348877,0.0,0.0,0.0,0.2739494442939758,4.0,0.0,1.0
742800,293.1646728515625,297.1499938964844,293.1499938964844,0.058602150529623,-1536.9197998046875,304.1517639160156,0.7262670993804932,0.1078271195292472,0.0978378131985664,293.53668212890625,297.1499938964844,293.1499938964844,0.000401613098802,-17.647869110107422,291.6352233886719,0.5553078055381775,0.050000000745058,0.0482023246586322,293.2191772460937,297.1499938964844,293.1499938964844,0.150036409497261,-2464.941162109375,304.1607666015625,0.9229855537414552,0.2227846086025238,0.1568053662776947,293.2065124511719,297.1499938964844,293.1499938964844,0.1746355891227722,-3768.593017578125,304.155517578125,0.9657862782478333,0.2524724006652832,0.2398332953453064,293.284912109375,297.1499938964844,293.1499938964844,0.0076929940842092,-2605.6328125,300.5943908691406,0.5553078055381775,0.050000000745058,0.228651076555252,291.166259765625,291.1499938964844,274.8500061035156,271.35919189453125,286.05084228515625,293.3091125488281,291.1662902832031,1.0,0.1800493597984314,0.7976590394973755,0.7976590394973755,1.0,1.0,-0.9256742000579834,0.36414435505867,0.5615298748016357,0.2245902270078659,0.0,0.0,0.1638057380914688,28.035839080810547,25.0,0.5664659142494202,-4773.77392578125,89.16114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,304.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1076215356588363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267102211713791,0.1267144829034805,-4.254568921169266e-06,0.0,0.0001092221791623,0.0,0.0,4.962456226348877,0.0,0.0,0.0,0.2739494442939758,4.0,0.0,1.0
742860,293.16510009765625,297.1499938964844,293.1499938964844,0.0582161583006382,-1530.3111572265625,304.1518249511719,0.7277281880378723,0.1073697581887245,0.0974179655313491,293.54962158203125,297.1499938964844,293.1499938964844,0.0004068879061378,-18.57197380065918,291.4655456542969,0.5577242970466614,0.050000000745058,0.0481857880949974,293.2266540527344,297.1499938964844,293.1499938964844,0.1473644524812698,-2429.642333984375,304.16162109375,0.921671748161316,0.2195171117782592,0.1545515656471252,293.2051696777344,297.1499938964844,293.1499938964844,0.1736154854297638,-3751.0576171875,304.1553955078125,0.9677743315696716,0.2513145208358764,0.2387230098247528,293.2859191894531,297.1499938964844,293.1499938964844,0.0076312124729156,-2590.9853515625,300.5449523925781,0.5577242970466614,0.050000000745058,0.2285726219415664,291.1664733886719,291.1499938964844,274.8500061035156,271.3636169433594,286.0510559082031,293.31817626953125,291.1664733886719,1.0,0.1788223683834076,0.7976945638656616,0.7976945638656616,1.0,1.0,-0.9210184216499328,0.3625828623771667,0.5584355592727661,0.222278892993927,0.0,0.0,0.1615905612707138,27.532678604125977,25.0,0.2538380622863769,-4749.2861328125,87.47529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,304.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1069898232817649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256244778633117,0.125628724694252,-4.252734925103141e-06,0.0,0.000108581065433,0.0,0.0,4.916670799255371,0.0,0.0,0.0,0.2737739086151123,4.0,0.0,1.0
742920,293.16510009765625,297.1499938964844,293.1499938964844,0.0582161583006382,-1530.3111572265625,304.1518249511719,0.7277281880378723,0.1073697581887245,0.0974179655313491,293.54962158203125,297.1499938964844,293.1499938964844,0.0004068879061378,-18.57197380065918,291.4655456542969,0.5577242970466614,0.050000000745058,0.0481857880949974,293.2266540527344,297.1499938964844,293.1499938964844,0.1473644524812698,-2429.642333984375,304.16162109375,0.921671748161316,0.2195171117782592,0.1545515656471252,293.2051696777344,297.1499938964844,293.1499938964844,0.1736154854297638,-3751.0576171875,304.1553955078125,0.9677743315696716,0.2513145208358764,0.2387230098247528,293.2859191894531,297.1499938964844,293.1499938964844,0.0076312124729156,-2590.9853515625,300.5449523925781,0.5577242970466614,0.050000000745058,0.2285726219415664,291.1664733886719,291.1499938964844,274.8500061035156,271.3636169433594,286.0510559082031,293.31817626953125,291.1664733886719,1.0,0.1788223683834076,0.7976945638656616,0.7976945638656616,1.0,1.0,-0.9210184216499328,0.3625828623771667,0.5584355592727661,0.222278892993927,0.0,0.0,0.1615905612707138,27.532678604125977,25.0,0.2538380622863769,-4749.2861328125,87.47529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,304.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1069898232817649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256244778633117,0.125628724694252,-4.252734925103141e-06,0.0,0.000108581065433,0.0,0.0,4.916670799255371,0.0,0.0,0.0,0.2737739086151123,4.0,0.0,1.0
742980,293.1656188964844,297.1499938964844,293.1499938964844,0.057811826467514,-1523.40283203125,304.1518859863281,0.7283667922019958,0.1068824529647827,0.0969768092036247,293.56378173828125,297.1499938964844,293.1499938964844,0.0003168063994962,-5.3168110847473145,291.2879638671875,0.5593793988227844,0.050000000745058,0.0481747090816497,293.2341003417969,297.1499938964844,293.1499938964844,0.1445512920618057,-2392.349609375,304.1624450683594,0.9187686443328856,0.2160637080669403,0.1521684527397155,293.2039489746094,297.1499938964844,293.1499938964844,0.1726127862930297,-3733.800537109375,304.1552734375,0.9686594605445862,0.2501631379127502,0.2376248240470886,293.2870178222656,297.1499938964844,293.1499938964844,0.0075704720802605,-2576.52783203125,300.49481201171875,0.5593793988227844,0.050000000745058,0.2285200804471969,291.1664123535156,291.1499938964844,274.8500061035156,271.3680114746094,286.0501708984375,293.3285217285156,291.1663513183594,1.0,0.1777733713388443,0.7977300882339478,0.7977300882339478,1.0,1.0,-0.9162339568138124,0.3610603809356689,0.5551735758781433,0.219702810049057,0.0,0.0,0.1594029664993286,27.161619186401367,25.0,-0.1277273744344711,-4724.8173828125,85.98584747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,304.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1063061282038688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245557963848114,0.1245600432157516,-4.2509186641837005e-06,0.0,0.0001078872010111,0.0,0.0,4.871659278869629,0.0,0.0,0.0,0.2736011743545532,4.0,0.0,1.0
743040,293.1656188964844,297.1499938964844,293.1499938964844,0.057811826467514,-1523.40283203125,304.1518859863281,0.7283667922019958,0.1068824529647827,0.0969768092036247,293.56378173828125,297.1499938964844,293.1499938964844,0.0003168063994962,-5.3168110847473145,291.2879638671875,0.5593793988227844,0.050000000745058,0.0481747090816497,293.2341003417969,297.1499938964844,293.1499938964844,0.1445512920618057,-2392.349609375,304.1624450683594,0.9187686443328856,0.2160637080669403,0.1521684527397155,293.2039489746094,297.1499938964844,293.1499938964844,0.1726127862930297,-3733.800537109375,304.1552734375,0.9686594605445862,0.2501631379127502,0.2376248240470886,293.2870178222656,297.1499938964844,293.1499938964844,0.0075704720802605,-2576.52783203125,300.49481201171875,0.5593793988227844,0.050000000745058,0.2285200804471969,291.1664123535156,291.1499938964844,274.8500061035156,271.3680114746094,286.0501708984375,293.3285217285156,291.1663513183594,1.0,0.1777733713388443,0.7977300882339478,0.7977300882339478,1.0,1.0,-0.9162339568138124,0.3610603809356689,0.5551735758781433,0.219702810049057,0.0,0.0,0.1594029664993286,27.161619186401367,25.0,-0.1277273744344711,-4724.8173828125,85.98584747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,304.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1063061282038688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245557963848114,0.1245600432157516,-4.2509186641837005e-06,0.0,0.0001078872010111,0.0,0.0,4.871659278869629,0.0,0.0,0.0,0.2736011743545532,4.0,0.0,1.0
743100,293.1659240722656,297.1499938964844,293.1499938964844,0.0576018020510673,-1519.8199462890625,304.15191650390625,0.7284239530563354,0.1066268309950828,0.0967472121119499,293.57135009765625,297.1499938964844,293.1499938964844,0.0002520405396353,-0.2386642098426818,291.1959228515625,0.5599686503410339,0.050000000745058,0.0481708161532878,293.23779296875,297.1499938964844,293.1499938964844,0.1430962085723877,-2373.006591796875,304.1628112792969,0.916816234588623,0.2142726182937622,0.1509317606687545,293.2033996582031,297.1499938964844,293.1499938964844,0.172116994857788,-3725.259521484375,304.1552124023437,0.96876323223114,0.2495891749858856,0.237079232931137,293.28759765625,297.1499938964844,293.1499938964844,0.0075403857044875,-2569.34326171875,300.469482421875,0.5599686503410339,0.050000000745058,0.2285016179084777,291.1662902832031,291.1499938964844,274.8500061035156,271.3702087402344,286.04931640625,293.3341979980469,291.16619873046875,1.0,0.1773013174533844,0.7977478504180908,0.7977478504180908,1.0,1.0,-0.9137922525405884,0.3603150844573974,0.5534771680831909,0.2183108627796173,0.0,0.0,0.1583315283060073,27.01539421081543,25.0,-0.3177284300327301,-4712.65869140625,85.29788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,304.2178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1059499755501747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240338087081909,0.1240380555391311,-4.250027814123314e-06,0.0,0.0001075257532647,0.0,0.0,4.849693298339844,0.0,0.0,0.0,0.2735168039798736,4.0,0.0,1.0
743160,293.1662292480469,297.1499938964844,293.1499938964844,0.0573860742151737,-1516.1435546875,304.1519775390625,0.7283353209495544,0.1063626259565353,0.0965112075209617,293.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5604286193847656,0.050000000745058,0.0481678023934364,293.2414245605469,297.1499938964844,293.1499938964844,0.1416129171848297,-2353.24951171875,304.1631774902344,0.9145955443382264,0.2124438136816024,0.1496683657169342,293.202880859375,297.1499938964844,293.1499938964844,0.1716240048408508,-3716.76123046875,304.1551513671875,0.9686838388442992,0.2490157335996627,0.2365352511405944,293.2882080078125,297.1499938964844,293.1499938964844,0.0075104455463588,-2562.175048828125,300.4439697265625,0.5604286193847656,0.050000000745058,0.2284873127937317,291.16607666015625,291.1499938964844,274.8500061035156,271.3724365234375,286.0481872558594,293.3403015136719,291.1659851074219,1.0,0.1768563836812973,0.7977703809738159,0.7977703809738159,1.0,1.0,-0.911318838596344,0.3595811128616333,0.5517376661300659,0.2168509662151336,0.0,0.0,0.1572789847850799,26.889793395996094,25.0,-0.482675552368164,-4700.56787109375,84.63902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016052246094,304.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1055876612663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235222965478897,0.1235265433788299,-4.249152880220208e-06,0.0,0.0001071580554707,0.0,0.0,4.828181266784668,0.0,0.0,0.0,0.2734341621398926,4.0,0.0,1.0
743220,293.1669921875,297.1499938964844,293.1499938964844,0.0569302700459957,-1508.3856201171875,304.1520690917969,0.7277535796165466,0.1057997420430183,0.0960128828883171,293.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5610098242759705,0.050000000745058,0.048164028674364,293.2485656738281,297.1499938964844,293.1499938964844,0.1385670602321624,-2312.551025390625,304.1638488769531,0.9094907641410828,0.2086803168058395,0.1470665633678436,293.2019348144531,297.1499938964844,293.1499938964844,0.1706416308879852,-3699.80712890625,304.15509033203125,0.9680399298667908,0.2478664070367813,0.2354486435651779,293.2894897460937,297.1499938964844,293.1499938964844,0.0074507920071482,-2547.823974609375,300.39239501953125,0.5610098242759705,0.050000000745058,0.2284694164991378,291.1656188964844,291.1499938964844,274.8500061035156,271.3768310546875,286.0455322265625,293.3542175292969,291.16552734375,1.0,0.1760340929031372,0.7978154420852661,0.7978154420852661,1.0,1.0,-0.9062674641609192,0.3581383824348449,0.5481290221214294,0.2137345373630523,0.0,0.0,0.1552276462316513,26.69136428833008,25.0,-0.6167379021644592,-4676.51904296875,83.39220428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,304.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1048530042171478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122532308101654,0.1225365549325943,-4.247459855832858e-06,0.0,0.0001064124735421,0.0,0.0,4.786590099334717,0.0,0.0,0.0,0.273274302482605,4.0,0.0,1.0
743280,293.1669921875,297.1499938964844,293.1499938964844,0.0569302700459957,-1508.3856201171875,304.1520690917969,0.7277535796165466,0.1057997420430183,0.0960128828883171,293.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5610098242759705,0.050000000745058,0.048164028674364,293.2485656738281,297.1499938964844,293.1499938964844,0.1385670602321624,-2312.551025390625,304.1638488769531,0.9094907641410828,0.2086803168058395,0.1470665633678436,293.2019348144531,297.1499938964844,293.1499938964844,0.1706416308879852,-3699.80712890625,304.15509033203125,0.9680399298667908,0.2478664070367813,0.2354486435651779,293.2894897460937,297.1499938964844,293.1499938964844,0.0074507920071482,-2547.823974609375,300.39239501953125,0.5610098242759705,0.050000000745058,0.2284694164991378,291.1656188964844,291.1499938964844,274.8500061035156,271.3768310546875,286.0455322265625,293.3542175292969,291.16552734375,1.0,0.1760340929031372,0.7978154420852661,0.7978154420852661,1.0,1.0,-0.9062674641609192,0.3581383824348449,0.5481290221214294,0.2137345373630523,0.0,0.0,0.1552276462316513,26.69136428833008,25.0,-0.6167379021644592,-4676.51904296875,83.39220428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,304.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1048530042171478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122532308101654,0.1225365549325943,-4.247459855832858e-06,0.0,0.0001064124735421,0.0,0.0,4.786590099334717,0.0,0.0,0.0,0.273274302482605,4.0,0.0,1.0
