time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743340,293.1678771972656,297.1499938964844,293.1499938964844,0.0564362965524196,-1499.9920654296875,304.1521911621094,0.7267054915428162,0.1051898598670959,0.0954742655158042,293.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5612250566482544,0.050000000745058,0.0481626689434051,293.25543212890625,297.1499938964844,293.1499938964844,0.135429099202156,-2270.43408203125,304.1644592285156,0.9037951231002808,0.2047938257455825,0.1443763673305511,293.2011413574219,297.1499938964844,293.1499938964844,0.1696580499410629,-3682.802978515625,304.155029296875,0.966858685016632,0.2467108964920044,0.2343592196702957,293.2908935546875,297.1499938964844,293.1499938964844,0.0073912078514695,-2533.3818359375,300.340087890625,0.5612250566482544,0.050000000745058,0.2284629642963409,291.1651916503906,291.1499938964844,274.8500061035156,271.3812255859375,286.0422058105469,293.3699645996094,291.16510009765625,1.0,0.1752809435129165,0.7978605031967163,0.7978605031967163,1.0,1.0,-0.9010748863220216,0.3567173779010772,0.5443574786186218,0.2103844434022903,0.0,0.0,0.1532306969165802,26.54882431030273,25.0,-0.5918039679527283,-4652.4658203125,82.21648406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,304.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1041184961795806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215780973434448,0.121582344174385,-4.245838226779597e-06,0.0,0.0001056670371326,0.0,0.0,4.7465667724609375,0.0,0.0,0.0,0.2731206119060516,4.0,0.0,1.0
743400,293.1678771972656,297.1499938964844,293.1499938964844,0.0564362965524196,-1499.9920654296875,304.1521911621094,0.7267054915428162,0.1051898598670959,0.0954742655158042,293.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5612250566482544,0.050000000745058,0.0481626689434051,293.25543212890625,297.1499938964844,293.1499938964844,0.135429099202156,-2270.43408203125,304.1644592285156,0.9037951231002808,0.2047938257455825,0.1443763673305511,293.2011413574219,297.1499938964844,293.1499938964844,0.1696580499410629,-3682.802978515625,304.155029296875,0.966858685016632,0.2467108964920044,0.2343592196702957,293.2908935546875,297.1499938964844,293.1499938964844,0.0073912078514695,-2533.3818359375,300.340087890625,0.5612250566482544,0.050000000745058,0.2284629642963409,291.1651916503906,291.1499938964844,274.8500061035156,271.3812255859375,286.0422058105469,293.3699645996094,291.16510009765625,1.0,0.1752809435129165,0.7978605031967163,0.7978605031967163,1.0,1.0,-0.9010748863220216,0.3567173779010772,0.5443574786186218,0.2103844434022903,0.0,0.0,0.1532306969165802,26.54882431030273,25.0,-0.5918039679527283,-4652.4658203125,82.21648406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,304.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1041184961795806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215780973434448,0.121582344174385,-4.245838226779597e-06,0.0,0.0001056670371326,0.0,0.0,4.7465667724609375,0.0,0.0,0.0,0.2731206119060516,4.0,0.0,1.0
743460,293.1688537597656,297.1499938964844,293.1499938964844,0.0559073910117149,-1491.0225830078125,304.15234375,0.7252957820892334,0.1045393347740173,0.0948992669582367,293.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.56117182970047,0.050000000745058,0.048163067549467,293.26190185546875,297.1499938964844,293.1499938964844,0.1322198957204818,-2227.156494140625,304.1649780273437,0.8977355360984802,0.2008082866668701,0.1416141837835312,293.20050048828125,297.1499938964844,293.1499938964844,0.1686716675758361,-3665.72216796875,304.1549987792969,0.9652672410011292,0.2455489635467529,0.2332653850317001,293.2924194335937,297.1499938964844,293.1499938964844,0.0073315566405653,-2518.8095703125,300.2870178222656,0.56117182970047,0.050000000745058,0.2284648716449737,291.1648254394531,291.1499938964844,274.8500061035156,271.3856201171875,286.0382995605469,293.3871154785156,291.16473388671875,1.0,0.1745766252279281,0.797911524772644,0.797911524772644,1.0,1.0,-0.8957590460777283,0.3553085029125213,0.5404505133628845,0.206851989030838,0.0,0.0,0.1512808054685592,26.446929931640625,25.0,-0.5378406047821045,-4628.349609375,81.09114074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,304.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1033975780010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206538453698158,0.120658092200756,-4.244276169629302e-06,0.0,0.0001049353959388,0.0,0.0,4.707859039306641,0.0,0.0,0.0,0.272972047328949,4.0,0.0,1.0
743520,293.1688537597656,297.1499938964844,293.1499938964844,0.0559073910117149,-1491.0225830078125,304.15234375,0.7252957820892334,0.1045393347740173,0.0948992669582367,293.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.56117182970047,0.050000000745058,0.048163067549467,293.26190185546875,297.1499938964844,293.1499938964844,0.1322198957204818,-2227.156494140625,304.1649780273437,0.8977355360984802,0.2008082866668701,0.1416141837835312,293.20050048828125,297.1499938964844,293.1499938964844,0.1686716675758361,-3665.72216796875,304.1549987792969,0.9652672410011292,0.2455489635467529,0.2332653850317001,293.2924194335937,297.1499938964844,293.1499938964844,0.0073315566405653,-2518.8095703125,300.2870178222656,0.56117182970047,0.050000000745058,0.2284648716449737,291.1648254394531,291.1499938964844,274.8500061035156,271.3856201171875,286.0382995605469,293.3871154785156,291.16473388671875,1.0,0.1745766252279281,0.797911524772644,0.797911524772644,1.0,1.0,-0.8957590460777283,0.3553085029125213,0.5404505133628845,0.206851989030838,0.0,0.0,0.1512808054685592,26.446929931640625,25.0,-0.5378406047821045,-4628.349609375,81.09114074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,304.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1033975780010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206538453698158,0.120658092200756,-4.244276169629302e-06,0.0,0.0001049353959388,0.0,0.0,4.707859039306641,0.0,0.0,0.0,0.272972047328949,4.0,0.0,1.0
743580,293.1698608398437,297.1499938964844,293.1499938964844,0.0553484223783016,-1481.56396484375,304.1524963378906,0.7236090302467346,0.1038551330566406,0.0942935720086097,293.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5609248280525208,0.050000000745058,0.048164740204811,293.2681884765625,297.1499938964844,293.1499938964844,0.1289393752813339,-2182.69091796875,304.1654663085937,0.891182541847229,0.1967006623744964,0.138777956366539,293.1997985839844,297.1499938964844,293.1499938964844,0.167694091796875,-3648.773193359375,304.15496826171875,0.9633830785751344,0.2444088757038116,0.232181116938591,293.29400634765625,297.1499938964844,293.1499938964844,0.0072717629373073,-2504.08349609375,300.2331848144531,0.5609248280525208,0.050000000745058,0.2284727990627288,291.1644897460937,291.1499938964844,274.8500061035156,271.3900451660156,286.03399658203125,293.4053649902344,291.1644287109375,1.0,0.173906996846199,0.7979625463485718,0.7979625463485718,1.0,1.0,-0.8903377652168274,0.3538978695869446,0.5364398956298828,0.2031959146261215,0.0,0.0,0.1493713855743408,26.37478446960449,25.0,-0.4379585683345794,-4604.16015625,80.00235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.102700337767601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197565868496894,0.1197608336806297,-4.242766408424359e-06,0.0,0.0001042277872329,0.0,0.0,4.670335292816162,0.0,0.0,0.0,0.2728281319141388,4.0,0.0,1.0
743640,293.1698608398437,297.1499938964844,293.1499938964844,0.0553484223783016,-1481.56396484375,304.1524963378906,0.7236090302467346,0.1038551330566406,0.0942935720086097,293.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5609248280525208,0.050000000745058,0.048164740204811,293.2681884765625,297.1499938964844,293.1499938964844,0.1289393752813339,-2182.69091796875,304.1654663085937,0.891182541847229,0.1967006623744964,0.138777956366539,293.1997985839844,297.1499938964844,293.1499938964844,0.167694091796875,-3648.773193359375,304.15496826171875,0.9633830785751344,0.2444088757038116,0.232181116938591,293.29400634765625,297.1499938964844,293.1499938964844,0.0072717629373073,-2504.08349609375,300.2331848144531,0.5609248280525208,0.050000000745058,0.2284727990627288,291.1644897460937,291.1499938964844,274.8500061035156,271.3900451660156,286.03399658203125,293.4053649902344,291.1644287109375,1.0,0.173906996846199,0.7979625463485718,0.7979625463485718,1.0,1.0,-0.8903377652168274,0.3538978695869446,0.5364398956298828,0.2031959146261215,0.0,0.0,0.1493713855743408,26.37478446960449,25.0,-0.4379585683345794,-4604.16015625,80.00235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.102700337767601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197565868496894,0.1197608336806297,-4.242766408424359e-06,0.0,0.0001042277872329,0.0,0.0,4.670335292816162,0.0,0.0,0.0,0.2728281319141388,4.0,0.0,1.0
743700,293.1703796386719,297.1499938964844,293.1499938964844,0.0550590418279171,-1476.675048828125,304.1525573730469,0.7226820588111877,0.103502482175827,0.0939809828996658,293.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.560746431350708,0.050000000745058,0.0481659397482872,293.2713317871094,297.1499938964844,293.1499938964844,0.1272545158863067,-2159.75732421875,304.16571044921875,0.8877106308937073,0.1945831477642059,0.1373157948255539,293.1993713378906,297.1499938964844,293.1499938964844,0.1672236025333404,-3640.614013671875,304.1549072265625,0.9623802900314332,0.2438630014657974,0.2316604703664779,293.2948303222656,297.1499938964844,293.1499938964844,0.0072417850606143,-2496.651611328125,300.2059936523437,0.560746431350708,0.050000000745058,0.2284784764051437,291.16436767578125,291.1499938964844,274.8500061035156,271.3922424316406,286.03179931640625,293.4148864746094,291.1643371582031,1.0,0.1735819429159164,0.7979880571365356,0.7979880571365356,1.0,1.0,-0.8875908255577087,0.3531863093376159,0.5344045162200928,0.2013403326272964,0.0,0.0,0.1484248489141464,26.34741401672364,25.0,-0.3398171663284302,-4592.001953125,79.46846771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,304.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1023629307746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193156465888023,0.1193198934197425,-4.242028808221221e-06,0.0,0.0001038853588397,0.0,0.0,4.651916027069092,0.0,0.0,0.0,0.2727575302124023,4.0,0.0,1.0
743760,293.1708984375,297.1499938964844,293.1499938964844,0.0547640062868595,-1471.6964111328125,304.15264892578125,0.7217110991477966,0.1031442061066627,0.0936630368232727,293.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5605415105819702,0.050000000745058,0.0481673143804073,293.2744140625,297.1499938964844,293.1499938964844,0.1255476623773574,-2136.458984375,304.1659545898437,0.8841395974159241,0.1924401968717575,0.1358310878276825,293.19891357421875,297.1499938964844,293.1499938964844,0.1667625308036804,-3632.614013671875,304.15484619140625,0.9613468050956726,0.2433252781629562,0.2311509102582931,293.295654296875,297.1499938964844,293.1499938964844,0.0072117550298571,-2489.172607421875,300.1786499023437,0.5605415105819702,0.050000000745058,0.2284850031137466,291.164306640625,291.1499938964844,274.8500061035156,271.3944396972656,286.02960205078125,293.4245300292969,291.1642761230469,1.0,0.1732618510723114,0.7980188131332397,0.7980188131332397,1.0,1.0,-0.8848249316215515,0.3524694442749023,0.5323554873466492,0.199477732181549,0.0,0.0,0.1474781483411789,26.32445907592773,25.0,-0.2321031540632248,-4579.78271484375,78.94036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37109375,18000.0,0.0,0.0,0.1020336002111435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188771575689315,0.1188814043998718,-4.24129984821775e-06,0.0,0.0001035511377267,0.0,0.0,4.633614540100098,0.0,0.0,0.0,0.2726874351501465,4.0,0.0,1.0
743820,293.171875,297.1499938964844,293.1499938964844,0.0541603751480579,-1461.5281982421875,304.1527709960937,0.7196614146232605,0.1024144887924194,0.0930144190788269,293.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5600720643997192,0.050000000745058,0.0481704697012901,293.2802734375,297.1499938964844,293.1499938964844,0.1220976039767265,-2089.1650390625,304.1663818359375,0.8767923712730408,0.1881003677845001,0.1328190565109253,293.19805908203125,297.1499938964844,293.1499938964844,0.1658539026975631,-3616.831298828125,304.1547546386719,0.9591902494430542,0.2422606647014618,0.2301469892263412,293.29736328125,297.1499938964844,293.1499938964844,0.007151560857892,-2474.08154296875,300.1235046386719,0.5600720643997192,0.050000000745058,0.2284999638795852,291.16424560546875,291.1499938964844,274.8500061035156,271.3988342285156,286.02496337890625,293.44390869140625,291.16424560546875,1.0,0.1726335734128952,0.7980804443359375,0.7980804443359375,1.0,1.0,-0.879247784614563,0.3510191738605499,0.5282285809516907,0.1957448124885559,0.0,0.0,0.1455808728933334,26.288969039916992,25.0,-0.076556272804737,-4555.1767578125,77.89932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,304.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1014000177383422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180036589503288,0.1180078983306884,-4.239855570631335e-06,0.0,0.0001029081322485,0.0,0.0,4.597198009490967,0.0,0.0,0.0,0.272548109292984,4.0,0.0,1.0
743880,293.171875,297.1499938964844,293.1499938964844,0.0541603751480579,-1461.5281982421875,304.1527709960937,0.7196614146232605,0.1024144887924194,0.0930144190788269,293.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5600720643997192,0.050000000745058,0.0481704697012901,293.2802734375,297.1499938964844,293.1499938964844,0.1220976039767265,-2089.1650390625,304.1663818359375,0.8767923712730408,0.1881003677845001,0.1328190565109253,293.19805908203125,297.1499938964844,293.1499938964844,0.1658539026975631,-3616.831298828125,304.1547546386719,0.9591902494430542,0.2422606647014618,0.2301469892263412,293.29736328125,297.1499938964844,293.1499938964844,0.007151560857892,-2474.08154296875,300.1235046386719,0.5600720643997192,0.050000000745058,0.2284999638795852,291.16424560546875,291.1499938964844,274.8500061035156,271.3988342285156,286.02496337890625,293.44390869140625,291.16424560546875,1.0,0.1726335734128952,0.7980804443359375,0.7980804443359375,1.0,1.0,-0.879247784614563,0.3510191738605499,0.5282285809516907,0.1957448124885559,0.0,0.0,0.1455808728933334,26.288969039916992,25.0,-0.076556272804737,-4555.1767578125,77.89932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,304.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1014000177383422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180036589503288,0.1180078983306884,-4.239855570631335e-06,0.0,0.0001029081322485,0.0,0.0,4.597198009490967,0.0,0.0,0.0,0.272548109292984,4.0,0.0,1.0
743940,293.1727905273437,297.1499938964844,293.1499938964844,0.0535440109670162,-1451.1712646484375,304.1528625488281,0.7174916863441467,0.1016735807061195,0.0923543199896812,293.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.559540867805481,0.050000000745058,0.0481740459799766,293.2857971191406,297.1499938964844,293.1499938964844,0.1186061650514602,-2041.02001953125,304.166748046875,0.8692229986190796,0.183681309223175,0.1297543793916702,293.197265625,297.1499938964844,293.1499938964844,0.1649538576602935,-3601.17333984375,304.1546630859375,0.956921935081482,0.2412028908729553,0.2291515469551086,293.299072265625,297.1499938964844,293.1499938964844,0.0070912493392825,-2458.83251953125,300.0677490234375,0.559540867805481,0.050000000745058,0.228516936302185,291.1642761230469,291.1499938964844,274.8500061035156,271.4032287597656,286.0201110839844,293.463134765625,291.16424560546875,1.0,0.1720169484615326,0.7981420159339905,0.7981420159339905,1.0,1.0,-0.87360680103302,0.3495407104492187,0.5240660905838013,0.1920129060745239,0.0,0.0,0.1436787694692611,26.264766693115234,25.0,0.0179626531898975,-4530.43212890625,76.87388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,304.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.100799411535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171344071626663,0.1171386465430259,-4.238424025970744e-06,0.0,0.0001022985888994,0.0,0.0,4.561006546020508,0.0,0.0,0.0,0.2724097073078155,4.0,0.0,1.0
744000,293.1727905273437,297.1499938964844,293.1499938964844,0.0535440109670162,-1451.1712646484375,304.1528625488281,0.7174916863441467,0.1016735807061195,0.0923543199896812,293.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.559540867805481,0.050000000745058,0.0481740459799766,293.2857971191406,297.1499938964844,293.1499938964844,0.1186061650514602,-2041.02001953125,304.166748046875,0.8692229986190796,0.183681309223175,0.1297543793916702,293.197265625,297.1499938964844,293.1499938964844,0.1649538576602935,-3601.17333984375,304.1546630859375,0.956921935081482,0.2412028908729553,0.2291515469551086,293.299072265625,297.1499938964844,293.1499938964844,0.0070912493392825,-2458.83251953125,300.0677490234375,0.559540867805481,0.050000000745058,0.228516936302185,291.1642761230469,291.1499938964844,274.8500061035156,271.4032287597656,286.0201110839844,293.463134765625,291.16424560546875,1.0,0.1720169484615326,0.7981420159339905,0.7981420159339905,1.0,1.0,-0.87360680103302,0.3495407104492187,0.5240660905838013,0.1920129060745239,0.0,0.0,0.1436787694692611,26.264766693115234,25.0,0.0179626531898975,-4530.43212890625,76.87388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,304.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.100799411535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171344071626663,0.1171386465430259,-4.238424025970744e-06,0.0,0.0001022985888994,0.0,0.0,4.561006546020508,0.0,0.0,0.0,0.2724097073078155,4.0,0.0,1.0
744060,293.1736145019531,297.1499938964844,293.1499938964844,0.0529212951660156,-1440.7330322265625,304.1529541015625,0.7152284979820251,0.1009296104311943,0.0916898623108863,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5589668154716492,0.050000000745058,0.0481779277324676,293.29107666015625,297.1499938964844,293.1499938964844,0.115061841905117,-1991.8369140625,304.16705322265625,0.8614523410797119,0.1791664808988571,0.1266250163316726,293.196533203125,297.1499938964844,293.1499938964844,0.1640607565641403,-3585.6123046875,304.15460205078125,0.9545676708221436,0.2401537895202636,0.2281635254621505,293.3007507324219,297.1499938964844,293.1499938964844,0.007030866574496,-2443.431396484375,300.011474609375,0.5589668154716492,0.050000000745058,0.2285353541374206,291.16436767578125,291.1499938964844,274.8500061035156,271.4076538085937,286.0151062011719,293.4820556640625,291.16436767578125,1.0,0.1714076697826385,0.7982114553451538,0.7982114553451538,1.0,1.0,-0.8678939938545227,0.3480164408683777,0.519877552986145,0.1883184015750885,0.0,0.0,0.1417593210935592,26.24947738647461,25.0,0.1607201397418975,-4505.54931640625,75.8591079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,304.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.10022933781147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162657663226127,0.1162700057029724,-4.237002031004522e-06,0.0,0.0001017200411297,0.0,0.0,4.524890422821045,0.0,0.0,0.0,0.2722716927528381,4.0,0.0,1.0
744120,293.1736145019531,297.1499938964844,293.1499938964844,0.0529212951660156,-1440.7330322265625,304.1529541015625,0.7152284979820251,0.1009296104311943,0.0916898623108863,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5589668154716492,0.050000000745058,0.0481779277324676,293.29107666015625,297.1499938964844,293.1499938964844,0.115061841905117,-1991.8369140625,304.16705322265625,0.8614523410797119,0.1791664808988571,0.1266250163316726,293.196533203125,297.1499938964844,293.1499938964844,0.1640607565641403,-3585.6123046875,304.15460205078125,0.9545676708221436,0.2401537895202636,0.2281635254621505,293.3007507324219,297.1499938964844,293.1499938964844,0.007030866574496,-2443.431396484375,300.011474609375,0.5589668154716492,0.050000000745058,0.2285353541374206,291.16436767578125,291.1499938964844,274.8500061035156,271.4076538085937,286.0151062011719,293.4820556640625,291.16436767578125,1.0,0.1714076697826385,0.7982114553451538,0.7982114553451538,1.0,1.0,-0.8678939938545227,0.3480164408683777,0.519877552986145,0.1883184015750885,0.0,0.0,0.1417593210935592,26.24947738647461,25.0,0.1607201397418975,-4505.54931640625,75.8591079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,304.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.10022933781147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162657663226127,0.1162700057029724,-4.237002031004522e-06,0.0,0.0001017200411297,0.0,0.0,4.524890422821045,0.0,0.0,0.0,0.2722716927528381,4.0,0.0,1.0
744180,293.17431640625,297.1499938964844,293.1499938964844,0.0522985719144344,-1430.31884765625,304.15301513671875,0.7129043936729431,0.1001906096935272,0.0910281464457511,293.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5583744049072266,0.050000000745058,0.0481819547712802,293.296142578125,297.1499938964844,293.1499938964844,0.1114675849676132,-1941.630859375,304.1673583984375,0.8535352945327759,0.1745665967464447,0.1234323978424072,293.1958312988281,297.1499938964844,293.1499938964844,0.1631771326065063,-3570.194091796875,304.154541015625,0.9521713852882384,0.2391178011894226,0.2271870076656341,293.3023986816406,297.1499938964844,293.1499938964844,0.006970471702516,-2427.88720703125,299.9548034667969,0.5583744049072266,0.050000000745058,0.2285544574260711,291.1645812988281,291.1499938964844,274.8500061035156,271.4120483398437,286.0101318359375,293.5001525878906,291.16461181640625,1.0,0.170802816748619,0.7982808351516724,0.7982808351516724,1.0,1.0,-0.8621233701705933,0.3464318811893463,0.5156915187835693,0.1847148537635803,0.0,0.0,0.1397989690303802,26.24018859863281,25.0,0.3554726541042328,-4480.4423828125,74.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.0208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.0996852815151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153880730271339,0.1153923124074935,-4.235577307554195e-06,0.0,0.0001011678905342,0.0,0.0,4.488452434539795,0.0,0.0,0.0,0.2721326053142547,4.0,0.0,1.0
744240,293.17431640625,297.1499938964844,293.1499938964844,0.0522985719144344,-1430.31884765625,304.15301513671875,0.7129043936729431,0.1001906096935272,0.0910281464457511,293.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5583744049072266,0.050000000745058,0.0481819547712802,293.296142578125,297.1499938964844,293.1499938964844,0.1114675849676132,-1941.630859375,304.1673583984375,0.8535352945327759,0.1745665967464447,0.1234323978424072,293.1958312988281,297.1499938964844,293.1499938964844,0.1631771326065063,-3570.194091796875,304.154541015625,0.9521713852882384,0.2391178011894226,0.2271870076656341,293.3023986816406,297.1499938964844,293.1499938964844,0.006970471702516,-2427.88720703125,299.9548034667969,0.5583744049072266,0.050000000745058,0.2285544574260711,291.1645812988281,291.1499938964844,274.8500061035156,271.4120483398437,286.0101318359375,293.5001525878906,291.16461181640625,1.0,0.170802816748619,0.7982808351516724,0.7982808351516724,1.0,1.0,-0.8621233701705933,0.3464318811893463,0.5156915187835693,0.1847148537635803,0.0,0.0,0.1397989690303802,26.24018859863281,25.0,0.3554726541042328,-4480.4423828125,74.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.0208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.0996852815151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153880730271339,0.1153923124074935,-4.235577307554195e-06,0.0,0.0001011678905342,0.0,0.0,4.488452434539795,0.0,0.0,0.0,0.2721326053142547,4.0,0.0,1.0
744300,293.1745910644531,297.1499938964844,293.1499938964844,0.051989160478115,-1425.1531982421875,304.15301513671875,0.7117305397987366,0.0998252481222152,0.0907003507018089,293.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5580798387527466,0.050000000745058,0.0481839664280414,293.29852294921875,297.1499938964844,293.1499938964844,0.1096589937806129,-1916.2391357421875,304.1675109863281,0.8495501279830933,0.1722460687160492,0.1218184456229209,293.19549560546875,297.1499938964844,293.1499938964844,0.1627395302057266,-3562.55029296875,304.1545104980469,0.9509722590446472,0.2386051267385482,0.22670379281044,293.3031921386719,297.1499938964844,293.1499938964844,0.0069402982480823,-2420.068115234375,299.92633056640625,0.5580798387527466,0.050000000745058,0.2285639941692352,291.1647644042969,291.1499938964844,274.8500061035156,271.41424560546875,286.0076904296875,293.5086669921875,291.164794921875,1.0,0.1705015897750854,0.7983155250549316,0.7983155250549316,1.0,1.0,-0.859226644039154,0.3456147015094757,0.513611912727356,0.1829663813114166,0.0,0.0,0.138797789812088,26.23679542541504,25.0,0.4446862339973449,-4467.79248046875,74.3537826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,304.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.0994212329387664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149430125951767,0.1149472519755363,-4.234859261487145e-06,0.0,0.0001008999170153,0.0,0.0,4.469995975494385,0.0,0.0,0.0,0.272062212228775,4.0,0.0,1.0
744360,293.17486572265625,297.1499938964844,293.1499938964844,0.051682248711586,-1420.03515625,304.15301513671875,0.7105562686920166,0.099464051425457,0.0903757736086845,293.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5577919483184814,0.050000000745058,0.0481859408318996,293.30078125,297.1499938964844,293.1499938964844,0.1078504472970962,-1890.7608642578125,304.1676025390625,0.8455689549446106,0.1699229329824447,0.1201993748545646,293.1951599121094,297.1499938964844,293.1499938964844,0.1623046994209289,-3554.949951171875,304.15447998046875,0.9497811794281006,0.2380955517292022,0.2262236475944519,293.303955078125,297.1499938964844,293.1499938964844,0.0069101438857614,-2412.220458984375,299.8977966308594,0.5577919483184814,0.050000000745058,0.2285733520984649,291.1649475097656,291.1499938964844,274.8500061035156,271.4164428710937,286.0052185058594,293.5166931152344,291.1649780273437,1.0,0.1702011227607727,0.7983593344688416,0.7983593344688416,1.0,1.0,-0.8563309907913208,0.3447815179824829,0.5115494728088379,0.1812659204006195,0.0,0.0,0.1377815306186676,26.23355484008789,25.0,0.5042283535003662,-4455.09521484375,73.85730743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,303.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.0991613119840622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144929453730583,0.1144971847534179,-4.234135303704534e-06,0.0,0.000100636127172,0.0,0.0,4.451344966888428,0.0,0.0,0.0,0.271991103887558,4.0,0.0,1.0
744420,293.1752319335937,297.1499938964844,293.1499938964844,0.0510799661278724,-1410.00927734375,304.15301513671875,0.7082296013832092,0.0987580195069313,0.0897399112582206,293.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.557250440120697,0.050000000745058,0.0481896623969078,293.3046875,297.1499938964844,293.1499938964844,0.104262888431549,-1839.9600830078125,304.167724609375,0.8376834988594055,0.1653067618608474,0.1169717907905578,293.19451904296875,297.1499938964844,293.1499938964844,0.1614420861005783,-3539.859130859375,304.1544189453125,0.9474431276321412,0.2370817512273788,0.2252697050571441,293.305419921875,297.1499938964844,293.1499938964844,0.0068499860353767,-2396.468994140625,299.8405456542969,0.557250440120697,0.050000000745058,0.2285910248756408,291.1653137207031,291.1499938964844,274.8500061035156,271.4208374023437,286.0001525878906,293.5306396484375,291.16534423828125,1.0,0.1696031540632248,0.7984469532966614,0.7984469532966614,1.0,1.0,-0.8505745530128479,0.3430692553520202,0.5075052976608276,0.1780374348163604,0.0,0.0,0.1357131600379943,26.22576904296875,25.0,0.4771105051040649,-4429.68896484375,72.87570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,303.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.0986503958702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135802865028381,0.1135845184326171,-4.232667379255872e-06,0.0,0.0001001176133286,0.0,0.0,4.413557529449463,0.0,0.0,0.0,0.2718470692634582,4.0,0.0,1.0
744480,293.1752319335937,297.1499938964844,293.1499938964844,0.0510799661278724,-1410.00927734375,304.15301513671875,0.7082296013832092,0.0987580195069313,0.0897399112582206,293.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.557250440120697,0.050000000745058,0.0481896623969078,293.3046875,297.1499938964844,293.1499938964844,0.104262888431549,-1839.9600830078125,304.167724609375,0.8376834988594055,0.1653067618608474,0.1169717907905578,293.19451904296875,297.1499938964844,293.1499938964844,0.1614420861005783,-3539.859130859375,304.1544189453125,0.9474431276321412,0.2370817512273788,0.2252697050571441,293.305419921875,297.1499938964844,293.1499938964844,0.0068499860353767,-2396.468994140625,299.8405456542969,0.557250440120697,0.050000000745058,0.2285910248756408,291.1653137207031,291.1499938964844,274.8500061035156,271.4208374023437,286.0001525878906,293.5306396484375,291.16534423828125,1.0,0.1696031540632248,0.7984469532966614,0.7984469532966614,1.0,1.0,-0.8505745530128479,0.3430692553520202,0.5075052976608276,0.1780374348163604,0.0,0.0,0.1357131600379943,26.22576904296875,25.0,0.4771105051040649,-4429.68896484375,72.87570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,303.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.0986503958702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135802865028381,0.1135845184326171,-4.232667379255872e-06,0.0,0.0001001176133286,0.0,0.0,4.413557529449463,0.0,0.0,0.0,0.2718470692634582,4.0,0.0,1.0
744540,293.1754150390625,297.1499938964844,293.1499938964844,0.0504979975521564,-1400.3448486328125,304.1529846191406,0.705995500087738,0.0980787798762321,0.0891262218356132,293.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5567731857299805,0.050000000745058,0.0481929667294025,293.3075866699219,297.1499938964844,293.1499938964844,0.1007653921842575,-1790.0953369140625,304.1676330566406,0.829987108707428,0.1607986539602279,0.1138039380311966,293.1939697265625,297.1499938964844,293.1499938964844,0.1605836153030395,-3524.82275390625,304.1543884277344,0.9451842308044434,0.2360662668943405,0.2243163734674453,293.3067626953125,297.1499938964844,293.1499938964844,0.0067901369184255,-2380.682373046875,299.7830505371094,0.5567731857299805,0.050000000745058,0.2286066859960556,291.1655578613281,291.1499938964844,274.8500061035156,271.4252319335937,285.9947814941406,293.541015625,291.16552734375,1.0,0.1690107882022857,0.7985345125198364,0.7985345125198364,1.0,1.0,-0.8449141979217529,0.3413017690181732,0.5036124587059021,0.1750878989696502,0.0,0.0,0.1336236149072647,26.21410179138184,25.0,0.2681591212749481,-4404.57861328125,71.9142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,303.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.0981463342905044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126617342233657,0.1126659661531448,-4.231184902891982e-06,0.0,9.960604802472516e-05,0.0,0.0,4.375565052032471,0.0,0.0,0.0,0.2717021405696869,4.0,0.0,1.0
744600,293.1754150390625,297.1499938964844,293.1499938964844,0.0504979975521564,-1400.3448486328125,304.1529846191406,0.705995500087738,0.0980787798762321,0.0891262218356132,293.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5567731857299805,0.050000000745058,0.0481929667294025,293.3075866699219,297.1499938964844,293.1499938964844,0.1007653921842575,-1790.0953369140625,304.1676330566406,0.829987108707428,0.1607986539602279,0.1138039380311966,293.1939697265625,297.1499938964844,293.1499938964844,0.1605836153030395,-3524.82275390625,304.1543884277344,0.9451842308044434,0.2360662668943405,0.2243163734674453,293.3067626953125,297.1499938964844,293.1499938964844,0.0067901369184255,-2380.682373046875,299.7830505371094,0.5567731857299805,0.050000000745058,0.2286066859960556,291.1655578613281,291.1499938964844,274.8500061035156,271.4252319335937,285.9947814941406,293.541015625,291.16552734375,1.0,0.1690107882022857,0.7985345125198364,0.7985345125198364,1.0,1.0,-0.8449141979217529,0.3413017690181732,0.5036124587059021,0.1750878989696502,0.0,0.0,0.1336236149072647,26.21410179138184,25.0,0.2681591212749481,-4404.57861328125,71.9142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,303.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.0981463342905044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126617342233657,0.1126659661531448,-4.231184902891982e-06,0.0,9.960604802472516e-05,0.0,0.0,4.375565052032471,0.0,0.0,0.0,0.2717021405696869,4.0,0.0,1.0
744660,293.1754150390625,297.1499938964844,293.1499938964844,0.0499451160430908,-1391.1875,304.1529235839844,0.7039281129837036,0.0974385887384414,0.0885428264737129,293.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.556380569934845,0.050000000745058,0.0481957010924816,293.3091735839844,297.1499938964844,293.1499938964844,0.0974217355251312,-1742.115478515625,304.1673278808594,0.8225603699684143,0.1564846336841583,0.1107550412416458,293.19354248046875,297.1499938964844,293.1499938964844,0.1597228348255157,-3509.729736328125,304.15435791015625,0.9430246353149414,0.2350392937660217,0.2233535200357437,293.3079528808594,297.1499938964844,293.1499938964844,0.006730780005455,-2364.9248046875,299.7254638671875,0.556380569934845,0.050000000745058,0.2286196500062942,291.1654663085937,291.1499938964844,274.8500061035156,271.4296569824219,285.9882202148437,293.54571533203125,291.1653747558594,1.0,0.1684270501136779,0.7986369132995605,0.7986369132995605,1.0,1.0,-0.8394176959991455,0.339492917060852,0.4999247789382934,0.1724730134010315,0.0,0.0,0.1315630972385406,26.196203231811523,25.0,-0.268382579088211,-4380.353515625,70.98015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,303.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0976454317569732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117558553814888,0.1117600798606872,-4.2297101572330575e-06,0.0,9.909769869409502e-05,0.0,0.0,4.338128089904785,0.0,0.0,0.0,0.2715591788291931,4.0,0.0,1.0
744720,293.1754150390625,297.1499938964844,293.1499938964844,0.0499451160430908,-1391.1875,304.1529235839844,0.7039281129837036,0.0974385887384414,0.0885428264737129,293.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.556380569934845,0.050000000745058,0.0481957010924816,293.3091735839844,297.1499938964844,293.1499938964844,0.0974217355251312,-1742.115478515625,304.1673278808594,0.8225603699684143,0.1564846336841583,0.1107550412416458,293.19354248046875,297.1499938964844,293.1499938964844,0.1597228348255157,-3509.729736328125,304.15435791015625,0.9430246353149414,0.2350392937660217,0.2233535200357437,293.3079528808594,297.1499938964844,293.1499938964844,0.006730780005455,-2364.9248046875,299.7254638671875,0.556380569934845,0.050000000745058,0.2286196500062942,291.1654663085937,291.1499938964844,274.8500061035156,271.4296569824219,285.9882202148437,293.54571533203125,291.1653747558594,1.0,0.1684270501136779,0.7986369132995605,0.7986369132995605,1.0,1.0,-0.8394176959991455,0.339492917060852,0.4999247789382934,0.1724730134010315,0.0,0.0,0.1315630972385406,26.196203231811523,25.0,-0.268382579088211,-4380.353515625,70.98015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,303.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0976454317569732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117558553814888,0.1117600798606872,-4.2297101572330575e-06,0.0,9.909769869409502e-05,0.0,0.0,4.338128089904785,0.0,0.0,0.0,0.2715591788291931,4.0,0.0,1.0
744780,293.175048828125,297.1499938964844,293.1499938964844,0.0494485795497894,-1382.9931640625,304.1527709960937,0.7021326422691345,0.0968691706657409,0.0880156680941581,293.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5560992360115051,0.050000000745058,0.0481976717710495,293.30914306640625,297.1499938964844,293.1499938964844,0.0942947790026664,-1697.058349609375,304.166748046875,0.8154745697975159,0.1524524092674255,0.107887215912342,293.1932067871094,297.1499938964844,293.1499938964844,0.1588640660047531,-3494.6669921875,304.1543273925781,0.9410064220428468,0.2340006232261657,0.222378522157669,293.30889892578125,297.1499938964844,293.1499938964844,0.0066723236814141,-2349.35107421875,299.6678466796875,0.5560992360115051,0.050000000745058,0.228629007935524,291.16461181640625,291.1499938964844,274.8500061035156,271.4340515136719,285.97930908203125,293.542236328125,291.1643371582031,1.0,0.1678567230701446,0.7987393140792847,0.7987393140792847,1.0,1.0,-0.8341862559318542,0.3376717269420624,0.4965144991874695,0.1702460944652557,0.0,0.0,0.1296665519475937,26.16877555847168,25.0,-1.3678584098815918,-4358.09619140625,70.08470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,303.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.0971483290195465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109093502163887,0.1109135821461677,-4.2282922549929935e-06,0.0,9.859320562100038e-05,0.0,0.0,4.3031439781188965,0.0,0.0,0.0,0.2714250683784485,4.0,0.0,1.0
744840,293.175048828125,297.1499938964844,293.1499938964844,0.0494485795497894,-1382.9931640625,304.1527709960937,0.7021326422691345,0.0968691706657409,0.0880156680941581,293.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5560992360115051,0.050000000745058,0.0481976717710495,293.30914306640625,297.1499938964844,293.1499938964844,0.0942947790026664,-1697.058349609375,304.166748046875,0.8154745697975159,0.1524524092674255,0.107887215912342,293.1932067871094,297.1499938964844,293.1499938964844,0.1588640660047531,-3494.6669921875,304.1543273925781,0.9410064220428468,0.2340006232261657,0.222378522157669,293.30889892578125,297.1499938964844,293.1499938964844,0.0066723236814141,-2349.35107421875,299.6678466796875,0.5560992360115051,0.050000000745058,0.228629007935524,291.16461181640625,291.1499938964844,274.8500061035156,271.4340515136719,285.97930908203125,293.542236328125,291.1643371582031,1.0,0.1678567230701446,0.7987393140792847,0.7987393140792847,1.0,1.0,-0.8341862559318542,0.3376717269420624,0.4965144991874695,0.1702460944652557,0.0,0.0,0.1296665519475937,26.16877555847168,25.0,-1.3678584098815918,-4358.09619140625,70.08470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,303.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.0971483290195465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109093502163887,0.1109135821461677,-4.2282922549929935e-06,0.0,9.859320562100038e-05,0.0,0.0,4.3031439781188965,0.0,0.0,0.0,0.2714250683784485,4.0,0.0,1.0
744900,293.1747436523437,297.1499938964844,293.1499938964844,0.0492244586348533,-1379.304931640625,304.1526794433594,0.7013511657714844,0.0966105759143829,0.0877763554453849,293.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5560042262077332,0.050000000745058,0.0481983423233032,293.3084716796875,297.1499938964844,293.1499938964844,0.0928277149796485,-1675.8880615234375,304.1663818359375,0.812071681022644,0.1505661457777023,0.1065381541848182,293.193115234375,297.1499938964844,293.1499938964844,0.1584343463182449,-3487.126953125,304.1543273925781,0.9400562644004822,0.2334746569395065,0.2218855619430542,293.3092956542969,297.1499938964844,293.1499938964844,0.006643449421972,-2341.63671875,299.6390380859375,0.5560042262077332,0.050000000745058,0.2286321967840194,291.16387939453125,291.1499938964844,274.8500061035156,271.4362487792969,285.9745483398437,293.5381774902344,291.16357421875,1.0,0.1675781607627868,0.7987905144691467,0.7987905144691467,1.0,1.0,-0.8316927552223206,0.3367623090744018,0.4949304461479187,0.1692924052476883,0.0,0.0,0.1288159787654876,26.15111923217773,25.0,-1.819252252578736,-4347.955078125,69.65430450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,303.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.0969030112028122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105272769927978,0.1105315014719963,-4.227632871334208e-06,0.0,9.834423690335824e-05,0.0,0.0,4.287347316741943,0.0,0.0,0.0,0.2713641822338104,4.0,0.0,1.0
744960,293.17437744140625,297.1499938964844,293.1499938964844,0.0490137264132499,-1375.8416748046875,304.1525573730469,0.7006406784057617,0.0963665843009948,0.0875509157776832,293.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5559391975402832,0.050000000745058,0.0481988079845905,293.307373046875,297.1499938964844,293.1499938964844,0.0914329290390014,-1655.7554931640625,304.1659240722656,0.8087708353996277,0.1487796455621719,0.1052550449967384,293.19305419921875,297.1499938964844,293.1499938964844,0.1580007821321487,-3479.514404296875,304.1543273925781,0.93914133310318,0.232941523194313,0.2213866412639618,293.3096008300781,297.1499938964844,293.1499938964844,0.0066147879697382,-2333.955322265625,299.6103210449219,0.5559391975402832,0.050000000745058,0.2286343872547149,291.1630554199219,291.1499938964844,274.8500061035156,271.4384460449219,285.9697570800781,293.5328369140625,291.1627502441406,1.0,0.1673047989606857,0.7988484501838684,0.7988484501838684,1.0,1.0,-0.829286515712738,0.3358544707298279,0.4934320747852325,0.1684519201517105,0.0,0.0,0.1280287206172943,26.13102149963379,25.0,-2.1058623790740967,-4338.4619140625,69.23645782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,303.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.0966615080833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101745590567588,0.1101787909865379,-4.227018962410512e-06,0.0,9.809913899516688e-05,0.0,0.0,4.27276611328125,0.0,0.0,0.0,0.2713078260421753,4.0,0.0,1.0
745020,293.1735534667969,297.1499938964844,293.1499938964844,0.048625212162733,-1369.465087890625,304.1523742675781,0.6994131207466125,0.095915749669075,0.0871351435780525,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5558971762657166,0.050000000745058,0.0481991246342659,293.3036499023437,297.1499938964844,293.1499938964844,0.0888850167393684,-1618.99609375,304.16485595703125,0.8025680780410767,0.145540177822113,0.1029133945703506,293.19305419921875,297.1499938964844,293.1499938964844,0.1571125388145446,-3463.895751953125,304.15435791015625,0.9374029040336608,0.2318471819162368,0.2203634083271026,293.31005859375,297.1499938964844,293.1499938964844,0.0065579796209931,-2318.639892578125,299.5531616210937,0.5558971762657166,0.050000000745058,0.2286358922719955,291.1614074707031,291.1499938964844,274.8500061035156,271.4428405761719,285.96051025390625,293.5186767578125,291.1611022949219,1.0,0.166775956749916,0.7989643812179565,0.7989643812179565,1.0,1.0,-0.8247510194778442,0.3340423703193664,0.4907086789608001,0.1671266555786132,0.0,0.0,0.1266230344772339,26.084115982055664,25.0,-2.240382671356201,-4321.14697265625,68.44105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,303.8476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.345703125,18000.0,0.0,0.0,0.096195600926876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095482110977172,0.1095524355769157,-4.225926659273682e-06,0.0,9.762630361365154e-05,0.0,0.0,4.24688720703125,0.0,0.0,0.0,0.2712077498435974,4.0,0.0,1.0
745080,293.1735534667969,297.1499938964844,293.1499938964844,0.048625212162733,-1369.465087890625,304.1523742675781,0.6994131207466125,0.095915749669075,0.0871351435780525,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5558971762657166,0.050000000745058,0.0481991246342659,293.3036499023437,297.1499938964844,293.1499938964844,0.0888850167393684,-1618.99609375,304.16485595703125,0.8025680780410767,0.145540177822113,0.1029133945703506,293.19305419921875,297.1499938964844,293.1499938964844,0.1571125388145446,-3463.895751953125,304.15435791015625,0.9374029040336608,0.2318471819162368,0.2203634083271026,293.31005859375,297.1499938964844,293.1499938964844,0.0065579796209931,-2318.639892578125,299.5531616210937,0.5558971762657166,0.050000000745058,0.2286358922719955,291.1614074707031,291.1499938964844,274.8500061035156,271.4428405761719,285.96051025390625,293.5186767578125,291.1611022949219,1.0,0.166775956749916,0.7989643812179565,0.7989643812179565,1.0,1.0,-0.8247510194778442,0.3340423703193664,0.4907086789608001,0.1671266555786132,0.0,0.0,0.1266230344772339,26.084115982055664,25.0,-2.240382671356201,-4321.14697265625,68.44105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,303.8476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.345703125,18000.0,0.0,0.0,0.096195600926876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095482110977172,0.1095524355769157,-4.225926659273682e-06,0.0,9.762630361365154e-05,0.0,0.0,4.24688720703125,0.0,0.0,0.0,0.2712077498435974,4.0,0.0,1.0
