time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745140,293.1726379394531,297.1499938964844,293.1499938964844,0.0482715219259262,-1363.6650390625,304.15216064453125,0.6984152793884277,0.0955066531896591,0.086758017539978,293.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5559670925140381,0.050000000745058,0.0481986626982688,293.2989196777344,297.1499938964844,293.1499938964844,0.0866104364395141,-1586.2197265625,304.1637268066406,0.7970399260520935,0.1426089853048324,0.1008279547095298,293.19268798828125,297.1499938964844,293.1499938964844,0.1562423557043075,-3448.58349609375,304.15435791015625,0.9358766078948976,0.2308280318975448,0.2193658500909805,293.3103332519531,297.1499938964844,293.1499938964844,0.0065017486922442,-2303.3369140625,299.4964599609375,0.5559670925140381,0.050000000745058,0.2286337018013,291.1600036621094,291.1499938964844,274.8500061035156,271.4472351074219,285.953125,293.501708984375,291.1598205566406,1.0,0.1662738025188446,0.7990803122520447,0.7990803122520447,1.0,1.0,-0.8205950260162354,0.3322295248508453,0.4883654713630676,0.1662996858358383,0.0,0.0,0.1253873854875564,26.02962875366211,25.0,-1.7665120363235474,-4305.3994140625,67.70179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,303.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0957600846886634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090060472488403,0.1090102791786193,-4.224990789225558e-06,0.0,9.718431101646274e-05,0.0,0.0,4.224513530731201,0.0,0.0,0.0,0.2711212933063507,4.0,0.0,1.0
745200,293.1726379394531,297.1499938964844,293.1499938964844,0.0482715219259262,-1363.6650390625,304.15216064453125,0.6984152793884277,0.0955066531896591,0.086758017539978,293.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5559670925140381,0.050000000745058,0.0481986626982688,293.2989196777344,297.1499938964844,293.1499938964844,0.0866104364395141,-1586.2197265625,304.1637268066406,0.7970399260520935,0.1426089853048324,0.1008279547095298,293.19268798828125,297.1499938964844,293.1499938964844,0.1562423557043075,-3448.58349609375,304.15435791015625,0.9358766078948976,0.2308280318975448,0.2193658500909805,293.3103332519531,297.1499938964844,293.1499938964844,0.0065017486922442,-2303.3369140625,299.4964599609375,0.5559670925140381,0.050000000745058,0.2286337018013,291.1600036621094,291.1499938964844,274.8500061035156,271.4472351074219,285.953125,293.501708984375,291.1598205566406,1.0,0.1662738025188446,0.7990803122520447,0.7990803122520447,1.0,1.0,-0.8205950260162354,0.3322295248508453,0.4883654713630676,0.1662996858358383,0.0,0.0,0.1253873854875564,26.02962875366211,25.0,-1.7665120363235474,-4305.3994140625,67.70179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,303.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0957600846886634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090060472488403,0.1090102791786193,-4.224990789225558e-06,0.0,9.718431101646274e-05,0.0,0.0,4.224513530731201,0.0,0.0,0.0,0.2711212933063507,4.0,0.0,1.0
745260,293.171630859375,297.1499938964844,293.1499938964844,0.0479456074535846,-1358.318115234375,304.1519775390625,0.697607696056366,0.0951346457004547,0.0864142924547195,293.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5561259388923645,0.050000000745058,0.0481975860893726,293.2937927246094,297.1499938964844,293.1499938964844,0.0844794884324073,-1555.551513671875,304.1626892089844,0.7919158339500427,0.1398793160915374,0.0988808199763298,293.1916809082031,297.1499938964844,293.1499938964844,0.1554878652095794,-3435.321533203125,304.1541748046875,0.9347256422042848,0.229954645037651,0.2185136824846267,293.3104553222656,297.1499938964844,293.1499938964844,0.006445946637541,-2287.9755859375,299.4403686523437,0.5561259388923645,0.050000000745058,0.2286285907030105,291.1593017578125,291.1499938964844,274.8500061035156,271.4516296386719,285.9479675292969,293.4839172363281,291.15924072265625,1.0,0.1658008992671966,0.7992080450057983,0.7992080450057983,1.0,1.0,-0.8168152570724487,0.3304546475410461,0.4863606095314026,0.1658705621957779,0.0,0.0,0.1241988465189933,25.96959686279297,25.0,-0.9311450719833374,-4290.3427734375,67.01974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,303.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.095360442996025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085008606314659,0.1085050851106643,-4.224156327836681e-06,0.0,9.677872731117532e-05,0.0,0.0,4.20371675491333,0.0,0.0,0.0,0.2710414230823517,4.0,0.0,1.0
745320,293.171630859375,297.1499938964844,293.1499938964844,0.0479456074535846,-1358.318115234375,304.1519775390625,0.697607696056366,0.0951346457004547,0.0864142924547195,293.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5561259388923645,0.050000000745058,0.0481975860893726,293.2937927246094,297.1499938964844,293.1499938964844,0.0844794884324073,-1555.551513671875,304.1626892089844,0.7919158339500427,0.1398793160915374,0.0988808199763298,293.1916809082031,297.1499938964844,293.1499938964844,0.1554878652095794,-3435.321533203125,304.1541748046875,0.9347256422042848,0.229954645037651,0.2185136824846267,293.3104553222656,297.1499938964844,293.1499938964844,0.006445946637541,-2287.9755859375,299.4403686523437,0.5561259388923645,0.050000000745058,0.2286285907030105,291.1593017578125,291.1499938964844,274.8500061035156,271.4516296386719,285.9479675292969,293.4839172363281,291.15924072265625,1.0,0.1658008992671966,0.7992080450057983,0.7992080450057983,1.0,1.0,-0.8168152570724487,0.3304546475410461,0.4863606095314026,0.1658705621957779,0.0,0.0,0.1241988465189933,25.96959686279297,25.0,-0.9311450719833374,-4290.3427734375,67.01974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,303.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.095360442996025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085008606314659,0.1085050851106643,-4.224156327836681e-06,0.0,9.677872731117532e-05,0.0,0.0,4.20371675491333,0.0,0.0,0.0,0.2710414230823517,4.0,0.0,1.0
745380,293.17059326171875,297.1499938964844,293.1499938964844,0.0476483553647995,-1353.4415283203125,304.1518249511719,0.6969302892684937,0.094798743724823,0.0861031487584114,293.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.55632084608078,0.050000000745058,0.048196256160736,293.2884216308594,297.1499938964844,293.1499938964844,0.0824891626834869,-1526.9683837890625,304.16180419921875,0.7871420383453369,0.137323796749115,0.0970683693885803,293.1904602050781,297.1499938964844,293.1499938964844,0.1547956764698028,-3423.14501953125,304.1539306640625,0.9337539076805116,0.2291477471590042,0.217738002538681,293.3103942871094,297.1499938964844,293.1499938964844,0.0063908537849783,-2272.66357421875,299.3847961425781,0.55632084608078,0.050000000745058,0.2286222875118255,291.1590576171875,291.1499938964844,274.8500061035156,271.4560241699219,285.944580078125,293.4664306640625,291.1590270996094,1.0,0.1653577238321304,0.7993357181549072,0.7993357181549072,1.0,1.0,-0.8133265376091003,0.3287325203418731,0.4845939874649048,0.1656872779130935,0.0,0.0,0.1230134442448616,25.909847259521484,25.0,-0.3308408260345459,-4275.40185546875,66.38836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,303.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0949979573488235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080011799931526,0.108005404472351,-4.223354153509717e-06,0.0,9.64108548942022e-05,0.0,0.0,4.183183193206787,0.0,0.0,0.0,0.2709630131721496,4.0,0.0,1.0
745440,293.17059326171875,297.1499938964844,293.1499938964844,0.0476483553647995,-1353.4415283203125,304.1518249511719,0.6969302892684937,0.094798743724823,0.0861031487584114,293.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.55632084608078,0.050000000745058,0.048196256160736,293.2884216308594,297.1499938964844,293.1499938964844,0.0824891626834869,-1526.9683837890625,304.16180419921875,0.7871420383453369,0.137323796749115,0.0970683693885803,293.1904602050781,297.1499938964844,293.1499938964844,0.1547956764698028,-3423.14501953125,304.1539306640625,0.9337539076805116,0.2291477471590042,0.217738002538681,293.3103942871094,297.1499938964844,293.1499938964844,0.0063908537849783,-2272.66357421875,299.3847961425781,0.55632084608078,0.050000000745058,0.2286222875118255,291.1590576171875,291.1499938964844,274.8500061035156,271.4560241699219,285.944580078125,293.4664306640625,291.1590270996094,1.0,0.1653577238321304,0.7993357181549072,0.7993357181549072,1.0,1.0,-0.8133265376091003,0.3287325203418731,0.4845939874649048,0.1656872779130935,0.0,0.0,0.1230134442448616,25.909847259521484,25.0,-0.3308408260345459,-4275.40185546875,66.38836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,303.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0949979573488235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080011799931526,0.108005404472351,-4.223354153509717e-06,0.0,9.64108548942022e-05,0.0,0.0,4.183183193206787,0.0,0.0,0.0,0.2709630131721496,4.0,0.0,1.0
745500,293.1700439453125,297.1499938964844,293.1499938964844,0.0475100800395011,-1351.1727294921875,304.1517333984375,0.6966284513473511,0.0946442410349845,0.0859593451023101,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5564219355583191,0.050000000745058,0.0481955669820308,293.2857666015625,297.1499938964844,293.1499938964844,0.0815316587686538,-1513.2430419921875,304.161376953125,0.7848415374755859,0.1360958069562912,0.0961987972259521,293.1898193359375,297.1499938964844,293.1499938964844,0.1544633656740188,-3417.2919921875,304.15380859375,0.933301031589508,0.228761538863182,0.2173675447702407,293.3103332519531,297.1499938964844,293.1499938964844,0.0063635068945586,-2265.00927734375,299.3572082519531,0.5564219355583191,0.050000000745058,0.2286190241575241,291.1590576171875,291.1499938964844,274.8500061035156,271.4582214355469,285.943603515625,293.4579162597656,291.1590576171875,1.0,0.1651464253664016,0.7993996143341064,0.7993996143341064,1.0,1.0,-0.8116609454154968,0.3278787136077881,0.4837822318077087,0.1656794548034668,0.0,0.0,0.1224085986614227,25.88144493103028,25.0,-0.0176867768168449,-4267.89990234375,66.08853912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,303.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0948294773697853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077498942613601,0.1077541187405586,-4.222956249577692e-06,0.0,9.623986261431128e-05,0.0,0.0,4.172867298126221,0.0,0.0,0.0,0.2709236741065979,4.0,0.0,1.0
745560,293.1694641113281,297.1499938964844,293.1499938964844,0.0473813563585281,-1349.061279296875,304.15167236328125,0.6963599324226379,0.0945046916604042,0.0858260989189148,293.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5565263032913208,0.050000000745058,0.0481948554515838,293.2830810546875,297.1499938964844,293.1499938964844,0.0805970132350921,-1499.8648681640625,304.1610107421875,0.7825959920883179,0.1348999440670013,0.0953516066074371,293.18914794921875,297.1499938964844,293.1499938964844,0.1541400998830795,-3411.593994140625,304.1537170410156,0.9328708052635192,0.2283882945775985,0.2170082181692123,293.3102111816406,297.1499938964844,293.1499938964844,0.0063363555818796,-2257.376220703125,299.3298034667969,0.5565263032913208,0.050000000745058,0.2286156415939331,291.1591491699219,291.1499938964844,274.8500061035156,271.4604187011719,285.9425964355469,293.4487609863281,291.1591796875,1.0,0.1649417430162429,0.7994690537452698,0.7994690537452698,1.0,1.0,-0.8100481033325195,0.3270310461521148,0.4830170571804046,0.1657256186008453,0.0,0.0,0.12178735435009,25.853849411010746,25.0,0.1665015518665313,-4260.390625,65.79895782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,303.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.0946686416864395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074930652976036,0.1074972823262214,-4.22255516241421e-06,0.0,9.60766410571523e-05,0.0,0.0,4.162332057952881,0.0,0.0,0.0,0.2708835899829864,4.0,0.0,1.0
745620,293.1681213378906,297.1499938964844,293.1499938964844,0.0471708439290523,-1345.6156005859375,304.1514587402344,0.6959857940673828,0.0942849069833755,0.0856084451079368,293.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5567560791969299,0.050000000745058,0.0481932871043682,293.2778015136719,297.1499938964844,293.1499938964844,0.0787982121109962,-1474.1842041015625,304.16033935546875,0.7782880663871765,0.1326043009757995,0.0937240123748779,293.1877136230469,297.1499938964844,293.1499938964844,0.1535317301750183,-3400.870361328125,304.15350341796875,0.932109534740448,0.2276875674724578,0.2163302898406982,293.3098449707031,297.1499938964844,293.1499938964844,0.0062828445807099,-2242.264892578125,299.2753601074219,0.5567560791969299,0.050000000745058,0.2286082059144973,291.1592712402344,291.1499938964844,274.8500061035156,271.4648132324219,285.9407653808594,293.4290466308594,291.15924072265625,1.0,0.1645520329475402,0.799608051776886,0.799608051776886,1.0,1.0,-0.8070091009140015,0.3253685534000397,0.4816405475139618,0.1659766137599945,0.0,0.0,0.1205415725708007,25.799219131469727,25.0,0.0601412653923034,-4245.54150390625,65.25203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,303.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.0943665951490402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069723144173622,0.1069765388965606,-4.221735252940562e-06,0.0,9.577009768690914e-05,0.0,0.0,4.140975475311279,0.0,0.0,0.0,0.2708023488521576,4.0,0.0,1.0
745680,293.1681213378906,297.1499938964844,293.1499938964844,0.0471708439290523,-1345.6156005859375,304.1514587402344,0.6959857940673828,0.0942849069833755,0.0856084451079368,293.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5567560791969299,0.050000000745058,0.0481932871043682,293.2778015136719,297.1499938964844,293.1499938964844,0.0787982121109962,-1474.1842041015625,304.16033935546875,0.7782880663871765,0.1326043009757995,0.0937240123748779,293.1877136230469,297.1499938964844,293.1499938964844,0.1535317301750183,-3400.870361328125,304.15350341796875,0.932109534740448,0.2276875674724578,0.2163302898406982,293.3098449707031,297.1499938964844,293.1499938964844,0.0062828445807099,-2242.264892578125,299.2753601074219,0.5567560791969299,0.050000000745058,0.2286082059144973,291.1592712402344,291.1499938964844,274.8500061035156,271.4648132324219,285.9407653808594,293.4290466308594,291.15924072265625,1.0,0.1645520329475402,0.799608051776886,0.799608051776886,1.0,1.0,-0.8070091009140015,0.3253685534000397,0.4816405475139618,0.1659766137599945,0.0,0.0,0.1205415725708007,25.799219131469727,25.0,0.0601412653923034,-4245.54150390625,65.25203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,303.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.0943665951490402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069723144173622,0.1069765388965606,-4.221735252940562e-06,0.0,9.577009768690914e-05,0.0,0.0,4.140975475311279,0.0,0.0,0.0,0.2708023488521576,4.0,0.0,1.0
745740,293.1665344238281,297.1499938964844,293.1499938964844,0.0470319092273712,-1343.353515625,304.1512145996094,0.6958606839179993,0.0941476672887802,0.0854646936058998,293.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5570188164710999,0.050000000745058,0.0481914989650249,293.2724914550781,297.1499938964844,293.1499938964844,0.0770971104502677,-1449.99267578125,304.15972900390625,0.7742467522621155,0.1304434835910797,0.0921886563301086,293.1861267089844,297.1499938964844,293.1499938964844,0.1529810428619384,-3391.167724609375,304.1532592773437,0.9315004348754884,0.2270525693893432,0.2157133221626281,293.3092346191406,297.1499938964844,293.1499938964844,0.0062305042520165,-2227.40380859375,299.2215881347656,0.5570188164710999,0.050000000745058,0.2285997122526168,291.1591186523437,291.1499938964844,274.8500061035156,271.4692077636719,285.9396667480469,293.408447265625,291.1590576171875,1.0,0.1641892790794372,0.7997469902038574,0.7997469902038574,1.0,1.0,-0.8042411804199219,0.3237643539905548,0.4804767966270447,0.1664305329322815,0.0,0.0,0.1193361282348632,25.744497299194336,25.0,-0.197541132569313,-4231.361328125,64.7497787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,303.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.0940869525074958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064662933349609,0.1064705103635788,-4.220920345687773e-06,0.0,9.548629896016791e-05,0.0,0.0,4.120218276977539,0.0,0.0,0.0,0.2707230746746063,4.0,0.0,1.0
745800,293.1665344238281,297.1499938964844,293.1499938964844,0.0470319092273712,-1343.353515625,304.1512145996094,0.6958606839179993,0.0941476672887802,0.0854646936058998,293.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5570188164710999,0.050000000745058,0.0481914989650249,293.2724914550781,297.1499938964844,293.1499938964844,0.0770971104502677,-1449.99267578125,304.15972900390625,0.7742467522621155,0.1304434835910797,0.0921886563301086,293.1861267089844,297.1499938964844,293.1499938964844,0.1529810428619384,-3391.167724609375,304.1532592773437,0.9315004348754884,0.2270525693893432,0.2157133221626281,293.3092346191406,297.1499938964844,293.1499938964844,0.0062305042520165,-2227.40380859375,299.2215881347656,0.5570188164710999,0.050000000745058,0.2285997122526168,291.1591186523437,291.1499938964844,274.8500061035156,271.4692077636719,285.9396667480469,293.408447265625,291.1590576171875,1.0,0.1641892790794372,0.7997469902038574,0.7997469902038574,1.0,1.0,-0.8042411804199219,0.3237643539905548,0.4804767966270447,0.1664305329322815,0.0,0.0,0.1193361282348632,25.744497299194336,25.0,-0.197541132569313,-4231.361328125,64.7497787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,303.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.0940869525074958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064662933349609,0.1064705103635788,-4.220920345687773e-06,0.0,9.548629896016791e-05,0.0,0.0,4.120218276977539,0.0,0.0,0.0,0.2707230746746063,4.0,0.0,1.0
745860,293.16473388671875,297.1499938964844,293.1499938964844,0.046964194625616,-1342.265380859375,304.1509094238281,0.6959972977638245,0.0940943211317062,0.0853947848081588,293.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5573254823684692,0.050000000745058,0.0481894090771675,293.26690673828125,297.1499938964844,293.1499938964844,0.0755204856395721,-1427.6689453125,304.1591186523437,0.77056485414505,0.1284697502851486,0.0907709226012229,293.18438720703125,297.1499938964844,293.1499938964844,0.1524897515773773,-3382.5166015625,304.1529846191406,0.9310678243637084,0.2264882326126098,0.2151608169078827,293.30841064453125,297.1499938964844,293.1499938964844,0.0061793364584445,-2212.7919921875,299.1686096191406,0.5573254823684692,0.050000000745058,0.2285898178815841,291.1587829589844,291.1499938964844,274.8500061035156,271.4736022949219,285.9389953613281,293.3868713378906,291.15869140625,1.0,0.1638538539409637,0.7998959422111511,0.7998959422111511,1.0,1.0,-0.8017783164978027,0.3222408890724182,0.4795373976230621,0.1670771390199661,0.0,0.0,0.1181844025850296,25.6878604888916,25.0,-0.4956110715866089,-4218.10888671875,64.2942123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,303.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0938256308436393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059830784797668,0.1059873029589653,-4.220135906507494e-06,0.0,9.522109030513092e-05,0.0,0.0,4.100403308868408,0.0,0.0,0.0,0.2706472873687744,4.0,0.0,1.0
745920,293.16473388671875,297.1499938964844,293.1499938964844,0.046964194625616,-1342.265380859375,304.1509094238281,0.6959972977638245,0.0940943211317062,0.0853947848081588,293.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5573254823684692,0.050000000745058,0.0481894090771675,293.26690673828125,297.1499938964844,293.1499938964844,0.0755204856395721,-1427.6689453125,304.1591186523437,0.77056485414505,0.1284697502851486,0.0907709226012229,293.18438720703125,297.1499938964844,293.1499938964844,0.1524897515773773,-3382.5166015625,304.1529846191406,0.9310678243637084,0.2264882326126098,0.2151608169078827,293.30841064453125,297.1499938964844,293.1499938964844,0.0061793364584445,-2212.7919921875,299.1686096191406,0.5573254823684692,0.050000000745058,0.2285898178815841,291.1587829589844,291.1499938964844,274.8500061035156,271.4736022949219,285.9389953613281,293.3868713378906,291.15869140625,1.0,0.1638538539409637,0.7998959422111511,0.7998959422111511,1.0,1.0,-0.8017783164978027,0.3222408890724182,0.4795373976230621,0.1670771390199661,0.0,0.0,0.1181844025850296,25.6878604888916,25.0,-0.4956110715866089,-4218.10888671875,64.2942123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,303.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0938256308436393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059830784797668,0.1059873029589653,-4.220135906507494e-06,0.0,9.522109030513092e-05,0.0,0.0,4.100403308868408,0.0,0.0,0.0,0.2706472873687744,4.0,0.0,1.0
745980,293.1627197265625,297.1499938964844,293.1499938964844,0.0469738990068435,-1342.454345703125,304.1506042480469,0.6964228749275208,0.0941292643547058,0.085404172539711,293.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5576858520507812,0.050000000745058,0.0481869615614414,293.26104736328125,297.1499938964844,293.1499938964844,0.0741038769483566,-1407.705322265625,304.158447265625,0.7673472166061401,0.1267022937536239,0.0895013287663459,293.1825256347656,297.1499938964844,293.1499938964844,0.1520658880472183,-3375.065673828125,304.1527099609375,0.930840015411377,0.2259998768568039,0.2146796882152557,293.3073425292969,297.1499938964844,293.1499938964844,0.0061294706538319,-2198.485595703125,299.116455078125,0.5576858520507812,0.050000000745058,0.2285782098770141,291.1581420898437,291.1499938964844,274.8500061035156,271.4779968261719,285.93865966796875,293.3644714355469,291.1579895019531,1.0,0.1635482609272003,0.8000448942184448,0.8000448942184448,1.0,1.0,-0.7996715903282166,0.3208277523517608,0.4788438379764557,0.1679058521986007,0.0,0.0,0.1171388030052185,25.627830505371094,25.0,-0.921668291091919,-4206.14501953125,63.89043045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,303.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.0935812219977378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055390909314155,0.1055433079600334,-4.219399670546409e-06,0.0,9.49730456341058e-05,0.0,0.0,4.082192420959473,0.0,0.0,0.0,0.2705774307250976,4.0,0.0,1.0
746040,293.1627197265625,297.1499938964844,293.1499938964844,0.0469738990068435,-1342.454345703125,304.1506042480469,0.6964228749275208,0.0941292643547058,0.085404172539711,293.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5576858520507812,0.050000000745058,0.0481869615614414,293.26104736328125,297.1499938964844,293.1499938964844,0.0741038769483566,-1407.705322265625,304.158447265625,0.7673472166061401,0.1267022937536239,0.0895013287663459,293.1825256347656,297.1499938964844,293.1499938964844,0.1520658880472183,-3375.065673828125,304.1527099609375,0.930840015411377,0.2259998768568039,0.2146796882152557,293.3073425292969,297.1499938964844,293.1499938964844,0.0061294706538319,-2198.485595703125,299.116455078125,0.5576858520507812,0.050000000745058,0.2285782098770141,291.1581420898437,291.1499938964844,274.8500061035156,271.4779968261719,285.93865966796875,293.3644714355469,291.1579895019531,1.0,0.1635482609272003,0.8000448942184448,0.8000448942184448,1.0,1.0,-0.7996715903282166,0.3208277523517608,0.4788438379764557,0.1679058521986007,0.0,0.0,0.1171388030052185,25.627830505371094,25.0,-0.921668291091919,-4206.14501953125,63.89043045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,303.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.0935812219977378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055390909314155,0.1055433079600334,-4.219399670546409e-06,0.0,9.49730456341058e-05,0.0,0.0,4.082192420959473,0.0,0.0,0.0,0.2705774307250976,4.0,0.0,1.0
746100,293.1616516113281,297.1499938964844,293.1499938964844,0.0470063164830207,-1343.00244140625,304.1504211425781,0.6967306733131409,0.0941772758960723,0.0854372754693031,293.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5578774809837341,0.050000000745058,0.0481856651604175,293.25811767578125,297.1499938964844,293.1499938964844,0.073442056775093,-1398.4083251953125,304.1581115722656,0.7658681273460388,0.1258720457553863,0.0889094918966293,293.1815185546875,297.1499938964844,293.1499938964844,0.1518778204917907,-3371.763427734375,304.1525573730469,0.9307874441146852,0.2257821410894394,0.2144649028778076,293.3067321777344,297.1499938964844,293.1499938964844,0.0061050192452967,-2191.443359375,299.0906982421875,0.5578774809837341,0.050000000745058,0.2285720407962799,291.1577453613281,291.1499938964844,274.8500061035156,271.4801940917969,285.9389343261719,293.353515625,291.1575927734375,1.0,0.1634068638086319,0.8001193404197693,0.8001193404197693,1.0,1.0,-0.7987343668937683,0.3201571106910705,0.4785772562026977,0.1683794260025024,0.0,0.0,0.1166648641228675,25.59778213500977,25.0,-1.0130430459976196,-4200.671875,63.706764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21954345703125,303.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.093465469777584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105337806046009,0.1053420230746269,-4.219060429022648e-06,0.0,9.48555680224672e-05,0.0,0.0,4.073934078216553,0.0,0.0,0.0,0.27054563164711,4.0,0.0,1.0
746160,293.1605834960937,297.1499938964844,293.1499938964844,0.0470545627176761,-1343.8099365234375,304.1502685546875,0.6970899105072021,0.0942433923482894,0.0854870975017547,293.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5580718517303467,0.050000000745058,0.0481843501329422,293.2552490234375,297.1499938964844,293.1499938964844,0.0728013962507247,-1389.425048828125,304.1578063964844,0.7644458413124084,0.1250684857368469,0.088337704539299,293.1805419921875,297.1499938964844,293.1499938964844,0.1517029255628585,-3368.69287109375,304.15240478515625,0.9307646751403807,0.2255802452564239,0.2142654061317443,293.3060607910156,297.1499938964844,293.1499938964844,0.006080862134695,-2184.461669921875,299.065185546875,0.5580718517303467,0.050000000745058,0.2285658121109008,291.1573791503906,291.1499938964844,274.8500061035156,271.4823913574219,285.9395446777344,293.3428955078125,291.1572570800781,1.0,0.1632726043462753,0.8001956939697266,0.8001956939697266,1.0,1.0,-0.7978594899177551,0.3195054531097412,0.4783540368080139,0.1688859164714813,0.0,0.0,0.1162131130695343,25.56833839416504,25.0,-0.9808868765830994,-4195.45263671875,63.533721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,303.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0933540239930152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051477864384651,0.1051520034670829,-4.218740741634974e-06,0.0,9.474246326135471e-05,0.0,0.0,4.066141128540039,0.0,0.0,0.0,0.2705155909061432,4.0,0.0,1.0
746220,293.15838623046875,297.1499938964844,293.1499938964844,0.0471922233700752,-1346.0980224609375,304.14996337890625,0.697939932346344,0.0944235771894455,0.0856309309601783,293.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5584640502929688,0.050000000745058,0.0481817014515399,293.2497253417969,297.1499938964844,293.1499938964844,0.0715708881616592,-1372.2164306640625,304.1572570800781,0.7617364525794983,0.123528778553009,0.0872433707118034,293.1784973144531,297.1499938964844,293.1499938964844,0.1513867378234863,-3363.1396484375,304.1521301269531,0.9307925701141356,0.2252187132835388,0.2139071822166443,293.3045959472656,297.1499938964844,293.1499938964844,0.0060333060100674,-2170.638427734375,299.0149230957031,0.5584640502929688,0.050000000745058,0.2285532504320144,291.1568298339844,291.1499938964844,274.8500061035156,271.4867858886719,285.9417724609375,293.32275390625,291.1567687988281,1.0,0.163023442029953,0.8003483414649963,0.8003483414649963,1.0,1.0,-0.7962706685066223,0.3182518184185028,0.4780188500881195,0.1699805110692978,0.0,0.0,0.1153404638171196,25.51162338256836,25.0,-0.6691883206367493,-4185.466796875,63.21581268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,303.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.0931432247161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047865450382232,0.1047907695174217,-4.218145932100015e-06,0.0,9.45285355555825e-05,0.0,0.0,4.051342964172363,0.0,0.0,0.0,0.2704587578773498,4.0,0.0,1.0
746280,293.15838623046875,297.1499938964844,293.1499938964844,0.0471922233700752,-1346.0980224609375,304.14996337890625,0.697939932346344,0.0944235771894455,0.0856309309601783,293.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5584640502929688,0.050000000745058,0.0481817014515399,293.2497253417969,297.1499938964844,293.1499938964844,0.0715708881616592,-1372.2164306640625,304.1572570800781,0.7617364525794983,0.123528778553009,0.0872433707118034,293.1784973144531,297.1499938964844,293.1499938964844,0.1513867378234863,-3363.1396484375,304.1521301269531,0.9307925701141356,0.2252187132835388,0.2139071822166443,293.3045959472656,297.1499938964844,293.1499938964844,0.0060333060100674,-2170.638427734375,299.0149230957031,0.5584640502929688,0.050000000745058,0.2285532504320144,291.1568298339844,291.1499938964844,274.8500061035156,271.4867858886719,285.9417724609375,293.32275390625,291.1567687988281,1.0,0.163023442029953,0.8003483414649963,0.8003483414649963,1.0,1.0,-0.7962706685066223,0.3182518184185028,0.4780188500881195,0.1699805110692978,0.0,0.0,0.1153404638171196,25.51162338256836,25.0,-0.6691883206367493,-4185.466796875,63.21581268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,303.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.0931432247161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047865450382232,0.1047907695174217,-4.218145932100015e-06,0.0,9.45285355555825e-05,0.0,0.0,4.051342964172363,0.0,0.0,0.0,0.2704587578773498,4.0,0.0,1.0
746340,293.1560974121094,297.1499938964844,293.1499938964844,0.0473856180906295,-1349.2977294921875,304.149658203125,0.6989646553993225,0.0946720391511917,0.0858350098133087,293.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.558857262134552,0.050000000745058,0.048179056495428,293.2444152832031,297.1499938964844,293.1499938964844,0.0704048201441764,-1355.9658203125,304.15679931640625,0.7591969966888428,0.1220771223306655,0.0862118229269981,293.1764221191406,297.1499938964844,293.1499938964844,0.1511151045560836,-3358.365966796875,304.1518859863281,0.930914342403412,0.2249157428741455,0.2136040925979614,293.3030090332031,297.1499938964844,293.1499938964844,0.0059867678210139,-2157.003173828125,298.9656982421875,0.558857262134552,0.050000000745058,0.2285407036542892,291.1566467285156,291.1499938964844,274.8500061035156,271.4911804199219,285.9458312988281,293.3051452636719,291.1566467285156,1.0,0.1628003567457199,0.8005010485649109,0.8005010485649109,1.0,1.0,-0.7948957085609436,0.3170732259750366,0.477822482585907,0.171161487698555,0.0,0.0,0.1144694685935974,25.457990646362305,25.0,-0.1596817970275879,-4175.7763671875,62.9353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,303.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0929481536149978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044331416487693,0.1044373586773872,-4.217583864374319e-06,0.0,9.433055674890056e-05,0.0,0.0,4.036890983581543,0.0,0.0,0.0,0.2704035341739654,4.0,0.0,1.0
746400,293.1560974121094,297.1499938964844,293.1499938964844,0.0473856180906295,-1349.2977294921875,304.149658203125,0.6989646553993225,0.0946720391511917,0.0858350098133087,293.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.558857262134552,0.050000000745058,0.048179056495428,293.2444152832031,297.1499938964844,293.1499938964844,0.0704048201441764,-1355.9658203125,304.15679931640625,0.7591969966888428,0.1220771223306655,0.0862118229269981,293.1764221191406,297.1499938964844,293.1499938964844,0.1511151045560836,-3358.365966796875,304.1518859863281,0.930914342403412,0.2249157428741455,0.2136040925979614,293.3030090332031,297.1499938964844,293.1499938964844,0.0059867678210139,-2157.003173828125,298.9656982421875,0.558857262134552,0.050000000745058,0.2285407036542892,291.1566467285156,291.1499938964844,274.8500061035156,271.4911804199219,285.9458312988281,293.3051452636719,291.1566467285156,1.0,0.1628003567457199,0.8005010485649109,0.8005010485649109,1.0,1.0,-0.7948957085609436,0.3170732259750366,0.477822482585907,0.171161487698555,0.0,0.0,0.1144694685935974,25.457990646362305,25.0,-0.1596817970275879,-4175.7763671875,62.9353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,303.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0929481536149978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044331416487693,0.1044373586773872,-4.217583864374319e-06,0.0,9.433055674890056e-05,0.0,0.0,4.036890983581543,0.0,0.0,0.0,0.2704035341739654,4.0,0.0,1.0
746460,293.15338134765625,297.1499938964844,293.1499938964844,0.0476746261119842,-1354.062255859375,304.1492919921875,0.7003373503684998,0.095070369541645,0.0861471071839332,293.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5592845678329468,0.050000000745058,0.0481761954724788,293.2392272949219,297.1499938964844,293.1499938964844,0.0693068653345108,-1340.7103271484375,304.1563720703125,0.7568891644477844,0.1207364201545715,0.0852511227130889,293.1741638183594,297.1499938964844,293.1499938964844,0.1508949697017669,-3354.48486328125,304.151611328125,0.9312202334403992,0.2247078120708465,0.2133775651454925,293.3013000488281,297.1499938964844,293.1499938964844,0.0059409863315522,-2143.41650390625,298.9177551269531,0.5592845678329468,0.050000000745058,0.2285271286964416,291.1575622558594,291.1499938964844,274.8500061035156,271.4955749511719,285.9582824707031,293.30145263671875,291.1579284667969,1.0,0.1626039296388626,0.8006566166877747,0.8006566166877747,1.0,1.0,-0.7938257455825806,0.3160232901573181,0.4778024852275848,0.1724140346050262,0.0,0.0,0.113426886498928,25.402158737182617,25.0,1.9283695220947263,-4164.47802734375,62.6984977722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20391845703125,303.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0927640125155448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040418520569801,0.1040460690855979,-4.217012701701606e-06,0.0,9.414368105353788e-05,0.0,0.0,4.020946025848389,0.0,0.0,0.0,0.2703430950641632,4.0,0.0,1.0
746520,293.15338134765625,297.1499938964844,293.1499938964844,0.0476746261119842,-1354.062255859375,304.1492919921875,0.7003373503684998,0.095070369541645,0.0861471071839332,293.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5592845678329468,0.050000000745058,0.0481761954724788,293.2392272949219,297.1499938964844,293.1499938964844,0.0693068653345108,-1340.7103271484375,304.1563720703125,0.7568891644477844,0.1207364201545715,0.0852511227130889,293.1741638183594,297.1499938964844,293.1499938964844,0.1508949697017669,-3354.48486328125,304.151611328125,0.9312202334403992,0.2247078120708465,0.2133775651454925,293.3013000488281,297.1499938964844,293.1499938964844,0.0059409863315522,-2143.41650390625,298.9177551269531,0.5592845678329468,0.050000000745058,0.2285271286964416,291.1575622558594,291.1499938964844,274.8500061035156,271.4955749511719,285.9582824707031,293.30145263671875,291.1579284667969,1.0,0.1626039296388626,0.8006566166877747,0.8006566166877747,1.0,1.0,-0.7938257455825806,0.3160232901573181,0.4778024852275848,0.1724140346050262,0.0,0.0,0.113426886498928,25.402158737182617,25.0,1.9283695220947263,-4164.47802734375,62.6984977722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20391845703125,303.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0927640125155448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040418520569801,0.1040460690855979,-4.217012701701606e-06,0.0,9.414368105353788e-05,0.0,0.0,4.020946025848389,0.0,0.0,0.0,0.2703430950641632,4.0,0.0,1.0
746580,293.1503295898437,297.1499938964844,293.1499938964844,0.0480901300907135,-1360.9061279296875,304.1488342285156,0.7021597623825073,0.0956002548336982,0.0865989029407501,293.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5597586035728455,0.050000000745058,0.0481730289757251,293.2342224121094,297.1499938964844,293.1499938964844,0.0682848244905471,-1326.5521240234375,304.15594482421875,0.7548428773880005,0.1194942966103553,0.0843665599822998,293.17169189453125,297.1499938964844,293.1499938964844,0.1507462561130523,-3351.861572265625,304.1513366699219,0.9317663311958312,0.224594160914421,0.2132484465837478,293.29949951171875,297.1499938964844,293.1499938964844,0.005895891226828,-2129.87646484375,298.8711853027344,0.5597586035728455,0.050000000745058,0.2285121232271194,291.15966796875,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.2996520996094,291.1599426269531,1.0,0.1624375581741333,0.8008122444152832,0.8008122444152832,1.0,1.0,-0.7931297421455383,0.3151453733444214,0.4779843688011169,0.1737193912267685,0.0,0.0,0.1119878739118576,25.34218406677246,25.0,2.35379409790039,-4151.2353515625,62.51274490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,303.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.0925790145993232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034943461418151,0.1034985557198524,-4.216273282509064e-06,0.0,9.395593224326149e-05,0.0,0.0,3.9987032413482666,0.0,0.0,0.0,0.2702602446079254,4.0,0.0,1.0
746640,293.1503295898437,297.1499938964844,293.1499938964844,0.0480901300907135,-1360.9061279296875,304.1488342285156,0.7021597623825073,0.0956002548336982,0.0865989029407501,293.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5597586035728455,0.050000000745058,0.0481730289757251,293.2342224121094,297.1499938964844,293.1499938964844,0.0682848244905471,-1326.5521240234375,304.15594482421875,0.7548428773880005,0.1194942966103553,0.0843665599822998,293.17169189453125,297.1499938964844,293.1499938964844,0.1507462561130523,-3351.861572265625,304.1513366699219,0.9317663311958312,0.224594160914421,0.2132484465837478,293.29949951171875,297.1499938964844,293.1499938964844,0.005895891226828,-2129.87646484375,298.8711853027344,0.5597586035728455,0.050000000745058,0.2285121232271194,291.15966796875,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.2996520996094,291.1599426269531,1.0,0.1624375581741333,0.8008122444152832,0.8008122444152832,1.0,1.0,-0.7931297421455383,0.3151453733444214,0.4779843688011169,0.1737193912267685,0.0,0.0,0.1119878739118576,25.34218406677246,25.0,2.35379409790039,-4151.2353515625,62.51274490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,303.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.0925790145993232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034943461418151,0.1034985557198524,-4.216273282509064e-06,0.0,9.395593224326149e-05,0.0,0.0,3.9987032413482666,0.0,0.0,0.0,0.2702602446079254,4.0,0.0,1.0
746700,293.1488647460937,297.1499938964844,293.1499938964844,0.048324279487133,-1364.7703857421875,304.14862060546875,0.7031347751617432,0.0958877056837081,0.0868499651551246,293.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5599902868270874,0.050000000745058,0.0481714904308319,293.2318420410156,297.1499938964844,293.1499938964844,0.067797802388668,-1319.82763671875,304.15576171875,0.7538667917251587,0.1188984960317611,0.0839437842369079,293.17047119140625,297.1499938964844,293.1499938964844,0.1506992429494857,-3351.044189453125,304.15118408203125,0.9320719838142396,0.2245600819587707,0.2132082730531692,293.2985534667969,297.1499938964844,293.1499938964844,0.0058738747611641,-2123.2724609375,298.8480834960937,0.5599902868270874,0.050000000745058,0.2285048067569732,291.1603088378906,291.1499938964844,274.8500061035156,271.50213623046875,285.9774475097656,293.2987365722656,291.16046142578125,1.0,0.1623650938272476,0.8008900284767151,0.8008900284767151,1.0,1.0,-0.7928649187088013,0.3147493898868561,0.4781154990196228,0.1743720173835754,0.0,0.0,0.111231505870819,25.313779830932617,25.0,1.8621068000793457,-4144.38232421875,62.43458938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,303.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.0924815386533737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031920760869979,0.1031962931156158,-4.2158280848525465e-06,0.0,9.385700104758143e-05,0.0,0.0,3.9863944053649902,0.0,0.0,0.0,0.2702139914035797,4.0,0.0,1.0
746760,293.1474304199219,297.1499938964844,293.1499938964844,0.0485696382820606,-1368.82421875,304.1484375,0.7041279077529907,0.0961852818727493,0.087111197412014,293.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5602139234542847,0.050000000745058,0.0481700077652931,293.2295227050781,297.1499938964844,293.1499938964844,0.0673234015703201,-1313.291015625,304.15557861328125,0.7529089450836182,0.1183163076639175,0.0835311040282249,293.1692810058594,297.1499938964844,293.1499938964844,0.1506663411855697,-3350.482421875,304.1510314941406,0.9323844909667968,0.2245375365018844,0.2131798565387725,293.297607421875,297.1499938964844,293.1499938964844,0.0058521679602563,-2116.76513671875,298.8250732421875,0.5602139234542847,0.050000000745058,0.2284977734088897,291.1606750488281,291.1499938964844,274.8500061035156,271.5043334960937,285.9834899902344,293.2977905273437,291.1607666015625,1.0,0.1622989326715469,0.8009685277938843,0.8009685277938843,1.0,1.0,-0.792638897895813,0.3143769800662994,0.4782619178295135,0.1750162094831466,0.0,0.0,0.1104808375239372,25.286911010742188,25.0,1.2637033462524414,-4137.69091796875,62.36436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20098876953125,303.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923793762922287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028897613286972,0.102893978357315,-4.215364242554642e-06,0.0,9.375332592753692e-05,0.0,0.0,3.9740710258483887,0.0,0.0,0.0,0.2701673507690429,4.0,0.0,1.0
746820,293.14471435546875,297.1499938964844,293.1499938964844,0.049086969345808,-1377.3851318359375,304.1481018066406,0.7061452269554138,0.0968050509691238,0.0876578763127327,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.56063312292099,0.050000000745058,0.0481672324240207,293.2251892089844,297.1499938964844,293.1499938964844,0.0664063990116119,-1300.693603515625,304.1552429199219,0.7510318756103516,0.1171863973140716,0.082731582224369,293.1669616699219,297.1499938964844,293.1499938964844,0.1506360173225402,-3349.996337890625,304.1507263183594,0.933014750480652,0.2245219051837921,0.2131528258323669,293.2956848144531,297.1499938964844,293.1499938964844,0.0058096381835639,-2104.015625,298.779296875,0.56063312292099,0.050000000745058,0.2284846156835556,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.994873046875,293.2958679199219,291.1606750488281,1.0,0.1621838510036468,0.8011255264282227,0.8011255264282227,1.0,1.0,-0.7922840118408203,0.3137006461620331,0.4785833954811096,0.1762594580650329,0.0,0.0,0.1090358346700668,25.237882614135746,25.0,0.0674726068973541,-4125.06640625,62.24493789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,303.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.092160515487194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102303571999073,0.1023077815771102,-4.2144338294747286e-06,0.0,9.353120549349114e-05,0.0,0.0,3.950159788131714,0.0,0.0,0.0,0.2700763344764709,4.0,0.0,1.0
746880,293.14471435546875,297.1499938964844,293.1499938964844,0.049086969345808,-1377.3851318359375,304.1481018066406,0.7061452269554138,0.0968050509691238,0.0876578763127327,293.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.56063312292099,0.050000000745058,0.0481672324240207,293.2251892089844,297.1499938964844,293.1499938964844,0.0664063990116119,-1300.693603515625,304.1552429199219,0.7510318756103516,0.1171863973140716,0.082731582224369,293.1669616699219,297.1499938964844,293.1499938964844,0.1506360173225402,-3349.996337890625,304.1507263183594,0.933014750480652,0.2245219051837921,0.2131528258323669,293.2956848144531,297.1499938964844,293.1499938964844,0.0058096381835639,-2104.015625,298.779296875,0.56063312292099,0.050000000745058,0.2284846156835556,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.994873046875,293.2958679199219,291.1606750488281,1.0,0.1621838510036468,0.8011255264282227,0.8011255264282227,1.0,1.0,-0.7922840118408203,0.3137006461620331,0.4785833954811096,0.1762594580650329,0.0,0.0,0.1090358346700668,25.237882614135746,25.0,0.0674726068973541,-4125.06640625,62.24493789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,303.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.092160515487194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102303571999073,0.1023077815771102,-4.2144338294747286e-06,0.0,9.353120549349114e-05,0.0,0.0,3.950159788131714,0.0,0.0,0.0,0.2700763344764709,4.0,0.0,1.0
