time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1421813964844,297.1499938964844,293.1499938964844,0.0496325530111789,-1386.4312744140625,304.1478271484375,0.708179771900177,0.0974512994289398,0.0882304012775421,293.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5610111951828003,0.050000000745058,0.048164740204811,293.22119140625,297.1499938964844,293.1499938964844,0.0655236393213272,-1288.6126708984375,304.15496826171875,0.7491851449012756,0.1160938143730163,0.0819602385163307,293.1647644042969,297.1499938964844,293.1499938964844,0.1506456732749939,-3350.2275390625,304.1504821777344,0.9336358308792114,0.2245402485132217,0.2131596952676773,293.29376220703125,297.1499938964844,293.1499938964844,0.0057681887410581,-2091.58056640625,298.7339172363281,0.5610111951828003,0.050000000745058,0.2284727841615677,291.1601257324219,291.1499938964844,274.8500061035156,271.5131225585937,286.005126953125,293.2939453125,291.1599426269531,1.0,0.1620893627405166,0.801282525062561,0.801282525062561,1.0,1.0,-0.7920366525650024,0.3131165504455566,0.4789200723171234,0.1774125844240188,0.0,0.0,0.1077245697379112,25.19500541687012,25.0,-0.9283153414726256,-4113.7890625,62.14997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,303.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98046875,18000.0,0.0,0.0,0.0919244214892387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017661616206169,0.1017703711986541,-4.213552529108711e-06,0.0,9.329160093329848e-05,0.0,0.0,3.928226947784424,0.0,0.0,0.0,0.2699923813343048,4.0,0.0,1.0
747000,293.1421813964844,297.1499938964844,293.1499938964844,0.0496325530111789,-1386.4312744140625,304.1478271484375,0.708179771900177,0.0974512994289398,0.0882304012775421,293.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5610111951828003,0.050000000745058,0.048164740204811,293.22119140625,297.1499938964844,293.1499938964844,0.0655236393213272,-1288.6126708984375,304.15496826171875,0.7491851449012756,0.1160938143730163,0.0819602385163307,293.1647644042969,297.1499938964844,293.1499938964844,0.1506456732749939,-3350.2275390625,304.1504821777344,0.9336358308792114,0.2245402485132217,0.2131596952676773,293.29376220703125,297.1499938964844,293.1499938964844,0.0057681887410581,-2091.58056640625,298.7339172363281,0.5610111951828003,0.050000000745058,0.2284727841615677,291.1601257324219,291.1499938964844,274.8500061035156,271.5131225585937,286.005126953125,293.2939453125,291.1599426269531,1.0,0.1620893627405166,0.801282525062561,0.801282525062561,1.0,1.0,-0.7920366525650024,0.3131165504455566,0.4789200723171234,0.1774125844240188,0.0,0.0,0.1077245697379112,25.19500541687012,25.0,-0.9283153414726256,-4113.7890625,62.14997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,303.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98046875,18000.0,0.0,0.0,0.0919244214892387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017661616206169,0.1017703711986541,-4.213552529108711e-06,0.0,9.329160093329848e-05,0.0,0.0,3.928226947784424,0.0,0.0,0.0,0.2699923813343048,4.0,0.0,1.0
747060,293.139892578125,297.1499938964844,293.1499938964844,0.050199519842863,-1395.849853515625,304.1476135253906,0.7101906538009644,0.098117671906948,0.0888228639960289,293.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613446831703186,0.050000000745058,0.0481625497341156,293.2175598144531,297.1499938964844,293.1499938964844,0.0646669045090675,-1276.9298095703125,304.1547546386719,0.747348427772522,0.1150302290916442,0.0812109187245369,293.1626892089844,297.1499938964844,293.1499938964844,0.1506886780261993,-3351.05322265625,304.1502380371094,0.9342344403266908,0.2245879918336868,0.2131958752870559,293.2918701171875,297.1499938964844,293.1499938964844,0.0057276436127722,-2079.395751953125,298.68896484375,0.5613446831703186,0.050000000745058,0.2284623980522155,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.0140380859375,293.2920227050781,291.15875244140625,1.0,0.1620131582021713,0.8014361262321472,0.8014361262321472,1.0,1.0,-0.7918767929077148,0.3126268684864044,0.4792499244213104,0.1784443855285644,0.0,0.0,0.106603667140007,25.158042907714844,25.0,-1.6150141954421997,-4104.17236328125,62.07615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,303.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.091677226126194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013019680976867,0.1013061851263046,-4.2127676351810805e-06,0.0,9.304072591476142e-05,0.0,0.0,3.9092729091644287,0.0,0.0,0.0,0.2699194848537445,4.0,0.0,1.0
747120,293.139892578125,297.1499938964844,293.1499938964844,0.050199519842863,-1395.849853515625,304.1476135253906,0.7101906538009644,0.098117671906948,0.0888228639960289,293.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613446831703186,0.050000000745058,0.0481625497341156,293.2175598144531,297.1499938964844,293.1499938964844,0.0646669045090675,-1276.9298095703125,304.1547546386719,0.747348427772522,0.1150302290916442,0.0812109187245369,293.1626892089844,297.1499938964844,293.1499938964844,0.1506886780261993,-3351.05322265625,304.1502380371094,0.9342344403266908,0.2245879918336868,0.2131958752870559,293.2918701171875,297.1499938964844,293.1499938964844,0.0057276436127722,-2079.395751953125,298.68896484375,0.5613446831703186,0.050000000745058,0.2284623980522155,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.0140380859375,293.2920227050781,291.15875244140625,1.0,0.1620131582021713,0.8014361262321472,0.8014361262321472,1.0,1.0,-0.7918767929077148,0.3126268684864044,0.4792499244213104,0.1784443855285644,0.0,0.0,0.106603667140007,25.158042907714844,25.0,-1.6150141954421997,-4104.17236328125,62.07615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,303.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.091677226126194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013019680976867,0.1013061851263046,-4.2127676351810805e-06,0.0,9.304072591476142e-05,0.0,0.0,3.9092729091644287,0.0,0.0,0.0,0.2699194848537445,4.0,0.0,1.0
747180,293.1378173828125,297.1499938964844,293.1499938964844,0.0507801584899425,-1405.51318359375,304.1474304199219,0.7121380567550659,0.0987967178225517,0.089428536593914,293.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.561633288860321,0.050000000745058,0.0481606572866439,293.2142639160156,297.1499938964844,293.1499938964844,0.0638273507356643,-1265.52001953125,304.1545715332031,0.7455034852027893,0.1139863654971122,0.0804770439863205,293.1607666015625,297.1499938964844,293.1499938964844,0.1507571637630462,-3352.330322265625,304.1500549316406,0.9348005056381226,0.2246591597795486,0.2132555693387985,293.2900085449219,297.1499938964844,293.1499938964844,0.0056879059411585,-2067.419189453125,298.64434814453125,0.561633288860321,0.050000000745058,0.2284534275531768,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0213928222656,293.2901611328125,291.15728759765625,1.0,0.161951869726181,0.8015897274017334,0.8015897274017334,1.0,1.0,-0.7917816638946533,0.3122308552265167,0.479550838470459,0.1793287992477417,0.0,0.0,0.1056901067495346,25.12630844116211,25.0,-2.050851821899414,-4096.23681640625,62.019081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,303.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.091428704559803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009190827608108,0.1009232923388481,-4.212100975564681e-06,0.0,9.278851212002336e-05,0.0,0.0,3.893629312515259,0.0,0.0,0.0,0.2698590457439422,4.0,0.0,1.0
747240,293.1378173828125,297.1499938964844,293.1499938964844,0.0507801584899425,-1405.51318359375,304.1474304199219,0.7121380567550659,0.0987967178225517,0.089428536593914,293.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.561633288860321,0.050000000745058,0.0481606572866439,293.2142639160156,297.1499938964844,293.1499938964844,0.0638273507356643,-1265.52001953125,304.1545715332031,0.7455034852027893,0.1139863654971122,0.0804770439863205,293.1607666015625,297.1499938964844,293.1499938964844,0.1507571637630462,-3352.330322265625,304.1500549316406,0.9348005056381226,0.2246591597795486,0.2132555693387985,293.2900085449219,297.1499938964844,293.1499938964844,0.0056879059411585,-2067.419189453125,298.64434814453125,0.561633288860321,0.050000000745058,0.2284534275531768,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0213928222656,293.2901611328125,291.15728759765625,1.0,0.161951869726181,0.8015897274017334,0.8015897274017334,1.0,1.0,-0.7917816638946533,0.3122308552265167,0.479550838470459,0.1793287992477417,0.0,0.0,0.1056901067495346,25.12630844116211,25.0,-2.050851821899414,-4096.23681640625,62.019081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,303.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.091428704559803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009190827608108,0.1009232923388481,-4.212100975564681e-06,0.0,9.278851212002336e-05,0.0,0.0,3.893629312515259,0.0,0.0,0.0,0.2698590457439422,4.0,0.0,1.0
747300,293.1368408203125,297.1499938964844,293.1499938964844,0.051073845475912,-1410.40771484375,304.1473693847656,0.7130849957466125,0.0991391837596893,0.0897346958518028,293.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5617600679397583,0.050000000745058,0.0481598302721977,293.2127685546875,297.1499938964844,293.1499938964844,0.0634122341871261,-1259.892578125,304.15447998046875,0.7445734739303589,0.1134700700640678,0.0801145285367965,293.15985107421875,297.1499938964844,293.1499938964844,0.1507996618747711,-3353.11474609375,304.14996337890625,0.935068428516388,0.2247025072574615,0.2132932990789413,293.2890930175781,297.1499938964844,293.1499938964844,0.0056682922877371,-2061.492919921875,298.6222229003906,0.5617600679397583,0.050000000745058,0.2284494936466217,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0244445800781,293.28924560546875,291.156494140625,1.0,0.1619263142347335,0.8016664981842041,0.8016664981842041,1.0,1.0,-0.7917536497116089,0.3120677173137665,0.4796859323978424,0.1797103881835937,0.0,0.0,0.1053194105625152,25.11237144470215,25.0,-2.188119649887085,-4092.923828125,61.99607467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,303.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0913072600960731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007613986730575,0.1007656082510948,-4.21181812271243e-06,0.0,9.26652573980391e-05,0.0,0.0,3.887181282043457,0.0,0.0,0.0,0.2698339819908142,4.0,0.0,1.0
747360,293.1359558105469,297.1499938964844,293.1499938964844,0.0513687431812286,-1415.32666015625,304.1473083496094,0.7140129208564758,0.0994827076792717,0.0900421291589737,293.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.56187504529953,0.050000000745058,0.0481590777635574,293.2113342285156,297.1499938964844,293.1499938964844,0.0629993453621864,-1254.3043212890625,304.1544189453125,0.7436367273330688,0.1129567921161651,0.0797543376684188,293.1589660644531,297.1499938964844,293.1499938964844,0.150846779346466,-3353.97998046875,304.14990234375,0.9353252649307252,0.2247504740953445,0.2133356183767318,293.2882080078125,297.1499938964844,293.1499938964844,0.005648844409734,-2055.605224609375,298.60015869140625,0.56187504529953,0.050000000745058,0.2284459322690963,291.15594482421875,291.1499938964844,274.8500061035156,271.5262756347656,286.0270690917969,293.2883605957031,291.1556701660156,1.0,0.1619037687778473,0.8017420768737793,0.8017420768737793,1.0,1.0,-0.7917360067367554,0.3119271397590637,0.4798088669776916,0.1800496578216552,0.0,0.0,0.1050077006220817,25.099655151367188,25.0,-2.276848793029785,-4090.044677734375,61.97626876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,303.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0911898091435432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100627064704895,0.1006312742829322,-4.211571194900898e-06,0.0,9.254606266040356e-05,0.0,0.0,3.881684064865112,0.0,0.0,0.0,0.2698125541210174,4.0,0.0,1.0
747420,293.13433837890625,297.1499938964844,293.1499938964844,0.0519595853984355,-1425.1951904296875,304.147216796875,0.7158105373382568,0.1001701653003692,0.0906584784388542,293.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5620715618133545,0.050000000745058,0.0481577962636947,293.2087097167969,297.1499938964844,293.1499938964844,0.0621780157089233,-1243.2144775390625,304.1543273925781,0.7417402267456055,0.1119367107748985,0.0790392979979515,293.1573181152344,297.1499938964844,293.1499938964844,0.1509524136781692,-3355.908935546875,304.1497497558594,0.9358047842979432,0.2248579859733581,0.2134321182966232,293.2864990234375,297.1499938964844,293.1499938964844,0.0056103751994669,-2043.921875,298.55633544921875,0.5620715618133545,0.050000000745058,0.2284398525953292,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0311279296875,293.2866516113281,291.15399169921875,1.0,0.1618664711713791,0.8018932342529297,0.8018932342529297,1.0,1.0,-0.7917246222496033,0.3117106556892395,0.4800139665603637,0.1806003451347351,0.0,0.0,0.1045552119612693,25.077537536621094,25.0,-2.347425937652588,-4085.51171875,61.9447135925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0909726470708847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004261747002601,0.1004303842782974,-4.211183750157943e-06,0.0,9.232567390426992e-05,0.0,0.0,3.873447895050049,0.0,0.0,0.0,0.2697801291942596,4.0,0.0,1.0
747480,293.13433837890625,297.1499938964844,293.1499938964844,0.0519595853984355,-1425.1951904296875,304.147216796875,0.7158105373382568,0.1001701653003692,0.0906584784388542,293.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5620715618133545,0.050000000745058,0.0481577962636947,293.2087097167969,297.1499938964844,293.1499938964844,0.0621780157089233,-1243.2144775390625,304.1543273925781,0.7417402267456055,0.1119367107748985,0.0790392979979515,293.1573181152344,297.1499938964844,293.1499938964844,0.1509524136781692,-3355.908935546875,304.1497497558594,0.9358047842979432,0.2248579859733581,0.2134321182966232,293.2864990234375,297.1499938964844,293.1499938964844,0.0056103751994669,-2043.921875,298.55633544921875,0.5620715618133545,0.050000000745058,0.2284398525953292,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0311279296875,293.2866516113281,291.15399169921875,1.0,0.1618664711713791,0.8018932342529297,0.8018932342529297,1.0,1.0,-0.7917246222496033,0.3117106556892395,0.4800139665603637,0.1806003451347351,0.0,0.0,0.1045552119612693,25.077537536621094,25.0,-2.347425937652588,-4085.51171875,61.9447135925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0909726470708847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004261747002601,0.1004303842782974,-4.211183750157943e-06,0.0,9.232567390426992e-05,0.0,0.0,3.873447895050049,0.0,0.0,0.0,0.2697801291942596,4.0,0.0,1.0
747540,293.1329040527344,297.1499938964844,293.1499938964844,0.0525483042001724,-1435.04638671875,304.14715576171875,0.7175300121307373,0.1008546501398086,0.0912734121084213,293.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5622256994247437,0.050000000745058,0.0481567941606044,293.2063903808594,297.1499938964844,293.1499938964844,0.0613588765263557,-1232.1895751953125,304.1542358398437,0.73980712890625,0.1109211221337318,0.0783284455537796,293.15582275390625,297.1499938964844,293.1499938964844,0.1510699242353439,-3358.04345703125,304.1496276855469,0.936237633228302,0.224977970123291,0.2135414481163025,293.2848815917969,297.1499938964844,293.1499938964844,0.0055723963305354,-2032.3350830078125,298.5128173828125,0.5622256994247437,0.050000000745058,0.2284350991249084,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.0335388183594,293.2850036621094,291.15234375,1.0,0.1618377417325973,0.8020443916320801,0.8020443916320801,1.0,1.0,-0.7917338609695435,0.3115726709365845,0.480161190032959,0.1809851676225662,0.0,0.0,0.1043194234371185,25.05941390991211,25.0,-2.32418155670166,-4082.489501953125,61.92163848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,303.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.0907863974571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003110185265541,0.1003152281045913,-4.210931365378201e-06,0.0,9.213665180141106e-05,0.0,0.0,3.8687005043029785,0.0,0.0,0.0,0.2697609961032867,4.0,0.0,1.0
747600,293.1329040527344,297.1499938964844,293.1499938964844,0.0525483042001724,-1435.04638671875,304.14715576171875,0.7175300121307373,0.1008546501398086,0.0912734121084213,293.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5622256994247437,0.050000000745058,0.0481567941606044,293.2063903808594,297.1499938964844,293.1499938964844,0.0613588765263557,-1232.1895751953125,304.1542358398437,0.73980712890625,0.1109211221337318,0.0783284455537796,293.15582275390625,297.1499938964844,293.1499938964844,0.1510699242353439,-3358.04345703125,304.1496276855469,0.936237633228302,0.224977970123291,0.2135414481163025,293.2848815917969,297.1499938964844,293.1499938964844,0.0055723963305354,-2032.3350830078125,298.5128173828125,0.5622256994247437,0.050000000745058,0.2284350991249084,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.0335388183594,293.2850036621094,291.15234375,1.0,0.1618377417325973,0.8020443916320801,0.8020443916320801,1.0,1.0,-0.7917338609695435,0.3115726709365845,0.480161190032959,0.1809851676225662,0.0,0.0,0.1043194234371185,25.05941390991211,25.0,-2.32418155670166,-4082.489501953125,61.92163848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,303.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.0907863974571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003110185265541,0.1003152281045913,-4.210931365378201e-06,0.0,9.213665180141106e-05,0.0,0.0,3.8687005043029785,0.0,0.0,0.0,0.2697609961032867,4.0,0.0,1.0
747660,293.1317138671875,297.1499938964844,293.1499938964844,0.0531312860548496,-1444.8193359375,304.14715576171875,0.7191721200942993,0.1015328019857406,0.091883584856987,293.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5623408555984497,0.050000000745058,0.0481560453772544,293.204345703125,297.1499938964844,293.1499938964844,0.0605384446680545,-1221.18212890625,304.1542053222656,0.7378334999084473,0.1099068820476532,0.0776191875338554,293.1544494628906,297.1499938964844,293.1499938964844,0.1511961370706558,-3360.32666015625,304.1495361328125,0.936625063419342,0.2251080125570297,0.2136611193418502,293.2833557128906,297.1499938964844,293.1499938964844,0.0055348416790366,-2020.8216552734373,298.4696044921875,0.5623408555984497,0.050000000745058,0.2284315526485443,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.0345764160156,293.2834777832031,291.1507568359375,1.0,0.1618159860372543,0.8021910786628723,0.8021910786628723,1.0,1.0,-0.7917534708976746,0.3115012645721435,0.4802521765232086,0.1812194138765335,0.0,0.0,0.104290060698986,25.0449275970459,25.0,-2.19362735748291,-4080.874755859375,61.9050178527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,303.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906400084495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002784520387649,0.1002826616168022,-4.210811766824918e-06,0.0,9.198809129884468e-05,0.0,0.0,3.867313861846924,0.0,0.0,0.0,0.2697546482086181,4.0,0.0,1.0
747720,293.1317138671875,297.1499938964844,293.1499938964844,0.0531312860548496,-1444.8193359375,304.14715576171875,0.7191721200942993,0.1015328019857406,0.091883584856987,293.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5623408555984497,0.050000000745058,0.0481560453772544,293.204345703125,297.1499938964844,293.1499938964844,0.0605384446680545,-1221.18212890625,304.1542053222656,0.7378334999084473,0.1099068820476532,0.0776191875338554,293.1544494628906,297.1499938964844,293.1499938964844,0.1511961370706558,-3360.32666015625,304.1495361328125,0.936625063419342,0.2251080125570297,0.2136611193418502,293.2833557128906,297.1499938964844,293.1499938964844,0.0055348416790366,-2020.8216552734373,298.4696044921875,0.5623408555984497,0.050000000745058,0.2284315526485443,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.0345764160156,293.2834777832031,291.1507568359375,1.0,0.1618159860372543,0.8021910786628723,0.8021910786628723,1.0,1.0,-0.7917534708976746,0.3115012645721435,0.4802521765232086,0.1812194138765335,0.0,0.0,0.104290060698986,25.0449275970459,25.0,-2.19362735748291,-4080.874755859375,61.9050178527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,303.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906400084495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002784520387649,0.1002826616168022,-4.210811766824918e-06,0.0,9.198809129884468e-05,0.0,0.0,3.867313861846924,0.0,0.0,0.0,0.2697546482086181,4.0,0.0,1.0
747780,293.13067626953125,297.1499938964844,293.1499938964844,0.0537058338522911,-1454.468017578125,304.1471252441406,0.7207416892051697,0.1022025570273399,0.0924867615103721,293.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5624222755432129,0.050000000745058,0.0481555201113224,293.2025756835937,297.1499938964844,293.1499938964844,0.0597145892679691,-1210.1632080078125,304.1541748046875,0.7358203530311584,0.1088927090167999,0.0769102796912193,293.1532287597656,297.1499938964844,293.1499938964844,0.1513281613588333,-3362.70556640625,304.14947509765625,0.9369724988937378,0.2252464592456817,0.2137893289327621,293.28192138671875,297.1499938964844,293.1499938964844,0.0054976446554064,-2009.35546875,298.4266967773437,0.5624222755432129,0.050000000745058,0.2284290492534637,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.034423828125,293.28204345703125,291.1493835449219,1.0,0.1617998033761978,0.8023377656936646,0.8023377656936646,1.0,1.0,-0.7917767763137817,0.3114832937717438,0.4802935123443603,0.1813277453184127,0.0,0.0,0.1044431403279304,25.03360939025879,25.0,-1.9461867809295648,-4080.501708984375,61.89324569702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,303.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905407890677452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003204435110092,0.1003246530890464,-4.210816314298427e-06,0.0,9.188739204546437e-05,0.0,0.0,3.86896538734436,0.0,0.0,0.0,0.2697599232196808,4.0,0.0,1.0
747840,293.13067626953125,297.1499938964844,293.1499938964844,0.0537058338522911,-1454.468017578125,304.1471252441406,0.7207416892051697,0.1022025570273399,0.0924867615103721,293.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5624222755432129,0.050000000745058,0.0481555201113224,293.2025756835937,297.1499938964844,293.1499938964844,0.0597145892679691,-1210.1632080078125,304.1541748046875,0.7358203530311584,0.1088927090167999,0.0769102796912193,293.1532287597656,297.1499938964844,293.1499938964844,0.1513281613588333,-3362.70556640625,304.14947509765625,0.9369724988937378,0.2252464592456817,0.2137893289327621,293.28192138671875,297.1499938964844,293.1499938964844,0.0054976446554064,-2009.35546875,298.4266967773437,0.5624222755432129,0.050000000745058,0.2284290492534637,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.034423828125,293.28204345703125,291.1493835449219,1.0,0.1617998033761978,0.8023377656936646,0.8023377656936646,1.0,1.0,-0.7917767763137817,0.3114832937717438,0.4802935123443603,0.1813277453184127,0.0,0.0,0.1044431403279304,25.03360939025879,25.0,-1.9461867809295648,-4080.501708984375,61.89324569702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,303.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905407890677452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003204435110092,0.1003246530890464,-4.210816314298427e-06,0.0,9.188739204546437e-05,0.0,0.0,3.86896538734436,0.0,0.0,0.0,0.2697599232196808,4.0,0.0,1.0
747900,293.1302490234375,297.1499938964844,293.1499938964844,0.0539894588291645,-1459.2373046875,304.14715576171875,0.7215017676353455,0.1025339663028717,0.0927853658795356,293.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5624524354934692,0.050000000745058,0.0481553226709365,293.2017517089844,297.1499938964844,293.1499938964844,0.0593010447919368,-1204.6451416015625,304.1541748046875,0.7348002791404724,0.1083855107426643,0.07655581086874,293.15264892578125,297.1499938964844,293.1499938964844,0.1513956487178802,-3363.918212890625,304.1494445800781,0.9371338486671448,0.2253184467554092,0.2138562351465225,293.28125,297.1499938964844,293.1499938964844,0.0054791648872196,-2003.6341552734373,298.4053649902344,0.5624524354934692,0.050000000745058,0.2284281253814697,291.14898681640625,291.1499938964844,274.8500061035156,271.5460205078125,286.03399658203125,293.2813720703125,291.1487731933594,1.0,0.1617933958768844,0.8024110794067383,0.8024110794067383,1.0,1.0,-0.7917886972427368,0.3114900588989258,0.4802986681461334,0.1813437491655349,0.0,0.0,0.1045770794153213,25.02896499633789,25.0,-1.7867494821548462,-4080.709716796875,61.88876724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,303.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0905101746320724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003653481602668,0.1003695577383041,-4.210859970044112e-06,0.0,9.18563164304942e-05,0.0,0.0,3.8707666397094727,0.0,0.0,0.0,0.2697663307189941,4.0,0.0,1.0
747960,293.1298522949219,297.1499938964844,293.1499938964844,0.0542705953121185,-1463.96875,304.14715576171875,0.7222472429275513,0.1028631776571273,0.0930819883942604,293.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5624768137931824,0.050000000745058,0.048155166208744,293.2010192871094,297.1499938964844,293.1499938964844,0.0588864237070083,-1199.121337890625,304.1541748046875,0.7337725162506104,0.1078784838318824,0.0762013792991638,293.152099609375,297.1499938964844,293.1499938964844,0.1514637917280197,-3365.140625,304.1494140625,0.9372886419296264,0.2253921329975128,0.213924765586853,293.2806091308594,297.1499938964844,293.1499938964844,0.0054607526399195,-1997.916748046875,298.3841247558594,0.5624768137931824,0.050000000745058,0.22842738032341,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0334167480469,293.2807006835937,291.1482238769531,1.0,0.1617878824472427,0.8024826645851135,0.8024826645851135,1.0,1.0,-0.7918004989624023,0.3115048706531524,0.4802956283092499,0.1813395172357559,0.0,0.0,0.1047412306070327,25.024879455566406,25.0,-1.6066642999649048,-4081.13134765625,61.8850212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,303.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0904919728636741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004231497645378,0.100427359342575,-4.210926363157341e-06,0.0,9.18378500500694e-05,0.0,0.0,3.8730950355529785,0.0,0.0,0.0,0.2697747945785522,4.0,0.0,1.0
748020,293.129150390625,297.1499938964844,293.1499938964844,0.0548253878951072,-1473.3177490234375,304.1471862792969,0.723699688911438,0.1035150289535522,0.0936693996191024,293.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5625116229057312,0.050000000745058,0.0481549426913261,293.1996459960937,297.1499938964844,293.1499938964844,0.0580546669661998,-1188.06640625,304.1541748046875,0.7316980957984924,0.1068659424781799,0.0754933655261993,293.1510925292969,297.1499938964844,293.1499938964844,0.1516016572713852,-3367.607177734375,304.1493835449219,0.9375837445259094,0.2255443185567855,0.214066594839096,293.2793884277344,297.1499938964844,293.1499938964844,0.0054241055622696,-1986.4849853515625,298.3418273925781,0.5625116229057312,0.050000000745058,0.228426307439804,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.03179931640625,293.27947998046875,291.1473693847656,1.0,0.1617791652679443,0.8026257753372192,0.8026257753372192,1.0,1.0,-0.7918244004249573,0.311553955078125,0.4802704453468323,0.1812837719917297,0.0,0.0,0.1051395684480667,25.018091201782227,25.0,-1.2120665311813354,-4082.499267578125,61.87944793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,303.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0904923155903816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005695387721061,0.1005737483501434,-4.2111173570447136e-06,0.0,9.183819202007726e-05,0.0,0.0,3.8790123462677,0.0,0.0,0.0,0.2697966396808624,4.0,0.0,1.0
748080,293.129150390625,297.1499938964844,293.1499938964844,0.0548253878951072,-1473.3177490234375,304.1471862792969,0.723699688911438,0.1035150289535522,0.0936693996191024,293.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5625116229057312,0.050000000745058,0.0481549426913261,293.1996459960937,297.1499938964844,293.1499938964844,0.0580546669661998,-1188.06640625,304.1541748046875,0.7316980957984924,0.1068659424781799,0.0754933655261993,293.1510925292969,297.1499938964844,293.1499938964844,0.1516016572713852,-3367.607177734375,304.1493835449219,0.9375837445259094,0.2255443185567855,0.214066594839096,293.2793884277344,297.1499938964844,293.1499938964844,0.0054241055622696,-1986.4849853515625,298.3418273925781,0.5625116229057312,0.050000000745058,0.228426307439804,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.03179931640625,293.27947998046875,291.1473693847656,1.0,0.1617791652679443,0.8026257753372192,0.8026257753372192,1.0,1.0,-0.7918244004249573,0.311553955078125,0.4802704453468323,0.1812837719917297,0.0,0.0,0.1051395684480667,25.018091201782227,25.0,-1.2120665311813354,-4082.499267578125,61.87944793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170654296875,303.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0904923155903816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005695387721061,0.1005737483501434,-4.2111173570447136e-06,0.0,9.183819202007726e-05,0.0,0.0,3.8790123462677,0.0,0.0,0.0,0.2697966396808624,4.0,0.0,1.0
748140,293.12860107421875,297.1499938964844,293.1499938964844,0.0553703270852565,-1482.5164794921875,304.147216796875,0.7251070737838745,0.1041583195328712,0.0942491367459297,293.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5625318288803101,0.050000000745058,0.0481548123061656,293.1983947753906,297.1499938964844,293.1499938964844,0.0572221986949443,-1177.037353515625,304.1541748046875,0.729607105255127,0.1058596223592758,0.0747887045145034,293.1501770019531,297.1499938964844,293.1499938964844,0.1517413407564163,-3370.09912109375,304.1493530273437,0.9378652572631836,0.2257027179002761,0.2142144590616226,293.2782592773437,297.1499938964844,293.1499938964844,0.0053876978345215,-1975.0601806640625,298.2998046875,0.5625318288803101,0.050000000745058,0.2284256964921951,291.1468811035156,291.1499938964844,274.8500061035156,271.5569763183594,286.0297241210937,293.2783508300781,291.14678955078125,1.0,0.1617730259895324,0.8027689456939697,0.8027689456939697,1.0,1.0,-0.7918510437011719,0.3116261065006256,0.4802249073982239,0.1811751723289489,0.0,0.0,0.10560192912817,25.01270866394043,25.0,-0.8254687786102295,-4084.4140625,61.87618255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159912109375,303.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0905390828847885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007450595498085,0.1007492691278457,-4.2113661038456485e-06,0.0,9.18856603675522e-05,0.0,0.0,3.886127233505249,0.0,0.0,0.0,0.2698232233524322,4.0,0.0,1.0
748200,293.12860107421875,297.1499938964844,293.1499938964844,0.0553703270852565,-1482.5164794921875,304.147216796875,0.7251070737838745,0.1041583195328712,0.0942491367459297,293.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5625318288803101,0.050000000745058,0.0481548123061656,293.1983947753906,297.1499938964844,293.1499938964844,0.0572221986949443,-1177.037353515625,304.1541748046875,0.729607105255127,0.1058596223592758,0.0747887045145034,293.1501770019531,297.1499938964844,293.1499938964844,0.1517413407564163,-3370.09912109375,304.1493530273437,0.9378652572631836,0.2257027179002761,0.2142144590616226,293.2782592773437,297.1499938964844,293.1499938964844,0.0053876978345215,-1975.0601806640625,298.2998046875,0.5625318288803101,0.050000000745058,0.2284256964921951,291.1468811035156,291.1499938964844,274.8500061035156,271.5569763183594,286.0297241210937,293.2783508300781,291.14678955078125,1.0,0.1617730259895324,0.8027689456939697,0.8027689456939697,1.0,1.0,-0.7918510437011719,0.3116261065006256,0.4802249073982239,0.1811751723289489,0.0,0.0,0.10560192912817,25.01270866394043,25.0,-0.8254687786102295,-4084.4140625,61.87618255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159912109375,303.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0905390828847885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007450595498085,0.1007492691278457,-4.2113661038456485e-06,0.0,9.18856603675522e-05,0.0,0.0,3.886127233505249,0.0,0.0,0.0,0.2698232233524322,4.0,0.0,1.0
748260,293.1281433105469,297.1499938964844,293.1499938964844,0.0559052415192127,-1491.56201171875,304.1472473144531,0.7264753580093384,0.1047925278544426,0.0948208346962928,293.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.562542200088501,0.050000000745058,0.0481547452509403,293.1972351074219,297.1499938964844,293.1499938964844,0.0563962161540985,-1166.1298828125,304.1541442871094,0.7275192737579346,0.1048689633607864,0.0740933045744896,293.1493530273437,297.1499938964844,293.1499938964844,0.1518831998109817,-3372.62353515625,304.1493530273437,0.9381409287452698,0.2258673310279846,0.2143683135509491,293.2772216796875,297.1499938964844,293.1499938964844,0.005351535975933,-1963.64794921875,298.2580871582031,0.562542200088501,0.050000000745058,0.22842538356781,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,286.0272521972656,293.2772827148437,291.1464233398437,1.0,0.1617691814899444,0.8029094338417053,0.8029094338417053,1.0,1.0,-0.7918867468833923,0.3117203712463379,0.4801663756370544,0.1810234934091568,0.0,0.0,0.1061003282666206,25.00817108154297,25.0,-0.5026036500930786,-4086.755859375,61.87541580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,303.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.090628482401371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009379476308822,0.1009421572089195,-4.211652594676707e-06,0.0,9.197639155900106e-05,0.0,0.0,3.8939595222473145,0.0,0.0,0.0,0.269852727651596,4.0,0.0,1.0
748320,293.1281433105469,297.1499938964844,293.1499938964844,0.0559052415192127,-1491.56201171875,304.1472473144531,0.7264753580093384,0.1047925278544426,0.0948208346962928,293.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.562542200088501,0.050000000745058,0.0481547452509403,293.1972351074219,297.1499938964844,293.1499938964844,0.0563962161540985,-1166.1298828125,304.1541442871094,0.7275192737579346,0.1048689633607864,0.0740933045744896,293.1493530273437,297.1499938964844,293.1499938964844,0.1518831998109817,-3372.62353515625,304.1493530273437,0.9381409287452698,0.2258673310279846,0.2143683135509491,293.2772216796875,297.1499938964844,293.1499938964844,0.005351535975933,-1963.64794921875,298.2580871582031,0.562542200088501,0.050000000745058,0.22842538356781,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,286.0272521972656,293.2772827148437,291.1464233398437,1.0,0.1617691814899444,0.8029094338417053,0.8029094338417053,1.0,1.0,-0.7918867468833923,0.3117203712463379,0.4801663756370544,0.1810234934091568,0.0,0.0,0.1061003282666206,25.00817108154297,25.0,-0.5026036500930786,-4086.755859375,61.87541580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,303.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.090628482401371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009379476308822,0.1009421572089195,-4.211652594676707e-06,0.0,9.197639155900106e-05,0.0,0.0,3.8939595222473145,0.0,0.0,0.0,0.269852727651596,4.0,0.0,1.0
748380,293.1277770996094,297.1499938964844,293.1499938964844,0.0564306154847145,-1500.4627685546875,304.14727783203125,0.7278112769126892,0.1054176166653633,0.0953845009207725,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625476837158203,0.050000000745058,0.0481547117233276,293.19610595703125,297.1499938964844,293.1499938964844,0.0555847510695457,-1155.449462890625,304.15411376953125,0.7254552841186523,0.1039035394787788,0.0734134465456008,293.1485900878906,297.1499938964844,293.1499938964844,0.1520273387432098,-3375.1845703125,304.1493225097656,0.9384168982505798,0.2260370701551437,0.2145272344350814,293.2762451171875,297.1499938964844,293.1499938964844,0.0053155934438109,-1952.246826171875,298.2165832519531,0.5625476837158203,0.050000000745058,0.2284252196550369,291.1462707519531,291.1499938964844,274.8500061035156,271.5657653808594,286.02447509765625,293.2763061523437,291.146240234375,1.0,0.1617673337459564,0.8030499219894409,0.8030499219894409,1.0,1.0,-0.7919377684593201,0.3118359446525574,0.4801017940044403,0.1808391362428665,0.0,0.0,0.1066127195954322,25.00391960144043,25.0,-0.2617261707782745,-4089.425537109375,61.877323150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,303.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0907501280307769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101138487458229,0.1011426970362663,-4.211958184896503e-06,0.0,9.209984273184092e-05,0.0,0.0,3.902111291885376,0.0,0.0,0.0,0.2698835432529449,4.0,0.0,1.0
748440,293.1277770996094,297.1499938964844,293.1499938964844,0.0564306154847145,-1500.4627685546875,304.14727783203125,0.7278112769126892,0.1054176166653633,0.0953845009207725,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625476837158203,0.050000000745058,0.0481547117233276,293.19610595703125,297.1499938964844,293.1499938964844,0.0555847510695457,-1155.449462890625,304.15411376953125,0.7254552841186523,0.1039035394787788,0.0734134465456008,293.1485900878906,297.1499938964844,293.1499938964844,0.1520273387432098,-3375.1845703125,304.1493225097656,0.9384168982505798,0.2260370701551437,0.2145272344350814,293.2762451171875,297.1499938964844,293.1499938964844,0.0053155934438109,-1952.246826171875,298.2165832519531,0.5625476837158203,0.050000000745058,0.2284252196550369,291.1462707519531,291.1499938964844,274.8500061035156,271.5657653808594,286.02447509765625,293.2763061523437,291.146240234375,1.0,0.1617673337459564,0.8030499219894409,0.8030499219894409,1.0,1.0,-0.7919377684593201,0.3118359446525574,0.4801017940044403,0.1808391362428665,0.0,0.0,0.1066127195954322,25.00391960144043,25.0,-0.2617261707782745,-4089.425537109375,61.877323150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,303.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0907501280307769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101138487458229,0.1011426970362663,-4.211958184896503e-06,0.0,9.209984273184092e-05,0.0,0.0,3.902111291885376,0.0,0.0,0.0,0.2698835432529449,4.0,0.0,1.0
748500,293.1276550292969,297.1499938964844,293.1499938964844,0.0566897168755531,-1504.858642578125,304.1473083496094,0.7284693717956543,0.1057268306612968,0.0956632047891616,293.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625506639480591,0.050000000745058,0.0481546930968761,293.19549560546875,297.1499938964844,293.1499938964844,0.0551898032426834,-1150.26416015625,304.1540832519531,0.7244468927383423,0.1034382879734039,0.0730837360024452,293.14825439453125,297.1499938964844,293.1499938964844,0.1521004289388656,-3376.48193359375,304.1493225097656,0.9385582208633424,0.2261238843202591,0.2146085351705551,293.2757873535156,297.1499938964844,293.1499938964844,0.005297711584717,-1946.55419921875,298.1958923339844,0.5625506639480591,0.050000000745058,0.2284251302480697,291.1462097167969,291.1499938964844,274.8500061035156,271.56793212890625,286.0229797363281,293.2758483886719,291.1462097167969,1.0,0.1617672741413116,0.8031201958656311,0.8031201958656311,1.0,1.0,-0.7919739484786987,0.3119027614593506,0.4800711870193481,0.1807385683059692,0.0,0.0,0.1068706586956977,25.00166320800781,25.0,-0.1740684062242508,-4090.88232421875,61.87969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,303.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.0908211395144462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012400239706039,0.1012442335486412,-4.212114617985208e-06,0.0,9.21719110920094e-05,0.0,0.0,3.906241178512573,0.0,0.0,0.0,0.2698991894721985,4.0,0.0,1.0
748560,293.1275329589844,297.1499938964844,293.1499938964844,0.0569469034671783,-1509.2264404296875,304.1473388671875,0.729124128818512,0.1060344576835632,0.0959402769804,293.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.562555730342865,0.050000000745058,0.0481546632945537,293.1948547363281,297.1499938964844,293.1499938964844,0.0548063702881336,-1145.2388916015625,304.154052734375,0.7234668731689453,0.1029908433556556,0.0727643892168998,293.1479187011719,297.1499938964844,293.1499938964844,0.1521743685007095,-3377.793701171875,304.1492919921875,0.9387049674987792,0.226212203502655,0.214691087603569,293.2753295898437,297.1499938964844,293.1499938964844,0.0052798883989453,-1940.8675537109373,298.1752624511719,0.562555730342865,0.050000000745058,0.2284249812364578,291.14617919921875,291.1499938964844,274.8500061035156,271.57012939453125,286.0214538574219,293.2754211425781,291.14617919921875,1.0,0.1617678552865982,0.8031892776489258,0.8031892776489258,1.0,1.0,-0.7920220494270325,0.3119769692420959,0.4800450801849365,0.1806348115205764,0.0,0.0,0.1071285605430603,24.99907875061035,25.0,-0.108051411807537,-4092.419189453125,61.8834114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,303.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.0908970236778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013417840003967,0.1013460010290145,-4.212272415315965e-06,0.0,9.224892710335551e-05,0.0,0.0,3.910381555557251,0.0,0.0,0.0,0.2699149250984192,4.0,0.0,1.0
748620,293.1273193359375,297.1499938964844,293.1499938964844,0.0574565678834915,-1517.8955078125,304.1473693847656,0.7304332852363586,0.1066455841064453,0.0964903384447097,293.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625795125961304,0.050000000745058,0.0481545105576515,293.1932983398437,297.1499938964844,293.1499938964844,0.0540951862931251,-1135.9425048828125,304.15386962890625,0.7216535806655884,0.1021726205945015,0.0721741318702697,293.14727783203125,297.1499938964844,293.1499938964844,0.1523262411355972,-3380.48828125,304.1492919921875,0.9390280842781068,0.2263943254947662,0.214861050248146,293.2745056152344,297.1499938964844,293.1499938964844,0.0052444273605942,-1929.51904296875,298.1341247558594,0.5625795125961304,0.050000000745058,0.2284242659807205,291.1461486816406,291.1499938964844,274.8500061035156,271.57452392578125,286.0182189941406,293.2745666503906,291.1461181640625,1.0,0.1617718189954757,0.8033275008201599,0.8033275008201599,1.0,1.0,-0.7921766638755798,0.3121560215950012,0.480020672082901,0.1804267913103103,0.0,0.0,0.1076465025544166,24.99205780029297,25.0,-0.0626476183533668,-4095.790283203125,61.897064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,303.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0910600870847702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015460938215255,0.1015503033995628,-4.212589828966884e-06,0.0,9.241441148333251e-05,0.0,0.0,3.91869592666626,0.0,0.0,0.0,0.2699464857578277,4.0,0.0,1.0
748680,293.1273193359375,297.1499938964844,293.1499938964844,0.0574565678834915,-1517.8955078125,304.1473693847656,0.7304332852363586,0.1066455841064453,0.0964903384447097,293.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625795125961304,0.050000000745058,0.0481545105576515,293.1932983398437,297.1499938964844,293.1499938964844,0.0540951862931251,-1135.9425048828125,304.15386962890625,0.7216535806655884,0.1021726205945015,0.0721741318702697,293.14727783203125,297.1499938964844,293.1499938964844,0.1523262411355972,-3380.48828125,304.1492919921875,0.9390280842781068,0.2263943254947662,0.214861050248146,293.2745056152344,297.1499938964844,293.1499938964844,0.0052444273605942,-1929.51904296875,298.1341247558594,0.5625795125961304,0.050000000745058,0.2284242659807205,291.1461486816406,291.1499938964844,274.8500061035156,271.57452392578125,286.0182189941406,293.2745666503906,291.1461181640625,1.0,0.1617718189954757,0.8033275008201599,0.8033275008201599,1.0,1.0,-0.7921766638755798,0.3121560215950012,0.480020672082901,0.1804267913103103,0.0,0.0,0.1076465025544166,24.99205780029297,25.0,-0.0626476183533668,-4095.790283203125,61.897064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,303.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0910600870847702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015460938215255,0.1015503033995628,-4.212589828966884e-06,0.0,9.241441148333251e-05,0.0,0.0,3.91869592666626,0.0,0.0,0.0,0.2699464857578277,4.0,0.0,1.0
