time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1271667480469,297.1499938964844,293.1499938964844,0.0579605847597122,-1526.4871826171875,304.1473999023437,0.7317466139793396,0.1072507947683334,0.097035214304924,293.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626242756843567,0.050000000745058,0.0481542237102985,293.1913757324219,297.1499938964844,293.1499938964844,0.0534735582768917,-1127.8446044921875,304.15362548828125,0.720079779624939,0.1014662757515907,0.0716603025794029,293.1466979980469,297.1499938964844,293.1499938964844,0.1524843573570251,-3383.29443359375,304.1492614746094,0.9393953680992126,0.226583331823349,0.215037539601326,293.2737121582031,297.1499938964844,293.1499938964844,0.0052092499099671,-1918.22021484375,298.0931396484375,0.5626242756843567,0.050000000745058,0.2284228950738906,291.14605712890625,291.1499938964844,274.8500061035156,271.5788879394531,286.0148010253906,293.2737731933594,291.14605712890625,1.0,0.1617805957794189,0.803465723991394,0.803465723991394,1.0,1.0,-0.7924237251281738,0.3123795390129089,0.4800441563129425,0.1802277266979217,0.0,0.0,0.1081769466400146,24.98235893249512,25.0,-0.1132561042904853,-4099.63232421875,61.92091751098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,303.4873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0912322103977203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017544791102409,0.1017586961388588,-4.21291088059661e-06,0.0,9.258909267373384e-05,0.0,0.0,3.9271767139434814,0.0,0.0,0.0,0.2699786722660064,4.0,0.0,1.0
748800,293.1271667480469,297.1499938964844,293.1499938964844,0.0579605847597122,-1526.4871826171875,304.1473999023437,0.7317466139793396,0.1072507947683334,0.097035214304924,293.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626242756843567,0.050000000745058,0.0481542237102985,293.1913757324219,297.1499938964844,293.1499938964844,0.0534735582768917,-1127.8446044921875,304.15362548828125,0.720079779624939,0.1014662757515907,0.0716603025794029,293.1466979980469,297.1499938964844,293.1499938964844,0.1524843573570251,-3383.29443359375,304.1492614746094,0.9393953680992126,0.226583331823349,0.215037539601326,293.2737121582031,297.1499938964844,293.1499938964844,0.0052092499099671,-1918.22021484375,298.0931396484375,0.5626242756843567,0.050000000745058,0.2284228950738906,291.14605712890625,291.1499938964844,274.8500061035156,271.5788879394531,286.0148010253906,293.2737731933594,291.14605712890625,1.0,0.1617805957794189,0.803465723991394,0.803465723991394,1.0,1.0,-0.7924237251281738,0.3123795390129089,0.4800441563129425,0.1802277266979217,0.0,0.0,0.1081769466400146,24.98235893249512,25.0,-0.1132561042904853,-4099.63232421875,61.92091751098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,303.4873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0912322103977203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017544791102409,0.1017586961388588,-4.21291088059661e-06,0.0,9.258909267373384e-05,0.0,0.0,3.9271767139434814,0.0,0.0,0.0,0.2699786722660064,4.0,0.0,1.0
748860,293.1270751953125,297.1499938964844,293.1499938964844,0.0584577806293964,-1534.982177734375,304.1474304199219,0.7330653071403503,0.1078469008207321,0.0975726544857025,293.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5626955628395081,0.050000000745058,0.0481537617743015,293.18902587890625,297.1499938964844,293.1499938964844,0.0529513321816921,-1121.065673828125,304.1532897949219,0.7187795042991638,0.1008917987346649,0.0712298229336738,293.1461486816406,297.1499938964844,293.1499938964844,0.1526486277580261,-3386.212646484375,304.14923095703125,0.9398118257522584,0.2267763018608093,0.2152183800935745,293.27294921875,297.1499938964844,293.1499938964844,0.0051743537187576,-1906.98095703125,298.0522766113281,0.5626955628395081,0.050000000745058,0.2284207195043563,291.1458435058594,291.1499938964844,274.8444519042969,271.579345703125,286.0098876953125,293.27301025390625,291.145751953125,1.0,0.1617950499057769,0.8036008477210999,0.8036008477210999,1.0,1.0,-0.7927659153938293,0.3126223385334015,0.4801435768604278,0.18010213971138,0.0,0.0,0.1087450385093689,24.97034454345703,25.0,-0.4868224561214447,-4104.2919921875,61.955867767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.091407798230648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019740179181099,0.1019782349467277,-4.213242846162757e-06,0.0,9.27672954276204e-05,0.0,0.0,3.9361071586608887,0.0,0.0,0.0,0.2700124979019165,4.0,0.0,1.0
748920,293.1270751953125,297.1499938964844,293.1499938964844,0.0584577806293964,-1534.982177734375,304.1474304199219,0.7330653071403503,0.1078469008207321,0.0975726544857025,293.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5626955628395081,0.050000000745058,0.0481537617743015,293.18902587890625,297.1499938964844,293.1499938964844,0.0529513321816921,-1121.065673828125,304.1532897949219,0.7187795042991638,0.1008917987346649,0.0712298229336738,293.1461486816406,297.1499938964844,293.1499938964844,0.1526486277580261,-3386.212646484375,304.14923095703125,0.9398118257522584,0.2267763018608093,0.2152183800935745,293.27294921875,297.1499938964844,293.1499938964844,0.0051743537187576,-1906.98095703125,298.0522766113281,0.5626955628395081,0.050000000745058,0.2284207195043563,291.1458435058594,291.1499938964844,274.8444519042969,271.579345703125,286.0098876953125,293.27301025390625,291.145751953125,1.0,0.1617950499057769,0.8036008477210999,0.8036008477210999,1.0,1.0,-0.7927659153938293,0.3126223385334015,0.4801435768604278,0.18010213971138,0.0,0.0,0.1087450385093689,24.97034454345703,25.0,-0.4868224561214447,-4104.2919921875,61.955867767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.091407798230648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019740179181099,0.1019782349467277,-4.213242846162757e-06,0.0,9.27672954276204e-05,0.0,0.0,3.9361071586608887,0.0,0.0,0.0,0.2700124979019165,4.0,0.0,1.0
748980,293.1270446777344,297.1499938964844,293.1499938964844,0.0589503049850463,-1543.425048828125,304.1474609375,0.7344160676002502,0.108433686196804,0.0981008782982826,293.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5628227591514587,0.050000000745058,0.0481529422104358,293.185791015625,297.1499938964844,293.1499938964844,0.0526098161935806,-1116.6671142578125,304.1527709960937,0.7179997563362122,0.1005574539303779,0.0709474086761474,293.1456604003906,297.1499938964844,293.1499938964844,0.1528259068727493,-3389.377197265625,304.1492004394531,0.9403218030929564,0.226973071694374,0.2154021263122558,293.2721862792969,297.1499938964844,293.1499938964844,0.0051398915238678,-1895.894775390625,298.0112609863281,0.5628227591514587,0.050000000745058,0.2284168303012848,291.1448669433594,291.1499938964844,274.8283386230469,271.57232666015625,286.00177001953125,293.2722473144531,291.14459228515625,1.0,0.1618177443742752,0.8037359714508057,0.8037359714508057,1.0,1.0,-0.7932757139205933,0.3128910660743713,0.4803846180438995,0.1801267117261886,0.0,0.0,0.1094852462410926,24.953144073486328,25.0,-1.6107226610183716,-4110.7646484375,62.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,303.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.0915852338075637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022443920373916,0.1022486016154289,-4.213616193737835e-06,0.0,9.294736810261384e-05,0.0,0.0,3.9470760822296143,0.0,0.0,0.0,0.2700536251068115,4.0,0.0,1.0
749040,293.1270446777344,297.1499938964844,293.1499938964844,0.0589503049850463,-1543.425048828125,304.1474609375,0.7344160676002502,0.108433686196804,0.0981008782982826,293.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5628227591514587,0.050000000745058,0.0481529422104358,293.185791015625,297.1499938964844,293.1499938964844,0.0526098161935806,-1116.6671142578125,304.1527709960937,0.7179997563362122,0.1005574539303779,0.0709474086761474,293.1456604003906,297.1499938964844,293.1499938964844,0.1528259068727493,-3389.377197265625,304.1492004394531,0.9403218030929564,0.226973071694374,0.2154021263122558,293.2721862792969,297.1499938964844,293.1499938964844,0.0051398915238678,-1895.894775390625,298.0112609863281,0.5628227591514587,0.050000000745058,0.2284168303012848,291.1448669433594,291.1499938964844,274.8283386230469,271.57232666015625,286.00177001953125,293.2722473144531,291.14459228515625,1.0,0.1618177443742752,0.8037359714508057,0.8037359714508057,1.0,1.0,-0.7932757139205933,0.3128910660743713,0.4803846180438995,0.1801267117261886,0.0,0.0,0.1094852462410926,24.953144073486328,25.0,-1.6107226610183716,-4110.7646484375,62.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,303.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.0915852338075637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022443920373916,0.1022486016154289,-4.213616193737835e-06,0.0,9.294736810261384e-05,0.0,0.0,3.9470760822296143,0.0,0.0,0.0,0.2700536251068115,4.0,0.0,1.0
749100,293.1270446777344,297.1499938964844,293.1499938964844,0.0591963417828083,-1547.654541015625,304.1474914550781,0.7351123094558716,0.1087249517440795,0.0983624830842018,293.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5629134774208069,0.050000000745058,0.048152357339859,293.18377685546875,297.1499938964844,293.1499938964844,0.0525309592485427,-1115.673095703125,304.15240478515625,0.7178777456283569,0.1005016863346099,0.0708810985088348,293.1454162597656,297.1499938964844,293.1499938964844,0.1529215276241302,-3391.091064453125,304.149169921875,0.9406229853630066,0.22707399725914,0.2154958695173263,293.2718200683594,297.1499938964844,293.1499938964844,0.0051228567026555,-1890.4273681640625,297.9906311035156,0.5629134774208069,0.050000000745058,0.2284140437841415,291.1439819335937,291.1499938964844,274.8165588378906,271.566162109375,285.9965209960937,293.2718811035156,291.14361572265625,1.0,0.1618334054946899,0.803803563117981,0.803803563117981,1.0,1.0,-0.7936185002326965,0.3130471408367157,0.4805713891983032,0.180198073387146,0.0,0.0,0.1099757328629493,24.94181251525879,25.0,-2.277761697769165,-4115.0869140625,62.04489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,303.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0916758105158805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024214923381805,0.1024257019162178,-4.213847205392085e-06,0.0,9.303929255111144e-05,0.0,0.0,3.95425009727478,0.0,0.0,0.0,0.2700802981853485,4.0,0.0,1.0
749160,293.1270446777344,297.1499938964844,293.1499938964844,0.0594426654279232,-1551.8963623046875,304.1474914550781,0.7358242869377136,0.1090155839920044,0.0986231490969657,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.563022255897522,0.050000000745058,0.0481516532599926,293.1814880371094,297.1499938964844,293.1499938964844,0.0525167472660541,-1115.5242919921875,304.1519775390625,0.7179447412490845,0.1005222871899604,0.070867545902729,293.14520263671875,297.1499938964844,293.1499938964844,0.1530218422412872,-3392.892578125,304.1491394042969,0.9409557580947876,0.2271773517131805,0.215591475367546,293.2714538574219,297.1499938964844,293.1499938964844,0.0051059639081358,-1885.0115966796875,297.9700012207031,0.563022255897522,0.050000000745058,0.2284107208251953,291.14288330078125,291.1499938964844,274.8023986816406,271.5583190917969,285.99053955078125,293.2715148925781,291.1424255371094,1.0,0.161852478981018,0.8038691282272339,0.8038691282272339,1.0,1.0,-0.7940250039100647,0.3132204413414001,0.4808045327663421,0.1803080588579177,0.0,0.0,0.110564574599266,24.9287052154541,25.0,-2.9102141857147217,-4120.2734375,62.0880241394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,303.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.0917692482471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026356220245361,0.1026398390531539,-4.214125056023477e-06,0.0,9.31341273826547e-05,0.0,0.0,3.962924718856812,0.0,0.0,0.0,0.2701125144958496,4.0,0.0,1.0
749220,293.1270446777344,297.1499938964844,293.1499938964844,0.0599367544054985,-1560.4254150390625,304.1474914550781,0.7372967600822449,0.109596312046051,0.0991432517766952,293.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5632905960083008,0.050000000745058,0.0481499247252941,293.1762390136719,297.1499938964844,293.1499938964844,0.052683088928461,-1117.7705078125,304.15106201171875,0.7186444401741028,0.1007924452424049,0.0709998160600662,293.1447448730469,297.1499938964844,293.1499938964844,0.1532361805438995,-3396.74853515625,304.1490783691406,0.9417136311531068,0.2273928374052047,0.2157901376485824,293.27069091796875,297.1499938964844,293.1499938964844,0.0050725797191262,-1874.3165283203125,297.9286804199219,0.5632905960083008,0.050000000745058,0.2284025251865387,291.1401062011719,291.1499938964844,274.76739501953125,271.5378723144531,285.9763488769531,293.270751953125,291.1395568847656,1.0,0.1619024127721786,0.8040003776550293,0.8040003776550293,1.0,1.0,-0.7950344085693359,0.3136240243911743,0.4814103543758392,0.1806393265724182,0.0,0.0,0.1120689064264297,24.897674560546875,25.0,-3.943317413330078,-4133.4404296875,62.19731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,303.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.0919718518853187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031911447644233,0.1031953617930412,-4.214855835016351e-06,0.0,9.33397386688739e-05,0.0,0.0,3.9854483604431152,0.0,0.0,0.0,0.2701961994171142,4.0,0.0,1.0
749280,293.1270446777344,297.1499938964844,293.1499938964844,0.0599367544054985,-1560.4254150390625,304.1474914550781,0.7372967600822449,0.109596312046051,0.0991432517766952,293.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5632905960083008,0.050000000745058,0.0481499247252941,293.1762390136719,297.1499938964844,293.1499938964844,0.052683088928461,-1117.7705078125,304.15106201171875,0.7186444401741028,0.1007924452424049,0.0709998160600662,293.1447448730469,297.1499938964844,293.1499938964844,0.1532361805438995,-3396.74853515625,304.1490783691406,0.9417136311531068,0.2273928374052047,0.2157901376485824,293.27069091796875,297.1499938964844,293.1499938964844,0.0050725797191262,-1874.3165283203125,297.9286804199219,0.5632905960083008,0.050000000745058,0.2284025251865387,291.1401062011719,291.1499938964844,274.76739501953125,271.5378723144531,285.9763488769531,293.270751953125,291.1395568847656,1.0,0.1619024127721786,0.8040003776550293,0.8040003776550293,1.0,1.0,-0.7950344085693359,0.3136240243911743,0.4814103543758392,0.1806393265724182,0.0,0.0,0.1120689064264297,24.897674560546875,25.0,-3.943317413330078,-4133.4404296875,62.19731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,303.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.0919718518853187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031911447644233,0.1031953617930412,-4.214855835016351e-06,0.0,9.33397386688739e-05,0.0,0.0,3.9854483604431152,0.0,0.0,0.0,0.2701961994171142,4.0,0.0,1.0
749340,293.1270446777344,297.1499938964844,293.1499938964844,0.0604328028857708,-1569.0123291015625,304.14752197265625,0.7388320565223694,0.1101779118180275,0.0996633470058441,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5636199712753296,0.050000000745058,0.0481478087604045,293.1701354980469,297.1499938964844,293.1499938964844,0.0531069450080394,-1123.381591796875,304.1499938964844,0.7200790643692017,0.1013645902276039,0.0713438466191291,293.1442565917969,297.1499938964844,293.1499938964844,0.1534675061702728,-3400.913818359375,304.14898681640625,0.9425868391990662,0.2276221066713333,0.2160008251667022,293.2698669433594,297.1499938964844,293.1499938964844,0.0050396975129842,-1863.777099609375,297.88751220703125,0.5636199712753296,0.050000000745058,0.228392481803894,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9593811035156,293.2699279785156,291.1362609863281,1.0,0.1619700789451599,0.8041315674781799,0.8041315674781799,1.0,1.0,-0.7963097095489502,0.3141101896762848,0.4821995198726654,0.1811083704233169,0.0,0.0,0.1140397042036056,24.861217498779297,25.0,-4.581659317016602,-4150.5234375,62.33936309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,303.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0922093838453292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039346754550933,0.1039388924837112,-4.215862190903863e-06,0.0,9.358080569654704e-05,0.0,0.0,4.015643119812012,0.0,0.0,0.0,0.2703088223934173,4.0,0.0,1.0
749400,293.1270446777344,297.1499938964844,293.1499938964844,0.0604328028857708,-1569.0123291015625,304.14752197265625,0.7388320565223694,0.1101779118180275,0.0996633470058441,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5636199712753296,0.050000000745058,0.0481478087604045,293.1701354980469,297.1499938964844,293.1499938964844,0.0531069450080394,-1123.381591796875,304.1499938964844,0.7200790643692017,0.1013645902276039,0.0713438466191291,293.1442565917969,297.1499938964844,293.1499938964844,0.1534675061702728,-3400.913818359375,304.14898681640625,0.9425868391990662,0.2276221066713333,0.2160008251667022,293.2698669433594,297.1499938964844,293.1499938964844,0.0050396975129842,-1863.777099609375,297.88751220703125,0.5636199712753296,0.050000000745058,0.228392481803894,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9593811035156,293.2699279785156,291.1362609863281,1.0,0.1619700789451599,0.8041315674781799,0.8041315674781799,1.0,1.0,-0.7963097095489502,0.3141101896762848,0.4821995198726654,0.1811083704233169,0.0,0.0,0.1140397042036056,24.861217498779297,25.0,-4.581659317016602,-4150.5234375,62.33936309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,303.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0922093838453292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039346754550933,0.1039388924837112,-4.215862190903863e-06,0.0,9.358080569654704e-05,0.0,0.0,4.015643119812012,0.0,0.0,0.0,0.2703088223934173,4.0,0.0,1.0
749460,293.1270446777344,297.1499938964844,293.1499938964844,0.060930348932743,-1577.6456298828125,304.14752197265625,0.7404253482818604,0.1107616946101188,0.100184828042984,293.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640009641647339,0.050000000745058,0.048145368695259,293.1633605957031,297.1499938964844,293.1499938964844,0.0537806414067745,-1132.26806640625,304.1488647460937,0.7222045063972473,0.1022297814488411,0.0718950852751731,293.1437683105469,297.1499938964844,293.1499938964844,0.1537140160799026,-3405.349365234375,304.14892578125,0.9435631632804872,0.2278672158718109,0.2162256985902786,293.2690124511719,297.1499938964844,293.1499938964844,0.0050072534941136,-1853.3543701171875,297.8466186523437,0.5640009641647339,0.050000000745058,0.2283809036016464,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9397888183594,293.2690734863281,291.1328125,1.0,0.1620576828718185,0.8042569160461426,0.8042569160461426,1.0,1.0,-0.7978501915931702,0.314684510231018,0.4831656813621521,0.1816995590925216,0.0,0.0,0.116487830877304,24.82065963745117,25.0,-4.808609962463379,-4171.59765625,62.51603317260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,303.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.092500701546669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048787608742713,0.1048829779028892,-4.217178229737328e-06,0.0,9.387645695824176e-05,0.0,0.0,4.054055690765381,0.0,0.0,0.0,0.2704526782035827,4.0,0.0,1.0
749520,293.1270446777344,297.1499938964844,293.1499938964844,0.060930348932743,-1577.6456298828125,304.14752197265625,0.7404253482818604,0.1107616946101188,0.100184828042984,293.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640009641647339,0.050000000745058,0.048145368695259,293.1633605957031,297.1499938964844,293.1499938964844,0.0537806414067745,-1132.26806640625,304.1488647460937,0.7222045063972473,0.1022297814488411,0.0718950852751731,293.1437683105469,297.1499938964844,293.1499938964844,0.1537140160799026,-3405.349365234375,304.14892578125,0.9435631632804872,0.2278672158718109,0.2162256985902786,293.2690124511719,297.1499938964844,293.1499938964844,0.0050072534941136,-1853.3543701171875,297.8466186523437,0.5640009641647339,0.050000000745058,0.2283809036016464,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9397888183594,293.2690734863281,291.1328125,1.0,0.1620576828718185,0.8042569160461426,0.8042569160461426,1.0,1.0,-0.7978501915931702,0.314684510231018,0.4831656813621521,0.1816995590925216,0.0,0.0,0.116487830877304,24.82065963745117,25.0,-4.808609962463379,-4171.59765625,62.51603317260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,303.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.092500701546669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048787608742713,0.1048829779028892,-4.217178229737328e-06,0.0,9.387645695824176e-05,0.0,0.0,4.054055690765381,0.0,0.0,0.0,0.2704526782035827,4.0,0.0,1.0
749580,293.12701416015625,297.1499938964844,293.1499938964844,0.0614287443459034,-1586.31103515625,304.14752197265625,0.7420688271522522,0.1113483533263206,0.1007085219025611,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644228458404541,0.050000000745058,0.0481426790356636,293.15606689453125,297.1499938964844,293.1499938964844,0.0546861886978149,-1144.2152099609375,304.1477355957031,0.724949061870575,0.1033692061901092,0.0726408213376998,293.14324951171875,297.1499938964844,293.1499938964844,0.153973788022995,-3410.016357421875,304.1488342285156,0.9446266889572144,0.2281292974948883,0.2164660841226577,293.2680969238281,297.1499938964844,293.1499938964844,0.004975245334208,-1843.0333251953125,297.80615234375,0.5644228458404541,0.050000000745058,0.2283681333065033,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9176940917969,293.2681884765625,291.1294250488281,1.0,0.16216641664505,0.8043822646141052,0.8043822646141052,1.0,1.0,-0.7996436953544617,0.3153490126132965,0.4842946827411651,0.1823941469192505,0.0,0.0,0.1193872094154357,24.77739524841309,25.0,-4.725349426269531,-4196.49951171875,62.72764205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,303.6138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928639248013496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060204356908798,0.1060246527194976,-4.218812136969064e-06,0.0,9.424507879884914e-05,0.0,0.0,4.100604057312012,0.0,0.0,0.0,0.2706275582313537,4.0,0.0,1.0
749640,293.12701416015625,297.1499938964844,293.1499938964844,0.0614287443459034,-1586.31103515625,304.14752197265625,0.7420688271522522,0.1113483533263206,0.1007085219025611,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644228458404541,0.050000000745058,0.0481426790356636,293.15606689453125,297.1499938964844,293.1499938964844,0.0546861886978149,-1144.2152099609375,304.1477355957031,0.724949061870575,0.1033692061901092,0.0726408213376998,293.14324951171875,297.1499938964844,293.1499938964844,0.153973788022995,-3410.016357421875,304.1488342285156,0.9446266889572144,0.2281292974948883,0.2164660841226577,293.2680969238281,297.1499938964844,293.1499938964844,0.004975245334208,-1843.0333251953125,297.80615234375,0.5644228458404541,0.050000000745058,0.2283681333065033,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9176940917969,293.2681884765625,291.1294250488281,1.0,0.16216641664505,0.8043822646141052,0.8043822646141052,1.0,1.0,-0.7996436953544617,0.3153490126132965,0.4842946827411651,0.1823941469192505,0.0,0.0,0.1193872094154357,24.77739524841309,25.0,-4.725349426269531,-4196.49951171875,62.72764205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,303.6138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928639248013496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060204356908798,0.1060246527194976,-4.218812136969064e-06,0.0,9.424507879884914e-05,0.0,0.0,4.100604057312012,0.0,0.0,0.0,0.2706275582313537,4.0,0.0,1.0
749700,293.1269836425781,297.1499938964844,293.1499938964844,0.0616781041026115,-1590.6524658203125,304.14752197265625,0.7429071664810181,0.1116428896784782,0.1009713560342788,293.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5646462440490723,0.050000000745058,0.0481412559747695,293.1522827148437,297.1499938964844,293.1499938964844,0.0552218705415725,-1151.29248046875,304.1471862792969,0.7265374660491943,0.1040375456213951,0.0730839967727661,293.1430053710937,297.1499938964844,293.1499938964844,0.1541083306074142,-3412.4306640625,304.1488037109375,0.9451869130134584,0.228267028927803,0.216592475771904,293.26763916015625,297.1499938964844,293.1499938964844,0.0049594002775847,-1837.9068603515625,297.7861022949219,0.5646462440490723,0.050000000745058,0.2283613979816436,291.1283569335937,291.1499938964844,274.5843811035156,271.42303466796875,285.90576171875,293.2677307128906,291.1278076171875,1.0,0.1622290909290313,0.8044449090957642,0.8044449090957642,1.0,1.0,-0.800632894039154,0.3157162070274353,0.4849166870117187,0.1827745139598846,0.0,0.0,0.1209984868764877,24.75511741638184,25.0,-4.597720146179199,-4210.35009765625,62.84677505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,303.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0930781513452529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066645234823226,0.1066687479615211,-4.21974937125924e-06,0.0,9.446248441236094e-05,0.0,0.0,4.1269073486328125,0.0,0.0,0.0,0.270726591348648,4.0,0.0,1.0
749760,293.1269836425781,297.1499938964844,293.1499938964844,0.0619274638593196,-1594.9976806640625,304.14752197265625,0.7437546849250793,0.1119382232427597,0.1012348532676696,293.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5648759007453918,0.050000000745058,0.0481397993862628,293.1484375,297.1499938964844,293.1499938964844,0.0558064989745616,-1159.0284423828125,304.1466369628906,0.7282516956329346,0.1047648042440414,0.0735692083835601,293.1427307128906,297.1499938964844,293.1499938964844,0.1542456299066543,-3414.891845703125,304.1487731933594,0.945762574672699,0.2284090667963028,0.2167228460311889,293.26715087890625,297.1499938964844,293.1499938964844,0.004943648353219,-1832.7977294921875,297.7662048339844,0.5648759007453918,0.050000000745058,0.2283544689416885,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8932800292969,293.2672424316406,291.1262512207031,1.0,0.1622970998287201,0.8045021295547485,0.8045021295547485,1.0,1.0,-0.8016778826713562,0.3161050677299499,0.4855728149414062,0.1831723302602768,0.0,0.0,0.1227050051093101,24.732622146606445,25.0,-4.429617404937744,-4225.05859375,62.9742546081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667419433594,303.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.093315303325653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073535159230232,0.107357732951641,-4.220761638862314e-06,0.0,9.470316581428052e-05,0.0,0.0,4.155076026916504,0.0,0.0,0.0,0.270832747220993,4.0,0.0,1.0
749820,293.1269226074219,297.1499938964844,293.1499938964844,0.0624260045588016,-1603.6953125,304.14752197265625,0.7454738616943359,0.1125312447547912,0.1017639338970184,293.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5653501152992249,0.050000000745058,0.0481367968022823,293.1405944824219,297.1499938964844,293.1499938964844,0.0571179687976837,-1176.4329833984375,304.14556884765625,0.7320460677146912,0.1063917875289917,0.0746631622314453,293.14215087890625,297.1499938964844,293.1499938964844,0.1545285284519195,-3419.954833984375,304.1487121582031,0.9469545483589172,0.2287066429853439,0.2169962674379348,293.26617431640625,297.1499938964844,293.1499938964844,0.0049124173820018,-1822.62841796875,297.726806640625,0.5653501152992249,0.050000000745058,0.2283402383327484,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.8666381835937,293.2662658691406,291.1233825683594,1.0,0.1624497771263122,0.8046166300773621,0.8046166300773621,1.0,1.0,-0.8039332628250122,0.3169515132904053,0.4869817495346069,0.1840122938156128,0.0,0.0,0.1263910382986068,24.68746566772461,25.0,-4.009087085723877,-4257.02001953125,63.25476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,303.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.0938666313886642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108864389359951,0.1088686138391494,-4.223012638249202e-06,0.0,9.526269423076884e-05,0.0,0.0,4.216959476470947,0.0,0.0,0.0,0.2710664272308349,4.0,0.0,1.0
749880,293.1269226074219,297.1499938964844,293.1499938964844,0.0624260045588016,-1603.6953125,304.14752197265625,0.7454738616943359,0.1125312447547912,0.1017639338970184,293.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5653501152992249,0.050000000745058,0.0481367968022823,293.1405944824219,297.1499938964844,293.1499938964844,0.0571179687976837,-1176.4329833984375,304.14556884765625,0.7320460677146912,0.1063917875289917,0.0746631622314453,293.14215087890625,297.1499938964844,293.1499938964844,0.1545285284519195,-3419.954833984375,304.1487121582031,0.9469545483589172,0.2287066429853439,0.2169962674379348,293.26617431640625,297.1499938964844,293.1499938964844,0.0049124173820018,-1822.62841796875,297.726806640625,0.5653501152992249,0.050000000745058,0.2283402383327484,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.8666381835937,293.2662658691406,291.1233825683594,1.0,0.1624497771263122,0.8046166300773621,0.8046166300773621,1.0,1.0,-0.8039332628250122,0.3169515132904053,0.4869817495346069,0.1840122938156128,0.0,0.0,0.1263910382986068,24.68746566772461,25.0,-4.009087085723877,-4257.02001953125,63.25476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,303.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.0938666313886642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108864389359951,0.1088686138391494,-4.223012638249202e-06,0.0,9.526269423076884e-05,0.0,0.0,4.216959476470947,0.0,0.0,0.0,0.2710664272308349,4.0,0.0,1.0
749940,293.1268615722656,297.1499938964844,293.1499938964844,0.0629239007830619,-1612.3955078125,304.14752197265625,0.7472172975540161,0.1131271049380302,0.1022955849766731,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5658364295959473,0.050000000745058,0.0481337308883667,293.1327209472656,297.1499938964844,293.1499938964844,0.0585989728569984,-1196.182373046875,304.14459228515625,0.7362819314002991,0.1082273796200752,0.0759071409702301,293.1416015625,297.1499938964844,293.1499938964844,0.1548218429088592,-3425.193603515625,304.1486511230469,0.9481874108314514,0.2290218472480774,0.2172863185405731,293.2651672363281,297.1499938964844,293.1499938964844,0.0048815561458468,-1812.525390625,297.68798828125,0.5658364295959473,0.050000000745058,0.2283256947994232,291.12127685546875,291.1499938964844,274.4092712402344,271.3089599609375,285.83795166015625,293.2652587890625,291.1208801269531,1.0,0.162624180316925,0.8047311305999756,0.8047311305999756,1.0,1.0,-0.8063912987709045,0.317888855934143,0.4885024726390838,0.184890940785408,0.0,0.0,0.1303984373807907,24.6428451538086,25.0,-3.525493621826172,-4292.1865234375,63.567989349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,303.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.094525821506977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105400398373603,0.1105442643165588,-4.225549218972446e-06,0.0,9.593168942956254e-05,0.0,0.0,4.285765171051025,0.0,0.0,0.0,0.2713267505168915,4.0,0.0,1.0
750000,293.1268615722656,297.1499938964844,293.1499938964844,0.0629239007830619,-1612.3955078125,304.14752197265625,0.7472172975540161,0.1131271049380302,0.1022955849766731,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5658364295959473,0.050000000745058,0.0481337308883667,293.1327209472656,297.1499938964844,293.1499938964844,0.0585989728569984,-1196.182373046875,304.14459228515625,0.7362819314002991,0.1082273796200752,0.0759071409702301,293.1416015625,297.1499938964844,293.1499938964844,0.1548218429088592,-3425.193603515625,304.1486511230469,0.9481874108314514,0.2290218472480774,0.2172863185405731,293.2651672363281,297.1499938964844,293.1499938964844,0.0048815561458468,-1812.525390625,297.68798828125,0.5658364295959473,0.050000000745058,0.2283256947994232,291.12127685546875,291.1499938964844,274.4092712402344,271.3089599609375,285.83795166015625,293.2652587890625,291.1208801269531,1.0,0.162624180316925,0.8047311305999756,0.8047311305999756,1.0,1.0,-0.8063912987709045,0.317888855934143,0.4885024726390838,0.184890940785408,0.0,0.0,0.1303984373807907,24.6428451538086,25.0,-3.525493621826172,-4292.1865234375,63.567989349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,303.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.094525821506977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105400398373603,0.1105442643165588,-4.225549218972446e-06,0.0,9.593168942956254e-05,0.0,0.0,4.285765171051025,0.0,0.0,0.0,0.2713267505168915,4.0,0.0,1.0
750060,293.1268005371094,297.1499938964844,293.1499938964844,0.0634206309914588,-1621.0882568359375,304.14752197265625,0.7489739060401917,0.1137251034379005,0.1028293520212173,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5663249492645264,0.050000000745058,0.048130664974451,293.1249389648437,297.1499938964844,293.1499938964844,0.0602261163294315,-1218.0052490234375,304.1436767578125,0.7409098148345947,0.110246941447258,0.0772839784622192,293.1409912109375,297.1499938964844,293.1499938964844,0.1551250219345092,-3430.597900390625,304.1485900878906,0.9494442343711852,0.2293540835380554,0.2175925970077514,293.2641296386719,297.1499938964844,293.1499938964844,0.0048510432243347,-1802.4820556640625,297.64971923828125,0.5663249492645264,0.050000000745058,0.228311151266098,291.1190490722656,291.1499938964844,274.3319396972656,271.25799560546875,285.8072814941406,293.26422119140625,291.11871337890625,1.0,0.1628196388483047,0.8048359751701355,0.8048359751701355,1.0,1.0,-0.8090308308601379,0.31891930103302,0.4901115298271179,0.1857736855745315,0.0,0.0,0.134678304195404,24.59957504272461,25.0,-3.02744460105896,-4330.36962890625,63.91216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,303.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.0952960550785064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123658195137977,0.1123700514435768,-4.228354100632714e-06,0.0,9.671338193584234e-05,0.0,0.0,4.360938549041748,0.0,0.0,0.0,0.2716116607189178,4.0,0.0,1.0
750120,293.1268005371094,297.1499938964844,293.1499938964844,0.0634206309914588,-1621.0882568359375,304.14752197265625,0.7489739060401917,0.1137251034379005,0.1028293520212173,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5663249492645264,0.050000000745058,0.048130664974451,293.1249389648437,297.1499938964844,293.1499938964844,0.0602261163294315,-1218.0052490234375,304.1436767578125,0.7409098148345947,0.110246941447258,0.0772839784622192,293.1409912109375,297.1499938964844,293.1499938964844,0.1551250219345092,-3430.597900390625,304.1485900878906,0.9494442343711852,0.2293540835380554,0.2175925970077514,293.2641296386719,297.1499938964844,293.1499938964844,0.0048510432243347,-1802.4820556640625,297.64971923828125,0.5663249492645264,0.050000000745058,0.228311151266098,291.1190490722656,291.1499938964844,274.3319396972656,271.25799560546875,285.8072814941406,293.26422119140625,291.11871337890625,1.0,0.1628196388483047,0.8048359751701355,0.8048359751701355,1.0,1.0,-0.8090308308601379,0.31891930103302,0.4901115298271179,0.1857736855745315,0.0,0.0,0.134678304195404,24.59957504272461,25.0,-3.02744460105896,-4330.36962890625,63.91216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,303.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.0952960550785064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123658195137977,0.1123700514435768,-4.228354100632714e-06,0.0,9.671338193584234e-05,0.0,0.0,4.360938549041748,0.0,0.0,0.0,0.2716116607189178,4.0,0.0,1.0
750180,293.12677001953125,297.1499938964844,293.1499938964844,0.0639153495430946,-1629.7591552734375,304.14752197265625,0.7507311701774597,0.1143238544464111,0.1033642217516899,293.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5668058395385742,0.050000000745058,0.0481276586651802,293.1173095703125,297.1499938964844,293.1499938964844,0.0619772858917713,-1241.6436767578125,304.14288330078125,0.7458837628364563,0.1124268099665641,0.0787772014737129,293.1404113769531,297.1499938964844,293.1499938964844,0.1554375290870666,-3436.158447265625,304.1485290527344,0.9507076740264891,0.2297023087739944,0.217914342880249,293.2630920410156,297.1499938964844,293.1499938964844,0.0048208609223365,-1792.4954833984375,297.61199951171875,0.5668058395385742,0.050000000745058,0.2282968908548355,291.1171569824219,291.1499938964844,274.2515869140625,271.2047424316406,285.7745666503906,293.26318359375,291.11688232421875,1.0,0.1630351990461349,0.8049408793449402,0.8049408793449402,1.0,1.0,-0.8118303418159485,0.3200475573539734,0.4917828142642975,0.1866239458322525,0.0,0.0,0.1391872018575668,24.558349609375,25.0,-2.554682731628418,-4371.4306640625,64.28532409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,303.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.0961768627166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143283173441886,0.1143325492739677,-4.231408183841268e-06,0.0,9.760729153640568e-05,0.0,0.0,4.441973686218262,0.0,0.0,0.0,0.271919310092926,4.0,0.0,1.0
750240,293.12677001953125,297.1499938964844,293.1499938964844,0.0639153495430946,-1629.7591552734375,304.14752197265625,0.7507311701774597,0.1143238544464111,0.1033642217516899,293.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5668058395385742,0.050000000745058,0.0481276586651802,293.1173095703125,297.1499938964844,293.1499938964844,0.0619772858917713,-1241.6436767578125,304.14288330078125,0.7458837628364563,0.1124268099665641,0.0787772014737129,293.1404113769531,297.1499938964844,293.1499938964844,0.1554375290870666,-3436.158447265625,304.1485290527344,0.9507076740264891,0.2297023087739944,0.217914342880249,293.2630920410156,297.1499938964844,293.1499938964844,0.0048208609223365,-1792.4954833984375,297.61199951171875,0.5668058395385742,0.050000000745058,0.2282968908548355,291.1171569824219,291.1499938964844,274.2515869140625,271.2047424316406,285.7745666503906,293.26318359375,291.11688232421875,1.0,0.1630351990461349,0.8049408793449402,0.8049408793449402,1.0,1.0,-0.8118303418159485,0.3200475573539734,0.4917828142642975,0.1866239458322525,0.0,0.0,0.1391872018575668,24.558349609375,25.0,-2.554682731628418,-4371.4306640625,64.28532409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,303.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.0961768627166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143283173441886,0.1143325492739677,-4.231408183841268e-06,0.0,9.760729153640568e-05,0.0,0.0,4.441973686218262,0.0,0.0,0.0,0.271919310092926,4.0,0.0,1.0
750300,293.1267395019531,297.1499938964844,293.1499938964844,0.0641615688800811,-1634.0794677734375,304.14752197265625,0.7516056895256042,0.1146229058504104,0.1036315858364105,293.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5670404434204102,0.050000000745058,0.0481261983513832,293.1136169433594,297.1499938964844,293.1499938964844,0.0628929734230041,-1254.0679931640625,304.1425170898437,0.748486340045929,0.1135698929429054,0.0795626118779182,293.1401062011719,297.1499938964844,293.1499938964844,0.1555970758199691,-3438.99365234375,304.1485290527344,0.9513366222381592,0.2298819571733474,0.2180806547403335,293.2625732421875,297.1499938964844,293.1499938964844,0.0048059020191431,-1787.527099609375,297.5933532714844,0.5670404434204102,0.050000000745058,0.2282899618148803,291.1163330078125,291.1499938964844,274.2105407714844,271.1774597167969,285.7574768066406,293.2626647949219,291.1160583496094,1.0,0.163150206208229,0.8049933314323425,0.8049933314323425,1.0,1.0,-0.813283383846283,0.3206493556499481,0.4926340579986572,0.1870258897542953,0.0,0.0,0.1415158659219741,24.53870391845703,25.0,-2.331010103225708,-4393.0078125,64.48213958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,303.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.27734375,18000.0,0.0,0.0,0.0966578423976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153573095798492,0.1153615415096283,-4.233024355926318e-06,0.0,9.809542825678363e-05,0.0,0.0,4.484558582305908,0.0,0.0,0.0,0.2720811665058136,4.0,0.0,1.0
750360,293.126708984375,297.1499938964844,293.1499938964844,0.0644067525863647,-1638.384765625,304.14752197265625,0.7524749636650085,0.114921323955059,0.1038985699415206,293.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5672695636749268,0.050000000745058,0.0481247715651989,293.1099853515625,297.1499938964844,293.1499938964844,0.0638312175869941,-1266.84423828125,304.14215087890625,0.7511554956436157,0.1147436648607254,0.0803706049919128,293.13983154296875,297.1499938964844,293.1499938964844,0.1557585597038269,-3441.861083984375,304.14849853515625,0.9519606232643129,0.2300649583339691,0.2182502597570419,293.2620544433594,297.1499938964844,293.1499938964844,0.0047910073772072,-1782.5679931640625,297.5747985839844,0.5672695636749268,0.050000000745058,0.2282831966876983,291.1155700683594,291.1499938964844,274.16900634765625,271.1498107910156,285.7398986816406,293.2621459960937,291.1153564453125,1.0,0.1632697135210037,0.8050380945205688,0.8050380945205688,1.0,1.0,-0.8147673010826111,0.3212758302688598,0.4934914708137512,0.1874056905508041,0.0,0.0,0.1438865512609481,24.5197982788086,25.0,-2.111095905303955,-4415.2548828125,64.68524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539794921875,303.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.0971644967794418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164156794548034,0.1164199188351631,-4.234696461935528e-06,0.0,9.860961290542036e-05,0.0,0.0,4.528428554534912,0.0,0.0,0.0,0.2722480297088623,4.0,0.0,1.0
750420,293.126708984375,297.1499938964844,293.1499938964844,0.064892753958702,-1646.92822265625,304.1475524902344,0.7541894316673279,0.1155146732926368,0.1044300571084022,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5677068829536438,0.050000000745058,0.0481220632791519,293.10302734375,297.1499938964844,293.1499938964844,0.0657654404640197,-1293.327392578125,304.1415710449219,0.7566657662391663,0.1171722188591957,0.0820465087890625,293.1392517089844,297.1499938964844,293.1499938964844,0.1560864746570587,-3447.676025390625,304.1484375,0.9531853795051576,0.2304397970438003,0.2185984402894973,293.26104736328125,297.1499938964844,293.1499938964844,0.0047614290378987,-1772.6832275390625,297.5380554199219,0.5677068829536438,0.050000000745058,0.228270336985588,291.11431884765625,291.1499938964844,274.0848693847656,271.0936889648437,285.70330810546875,293.2611083984375,291.1141357421875,1.0,0.1635215878486633,0.8051275610923767,0.8051275610923767,1.0,1.0,-0.8178157210350037,0.3226039409637451,0.4952118098735809,0.1880857199430465,0.0,0.0,0.1487339287996292,24.484521865844727,25.0,-1.6781420707702637,-4461.6875,65.10905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,303.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.0982515215873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186140701174736,0.1186183094978332,-4.2382016545161605e-06,0.0,9.971280087484048e-05,0.0,0.0,4.619778156280518,0.0,0.0,0.0,0.2725958526134491,4.0,0.0,1.0
750480,293.126708984375,297.1499938964844,293.1499938964844,0.064892753958702,-1646.92822265625,304.1475524902344,0.7541894316673279,0.1155146732926368,0.1044300571084022,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5677068829536438,0.050000000745058,0.0481220632791519,293.10302734375,297.1499938964844,293.1499938964844,0.0657654404640197,-1293.327392578125,304.1415710449219,0.7566657662391663,0.1171722188591957,0.0820465087890625,293.1392517089844,297.1499938964844,293.1499938964844,0.1560864746570587,-3447.676025390625,304.1484375,0.9531853795051576,0.2304397970438003,0.2185984402894973,293.26104736328125,297.1499938964844,293.1499938964844,0.0047614290378987,-1772.6832275390625,297.5380554199219,0.5677068829536438,0.050000000745058,0.228270336985588,291.11431884765625,291.1499938964844,274.0848693847656,271.0936889648437,285.70330810546875,293.2611083984375,291.1141357421875,1.0,0.1635215878486633,0.8051275610923767,0.8051275610923767,1.0,1.0,-0.8178157210350037,0.3226039409637451,0.4952118098735809,0.1880857199430465,0.0,0.0,0.1487339287996292,24.484521865844727,25.0,-1.6781420707702637,-4461.6875,65.10905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,303.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.0982515215873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186140701174736,0.1186183094978332,-4.2382016545161605e-06,0.0,9.971280087484048e-05,0.0,0.0,4.619778156280518,0.0,0.0,0.0,0.2725958526134491,4.0,0.0,1.0
