time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.126708984375,297.1499938964844,293.1499938964844,0.0653709769248962,-1655.346435546875,304.1475524902344,0.7558587789535522,0.1161007061600685,0.1049559190869331,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5681098103523254,0.050000000745058,0.0481195747852325,293.09649658203125,297.1499938964844,293.1499938964844,0.0677588507533073,-1320.8214111328125,304.1410522460937,0.7623509764671326,0.1196878552436828,0.0837876796722412,293.1387023925781,297.1499938964844,293.1499938964844,0.1564192026853561,-3453.566650390625,304.1484069824219,0.9543662071228028,0.2308240979909896,0.2189564257860183,293.2600402832031,297.1499938964844,293.1499938964844,0.0047321007587015,-1762.83447265625,297.501708984375,0.5681098103523254,0.050000000745058,0.2282585352659225,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6649475097656,293.2601318359375,291.1132507324219,1.0,0.1637889146804809,0.8052170276641846,0.8052170276641846,1.0,1.0,-0.8209490776062012,0.3240291476249695,0.4969199299812317,0.1886381953954696,0.0,0.0,0.1536877453327179,24.45299530029297,25.0,-1.251682996749878,-4510.5283203125,65.55361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,303.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0994277447462081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209085136651992,0.1209127530455589,-4.241903752699727e-06,0.0,0.0001009065235848,0.0,0.0,4.715447902679443,0.0,0.0,0.0,0.2729606628417969,4.0,0.0,1.0
750600,293.126708984375,297.1499938964844,293.1499938964844,0.0653709769248962,-1655.346435546875,304.1475524902344,0.7558587789535522,0.1161007061600685,0.1049559190869331,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5681098103523254,0.050000000745058,0.0481195747852325,293.09649658203125,297.1499938964844,293.1499938964844,0.0677588507533073,-1320.8214111328125,304.1410522460937,0.7623509764671326,0.1196878552436828,0.0837876796722412,293.1387023925781,297.1499938964844,293.1499938964844,0.1564192026853561,-3453.566650390625,304.1484069824219,0.9543662071228028,0.2308240979909896,0.2189564257860183,293.2600402832031,297.1499938964844,293.1499938964844,0.0047321007587015,-1762.83447265625,297.501708984375,0.5681098103523254,0.050000000745058,0.2282585352659225,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6649475097656,293.2601318359375,291.1132507324219,1.0,0.1637889146804809,0.8052170276641846,0.8052170276641846,1.0,1.0,-0.8209490776062012,0.3240291476249695,0.4969199299812317,0.1886381953954696,0.0,0.0,0.1536877453327179,24.45299530029297,25.0,-1.251682996749878,-4510.5283203125,65.55361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,303.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0994277447462081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209085136651992,0.1209127530455589,-4.241903752699727e-06,0.0,0.0001009065235848,0.0,0.0,4.715447902679443,0.0,0.0,0.0,0.2729606628417969,4.0,0.0,1.0
750660,293.1268005371094,297.1499938964844,293.1499938964844,0.065838947892189,-1663.594970703125,304.1475830078125,0.757468581199646,0.116676241159439,0.1054733991622924,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5684719085693359,0.050000000745058,0.0481173433363437,293.0904846191406,297.1499938964844,293.1499938964844,0.0697890520095825,-1349.0245361328125,304.1406555175781,0.7681369781494141,0.1222626641392707,0.0855750888586044,293.13818359375,297.1499938964844,293.1499938964844,0.1567541509866714,-3459.48681640625,304.1483764648437,0.955488920211792,0.2312146723270416,0.2193213403224945,293.2591247558594,297.1499938964844,293.1499938964844,0.0047029564157128,-1753.00048828125,297.4657287597656,0.5684719085693359,0.050000000745058,0.2282479703426361,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6250305175781,293.2591857910156,291.1126708984375,1.0,0.1640693098306656,0.8052922487258911,0.8052922487258911,1.0,1.0,-0.8241378664970398,0.3255428671836853,0.4985950291156769,0.1890425980091095,0.0,0.0,0.1587036401033401,24.42557144165039,25.0,-0.8088354468345642,-4561.48876953125,66.01508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,304.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1006796658039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232819333672523,0.1232861801981926,-4.2457795643713325e-06,0.0,0.0001021770658553,0.0,0.0,4.814767837524414,0.0,0.0,0.0,0.2733400166034698,4.0,0.0,1.0
750720,293.1268005371094,297.1499938964844,293.1499938964844,0.065838947892189,-1663.594970703125,304.1475830078125,0.757468581199646,0.116676241159439,0.1054733991622924,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5684719085693359,0.050000000745058,0.0481173433363437,293.0904846191406,297.1499938964844,293.1499938964844,0.0697890520095825,-1349.0245361328125,304.1406555175781,0.7681369781494141,0.1222626641392707,0.0855750888586044,293.13818359375,297.1499938964844,293.1499938964844,0.1567541509866714,-3459.48681640625,304.1483764648437,0.955488920211792,0.2312146723270416,0.2193213403224945,293.2591247558594,297.1499938964844,293.1499938964844,0.0047029564157128,-1753.00048828125,297.4657287597656,0.5684719085693359,0.050000000745058,0.2282479703426361,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6250305175781,293.2591857910156,291.1126708984375,1.0,0.1640693098306656,0.8052922487258911,0.8052922487258911,1.0,1.0,-0.8241378664970398,0.3255428671836853,0.4985950291156769,0.1890425980091095,0.0,0.0,0.1587036401033401,24.42557144165039,25.0,-0.8088354468345642,-4561.48876953125,66.01508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,304.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1006796658039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232819333672523,0.1232861801981926,-4.2457795643713325e-06,0.0,0.0001021770658553,0.0,0.0,4.814767837524414,0.0,0.0,0.0,0.2733400166034698,4.0,0.0,1.0
750780,293.1269226074219,297.1499938964844,293.1499938964844,0.0662932023406028,-1671.61083984375,304.14764404296875,0.7590015530586243,0.1172369942069053,0.105978824198246,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5687862634658813,0.050000000745058,0.0481154136359691,293.0850524902344,297.1499938964844,293.1499938964844,0.0718382447957992,-1377.6868896484375,304.1403503417969,0.773955225944519,0.1248753517866134,0.0873932167887687,293.1377258300781,297.1499938964844,293.1499938964844,0.1570883393287658,-3465.38232421875,304.1483764648437,0.9565393924713136,0.231608361005783,0.2196903824806213,293.2582397460937,297.1499938964844,293.1499938964844,0.0046739969402551,-1743.18017578125,297.4300842285156,0.5687862634658813,0.050000000745058,0.2282388061285019,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5838317871094,293.25830078125,291.1124267578125,1.0,0.1643610745668411,0.8053674101829529,0.8053674101829529,1.0,1.0,-0.8273561596870422,0.3271364271640777,0.5002197027206421,0.1892893761396408,0.0,0.0,0.1637374013662338,24.40286064147949,25.0,-0.3338093161582947,-4614.267578125,66.49040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619079589844,304.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1019979640841484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257164776325225,0.1257207244634628,-4.249807716405485e-06,0.0,0.0001035149616654,0.0,0.0,4.91703462600708,0.0,0.0,0.0,0.2737313210964203,4.0,0.0,1.0
750840,293.1269226074219,297.1499938964844,293.1499938964844,0.0662932023406028,-1671.61083984375,304.14764404296875,0.7590015530586243,0.1172369942069053,0.105978824198246,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5687862634658813,0.050000000745058,0.0481154136359691,293.0850524902344,297.1499938964844,293.1499938964844,0.0718382447957992,-1377.6868896484375,304.1403503417969,0.773955225944519,0.1248753517866134,0.0873932167887687,293.1377258300781,297.1499938964844,293.1499938964844,0.1570883393287658,-3465.38232421875,304.1483764648437,0.9565393924713136,0.231608361005783,0.2196903824806213,293.2582397460937,297.1499938964844,293.1499938964844,0.0046739969402551,-1743.18017578125,297.4300842285156,0.5687862634658813,0.050000000745058,0.2282388061285019,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5838317871094,293.25830078125,291.1124267578125,1.0,0.1643610745668411,0.8053674101829529,0.8053674101829529,1.0,1.0,-0.8273561596870422,0.3271364271640777,0.5002197027206421,0.1892893761396408,0.0,0.0,0.1637374013662338,24.40286064147949,25.0,-0.3338093161582947,-4614.267578125,66.49040222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619079589844,304.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1019979640841484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257164776325225,0.1257207244634628,-4.249807716405485e-06,0.0,0.0001035149616654,0.0,0.0,4.91703462600708,0.0,0.0,0.0,0.2737313210964203,4.0,0.0,1.0
750900,293.12701416015625,297.1499938964844,293.1499938964844,0.0665143653750419,-1675.516357421875,304.1476745605469,0.7597355246543884,0.1175107657909393,0.1062260791659355,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.568924605846405,0.050000000745058,0.0481145679950714,293.08258056640625,297.1499938964844,293.1499938964844,0.0728634297847747,-1392.095947265625,304.1402587890625,0.776852548122406,0.1261864155530929,0.0883078649640083,293.13751220703125,297.1499938964844,293.1499938964844,0.1572540700435638,-3468.302001953125,304.1483764648437,0.957034468650818,0.2318050563335418,0.2198752611875534,293.2578430175781,297.1499938964844,293.1499938964844,0.0046595423482358,-1738.2601318359375,297.412353515625,0.568924605846405,0.050000000745058,0.2282347828149795,291.1123962402344,291.1499938964844,273.7894592285156,270.8959655761719,285.5628356933594,293.2579040527344,291.1124267578125,1.0,0.1645102947950363,0.8054050207138062,0.8054050207138062,1.0,1.0,-0.8289666771888733,0.3279585242271423,0.5010080933570862,0.1893523782491684,0.0,0.0,0.1662453860044479,24.393308639526367,25.0,-0.085595965385437,-4641.1943359375,66.7318344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,304.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026766523718833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269494742155075,0.1269537210464477,-4.25186726715765e-06,0.0,0.000104203747469,0.0,0.0,4.968980312347412,0.0,0.0,0.0,0.2739303410053253,4.0,0.0,1.0
750960,293.12713623046875,297.1499938964844,293.1499938964844,0.0667308494448661,-1679.3408203125,304.147705078125,0.760444164276123,0.1177792400121688,0.1064689382910728,293.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5690487027168274,0.050000000745058,0.0481138080358505,293.08026123046875,297.1499938964844,293.1499938964844,0.0738847181200981,-1406.49365234375,304.1401672363281,0.7797254920005798,0.1274950206279754,0.0892222747206687,293.1373291015625,297.1499938964844,293.1499938964844,0.157418206334114,-3471.1904296875,304.1483764648437,0.9575061798095704,0.2320009171962738,0.2200597077608108,293.2574462890625,297.1499938964844,293.1499938964844,0.0046451091766357,-1733.335205078125,297.3946838378906,0.5690487027168274,0.050000000745058,0.2282311767339706,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54168701171875,293.25750732421875,291.112548828125,1.0,0.1646613329648971,0.8054345846176147,0.8054345846176147,1.0,1.0,-0.8305716514587402,0.3287935554981231,0.5017781257629395,0.1893747001886367,0.0,0.0,0.1687386035919189,24.385150909423828,25.0,0.1751790940761566,-4668.39453125,66.97504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84405517578125,304.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033663526177406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281888335943222,0.1281930804252624,-4.253951829014113e-06,0.0,0.0001049037091434,0.0,0.0,5.021299839019775,0.0,0.0,0.0,0.2741310000419616,4.0,0.0,1.0
751020,293.12744140625,297.1499938964844,293.1499938964844,0.0671478286385536,-1686.7109375,304.14776611328125,0.7617775201797485,0.11829824000597,0.1069394275546073,293.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5692523717880249,0.050000000745058,0.0481125600636005,293.0762023925781,297.1499938964844,293.1499938964844,0.0759047195315361,-1435.0902099609375,304.1400756835937,0.7853584289550781,0.1300911158323288,0.0910401344299316,293.1369934082031,297.1499938964844,293.1499938964844,0.1577395796775818,-3476.8359375,304.1483764648437,0.9583738446235656,0.2323881387710571,0.2204253226518631,293.2567443847656,297.1499938964844,293.1499938964844,0.0046162526123225,-1723.449951171875,297.3594970703125,0.5692523717880249,0.050000000745058,0.2282252758741378,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4991455078125,293.2568054199219,291.1130676269531,1.0,0.1649673730134964,0.8054937720298767,0.8054937720298767,1.0,1.0,-0.8337482213973999,0.3304934203624725,0.5032548308372498,0.1893021315336227,0.0,0.0,0.1736502051353454,24.373260498046875,25.0,0.7271850109100342,-4723.31494140625,67.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,304.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047712713479995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306714117527008,0.130675658583641,-4.258174158167094e-06,0.0,0.0001063295276253,0.0,0.0,5.126426696777344,0.0,0.0,0.0,0.2745347917079925,4.0,0.0,1.0
751080,293.12744140625,297.1499938964844,293.1499938964844,0.0671478286385536,-1686.7109375,304.14776611328125,0.7617775201797485,0.11829824000597,0.1069394275546073,293.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5692523717880249,0.050000000745058,0.0481125600636005,293.0762023925781,297.1499938964844,293.1499938964844,0.0759047195315361,-1435.0902099609375,304.1400756835937,0.7853584289550781,0.1300911158323288,0.0910401344299316,293.1369934082031,297.1499938964844,293.1499938964844,0.1577395796775818,-3476.8359375,304.1483764648437,0.9583738446235656,0.2323881387710571,0.2204253226518631,293.2567443847656,297.1499938964844,293.1499938964844,0.0046162526123225,-1723.449951171875,297.3594970703125,0.5692523717880249,0.050000000745058,0.2282252758741378,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4991455078125,293.2568054199219,291.1130676269531,1.0,0.1649673730134964,0.8054937720298767,0.8054937720298767,1.0,1.0,-0.8337482213973999,0.3304934203624725,0.5032548308372498,0.1893021315336227,0.0,0.0,0.1736502051353454,24.373260498046875,25.0,0.7271850109100342,-4723.31494140625,67.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,304.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047712713479995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306714117527008,0.130675658583641,-4.258174158167094e-06,0.0,0.0001063295276253,0.0,0.0,5.126426696777344,0.0,0.0,0.0,0.2745347917079925,4.0,0.0,1.0
751140,293.1278076171875,297.1499938964844,293.1499938964844,0.0675412937998771,-1693.66845703125,304.1478576660156,0.7629911303520203,0.1187906712293624,0.1073870956897735,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5693955421447754,0.050000000745058,0.0481116846203804,293.0728759765625,297.1499938964844,293.1499938964844,0.0778777748346328,-1463.1610107421875,304.1401062011719,0.7907808423042297,0.1326357126235962,0.0928270146250724,293.1367492675781,297.1499938964844,293.1499938964844,0.1580491513013839,-3482.260986328125,304.1484069824219,0.9591357707977296,0.2327665090560913,0.2207837551832199,293.2561950683594,297.1499938964844,293.1499938964844,0.0045873629860579,-1713.502197265625,297.324462890625,0.5693955421447754,0.050000000745058,0.2282211184501648,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4566345214844,293.2562255859375,291.114013671875,1.0,0.1652762442827224,0.8055528998374939,0.8055528998374939,1.0,1.0,-0.8368541598320007,0.3322152495384216,0.5046389102935791,0.1890834271907806,0.0,0.0,0.1784143149852752,24.367395401000977,25.0,1.29258394241333,-4778.388671875,67.95384979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,304.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33984375,18000.0,0.0,0.0,0.1061967015266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331328749656677,0.1331371366977691,-4.262423772161128e-06,0.0,0.000107776155346,0.0,0.0,5.231098651885986,0.0,0.0,0.0,0.2749377787113189,4.0,0.0,1.0
751200,293.1278076171875,297.1499938964844,293.1499938964844,0.0675412937998771,-1693.66845703125,304.1478576660156,0.7629911303520203,0.1187906712293624,0.1073870956897735,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5693955421447754,0.050000000745058,0.0481116846203804,293.0728759765625,297.1499938964844,293.1499938964844,0.0778777748346328,-1463.1610107421875,304.1401062011719,0.7907808423042297,0.1326357126235962,0.0928270146250724,293.1367492675781,297.1499938964844,293.1499938964844,0.1580491513013839,-3482.260986328125,304.1484069824219,0.9591357707977296,0.2327665090560913,0.2207837551832199,293.2561950683594,297.1499938964844,293.1499938964844,0.0045873629860579,-1713.502197265625,297.324462890625,0.5693955421447754,0.050000000745058,0.2282211184501648,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4566345214844,293.2562255859375,291.114013671875,1.0,0.1652762442827224,0.8055528998374939,0.8055528998374939,1.0,1.0,-0.8368541598320007,0.3322152495384216,0.5046389102935791,0.1890834271907806,0.0,0.0,0.1784143149852752,24.367395401000977,25.0,1.29258394241333,-4778.388671875,67.95384979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,304.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33984375,18000.0,0.0,0.0,0.1061967015266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331328749656677,0.1331371366977691,-4.262423772161128e-06,0.0,0.000107776155346,0.0,0.0,5.231098651885986,0.0,0.0,0.0,0.2749377787113189,4.0,0.0,1.0
751260,293.1282958984375,297.1499938964844,293.1499938964844,0.0679096207022667,-1700.1829833984375,304.14794921875,0.7640812397003174,0.1192545592784881,0.1078100055456161,293.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5694799423217773,0.050000000745058,0.0481111668050289,293.0703430175781,297.1499938964844,293.1499938964844,0.0797874704003334,-1490.444580078125,304.1402282714844,0.7959381937980652,0.1351061165332794,0.0945664420723915,293.1365966796875,297.1499938964844,293.1499938964844,0.1583444625139236,-3487.422607421875,304.1484375,0.9597914814949036,0.2331331670284271,0.221132218837738,293.2557373046875,297.1499938964844,293.1499938964844,0.0045583662576973,-1703.4674072265625,297.2894897460937,0.5694799423217773,0.050000000745058,0.228218674659729,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41473388671875,293.2557678222656,291.1153869628906,1.0,0.1655850261449813,0.8055973649024963,0.8055973649024963,1.0,1.0,-0.8398638963699341,0.3339373767375946,0.5059265494346619,0.1887349337339401,0.0,0.0,0.1829801350831985,24.367420196533203,25.0,1.8663004636764529,-4832.97705078125,68.43882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,304.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076260507106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355434358119964,0.1355476975440979,-4.266648829798214e-06,0.0,0.0001092267630156,0.0,0.0,5.334038734436035,0.0,0.0,0.0,0.2753349542617798,4.0,0.0,1.0
751320,293.1282958984375,297.1499938964844,293.1499938964844,0.0679096207022667,-1700.1829833984375,304.14794921875,0.7640812397003174,0.1192545592784881,0.1078100055456161,293.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5694799423217773,0.050000000745058,0.0481111668050289,293.0703430175781,297.1499938964844,293.1499938964844,0.0797874704003334,-1490.444580078125,304.1402282714844,0.7959381937980652,0.1351061165332794,0.0945664420723915,293.1365966796875,297.1499938964844,293.1499938964844,0.1583444625139236,-3487.422607421875,304.1484375,0.9597914814949036,0.2331331670284271,0.221132218837738,293.2557373046875,297.1499938964844,293.1499938964844,0.0045583662576973,-1703.4674072265625,297.2894897460937,0.5694799423217773,0.050000000745058,0.228218674659729,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41473388671875,293.2557678222656,291.1153869628906,1.0,0.1655850261449813,0.8055973649024963,0.8055973649024963,1.0,1.0,-0.8398638963699341,0.3339373767375946,0.5059265494346619,0.1887349337339401,0.0,0.0,0.1829801350831985,24.367420196533203,25.0,1.8663004636764529,-4832.97705078125,68.43882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,304.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076260507106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355434358119964,0.1355476975440979,-4.266648829798214e-06,0.0,0.0001092267630156,0.0,0.0,5.334038734436035,0.0,0.0,0.0,0.2753349542617798,4.0,0.0,1.0
751380,293.1288757324219,297.1499938964844,293.1499938964844,0.0682513117790222,-1706.225830078125,304.1480712890625,0.765045702457428,0.1196880042552948,0.1082063391804695,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5695080757141113,0.050000000745058,0.0481109917163848,293.068603515625,297.1499938964844,293.1499938964844,0.0816186666488647,-1516.6953125,304.14044189453125,0.8007851243019104,0.1374801993370056,0.0962429642677307,293.13653564453125,297.1499938964844,293.1499938964844,0.1586230844259262,-3492.27880859375,304.14849853515625,0.9603416323661804,0.2334852963685989,0.2214680314064026,293.2554016113281,297.1499938964844,293.1499938964844,0.0045292149297893,-1693.3302001953125,297.2545166015625,0.5695080757141113,0.050000000745058,0.2282178401947021,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.3740234375,293.25543212890625,291.1171264648437,1.0,0.1658909618854522,0.8056418299674988,0.8056418299674988,1.0,1.0,-0.8427534103393555,0.3356393277645111,0.507114052772522,0.1882789731025695,0.0,0.0,0.187294602394104,24.373180389404297,25.0,2.428631067276001,-4886.39013671875,68.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090422868728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378701478242874,0.13787442445755,-4.2707929424068425e-06,0.0,0.0001106640556827,0.0,0.0,5.433821678161621,0.0,0.0,0.0,0.2757209241390228,4.0,0.0,1.0
751440,293.1288757324219,297.1499938964844,293.1499938964844,0.0682513117790222,-1706.225830078125,304.1480712890625,0.765045702457428,0.1196880042552948,0.1082063391804695,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5695080757141113,0.050000000745058,0.0481109917163848,293.068603515625,297.1499938964844,293.1499938964844,0.0816186666488647,-1516.6953125,304.14044189453125,0.8007851243019104,0.1374801993370056,0.0962429642677307,293.13653564453125,297.1499938964844,293.1499938964844,0.1586230844259262,-3492.27880859375,304.14849853515625,0.9603416323661804,0.2334852963685989,0.2214680314064026,293.2554016113281,297.1499938964844,293.1499938964844,0.0045292149297893,-1693.3302001953125,297.2545166015625,0.5695080757141113,0.050000000745058,0.2282178401947021,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.3740234375,293.25543212890625,291.1171264648437,1.0,0.1658909618854522,0.8056418299674988,0.8056418299674988,1.0,1.0,-0.8427534103393555,0.3356393277645111,0.507114052772522,0.1882789731025695,0.0,0.0,0.187294602394104,24.373180389404297,25.0,2.428631067276001,-4886.39013671875,68.91510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090422868728637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378701478242874,0.13787442445755,-4.2707929424068425e-06,0.0,0.0001106640556827,0.0,0.0,5.433821678161621,0.0,0.0,0.0,0.2757209241390228,4.0,0.0,1.0
751500,293.12921142578125,297.1499938964844,293.1499938964844,0.0684114098548889,-1709.0565185546875,304.14813232421875,0.7654783725738525,0.1198923513293266,0.1083936542272567,293.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5695009827613831,0.050000000745058,0.0481110326945781,293.06805419921875,297.1499938964844,293.1499938964844,0.0824984461069107,-1529.332763671875,304.1405639648437,0.8030739426612854,0.1386218667030334,0.0970512554049491,293.13653564453125,297.1499938964844,293.1499938964844,0.1587552279233932,-3494.576416015625,304.1485290527344,0.9605757594108582,0.2336547821760177,0.2216301262378692,293.2553100585937,297.1499938964844,293.1499938964844,0.0045145628973841,-1688.2169189453125,297.23699951171875,0.5695009827613831,0.050000000745058,0.2282180339097976,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3543395996094,293.2553100585937,291.1181640625,1.0,0.1660419106483459,0.8056640028953552,0.8056640028953552,1.0,1.0,-0.8441430926322937,0.3364747762680053,0.5076683163642883,0.1880174726247787,0.0,0.0,0.189338281750679,24.378286361694336,25.0,2.695130109786988,-4912.4052734375,69.14839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,304.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.994140625,18000.0,0.0,0.0,0.1097396463155746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389897465705871,0.1389940232038498,-4.27281293013948e-06,0.0,0.0001113717880798,0.0,0.0,5.481989860534668,0.0,0.0,0.0,0.2759076058864593,4.0,0.0,1.0
751560,293.1295471191406,297.1499938964844,293.1499938964844,0.068564660847187,-1711.765380859375,304.148193359375,0.7658800482749939,0.1200888305902481,0.1085739806294441,293.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5694810748100281,0.050000000745058,0.0481111519038677,293.06768798828125,297.1499938964844,293.1499938964844,0.0833533182740211,-1541.6258544921875,304.1407165527344,0.8052716255187988,0.1397319734096527,0.0978383049368858,293.1365661621094,297.1499938964844,293.1499938964844,0.1588825434446334,-3496.78662109375,304.1485595703125,0.960784375667572,0.2338197231292724,0.22178815305233,293.2552490234375,297.1499938964844,293.1499938964844,0.0044998554512858,-1683.0731201171875,297.2194519042969,0.5694810748100281,0.050000000745058,0.228218600153923,291.1188659667969,291.1499938964844,273.38446044921875,270.6276550292969,285.33514404296875,293.2552490234375,291.1192626953125,1.0,0.1661911606788635,0.8056797981262207,0.8056797981262207,1.0,1.0,-0.8454945087432861,0.3372968137264251,0.5081977248191833,0.1877375841140747,0.0,0.0,0.1913032531738281,24.384750366210938,25.0,2.9550204277038574,-4937.87744140625,69.37797546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,304.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104272454977035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400770843029022,0.1400813609361648,-4.274790626368485e-06,0.0,0.0001120696178986,0.0,0.0,5.528866291046143,0.0,0.0,0.0,0.2760894894599914,4.0,0.0,1.0
751620,293.1302795410156,297.1499938964844,293.1499938964844,0.0688500702381134,-1716.8074951171875,304.1483154296875,0.7665910720825195,0.1204579919576644,0.1089130789041519,293.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5694050192832947,0.050000000745058,0.0481116101145744,293.0675354003906,297.1499938964844,293.1499938964844,0.0849801898002624,-1565.0499267578125,304.14111328125,0.8093188405036926,0.1418473571538925,0.0993405506014823,293.1366882324219,297.1499938964844,293.1499938964844,0.1591214686632156,-3500.923828125,304.1486511230469,0.9611266255378724,0.2341349720954895,0.2220906764268875,293.2552185058594,297.1499938964844,293.1499938964844,0.0044702501036226,-1672.685302734375,297.18426513671875,0.5694050192832947,0.050000000745058,0.2282207608222961,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2986755371094,293.2552185058594,291.1217346191406,1.0,0.166482999920845,0.8057113885879517,0.8057113885879517,1.0,1.0,-0.8480706214904785,0.3388908803462982,0.5091797113418579,0.1871356964111328,0.0,0.0,0.1949605494737625,24.40158462524414,25.0,3.43807339668274,-4986.75,69.82366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117619201540947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421316862106323,0.1421359628438949,-4.278577762306668e-06,0.0,0.0001134241392719,0.0,0.0,5.617715358734131,0.0,0.0,0.0,0.2764349579811096,4.0,0.0,1.0
751680,293.1302795410156,297.1499938964844,293.1499938964844,0.0688500702381134,-1716.8074951171875,304.1483154296875,0.7665910720825195,0.1204579919576644,0.1089130789041519,293.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5694050192832947,0.050000000745058,0.0481116101145744,293.0675354003906,297.1499938964844,293.1499938964844,0.0849801898002624,-1565.0499267578125,304.14111328125,0.8093188405036926,0.1418473571538925,0.0993405506014823,293.1366882324219,297.1499938964844,293.1499938964844,0.1591214686632156,-3500.923828125,304.1486511230469,0.9611266255378724,0.2341349720954895,0.2220906764268875,293.2552185058594,297.1499938964844,293.1499938964844,0.0044702501036226,-1672.685302734375,297.18426513671875,0.5694050192832947,0.050000000745058,0.2282207608222961,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2986755371094,293.2552185058594,291.1217346191406,1.0,0.166482999920845,0.8057113885879517,0.8057113885879517,1.0,1.0,-0.8480706214904785,0.3388908803462982,0.5091797113418579,0.1871356964111328,0.0,0.0,0.1949605494737625,24.40158462524414,25.0,3.43807339668274,-4986.75,69.82366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117619201540947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421316862106323,0.1421359628438949,-4.278577762306668e-06,0.0,0.0001134241392719,0.0,0.0,5.617715358734131,0.0,0.0,0.0,0.2764349579811096,4.0,0.0,1.0
751740,293.13104248046875,297.1499938964844,293.1499938964844,0.0691101402044296,-1721.3984375,304.1484375,0.7671954035758972,0.1207987144589424,0.1092262119054794,293.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5692893266677856,0.050000000745058,0.0481123104691505,293.068115234375,297.1499938964844,293.1499938964844,0.0864955633878707,-1586.893798828125,304.1415405273437,0.8129027485847473,0.1438198089599609,0.1007448434829711,293.13690185546875,297.1499938964844,293.1499938964844,0.1593405157327652,-3504.70361328125,304.14874267578125,0.9613831043243408,0.2344314754009246,0.2223757058382034,293.2553405761719,297.1499938964844,293.1499938964844,0.0044403760693967,-1662.1617431640625,297.1488647460937,0.5692893266677856,0.050000000745058,0.2282240837812423,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26513671875,293.2553100585937,291.1245422363281,1.0,0.1667645871639251,0.8057429790496826,0.8057429790496826,1.0,1.0,-0.8504785895347595,0.3404097557067871,0.5100688934326172,0.1865003108978271,0.0,0.0,0.1982360929250717,24.42274475097656,25.0,3.867549419403076,-5032.44580078125,70.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130296364426612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440082639455795,0.1440125554800033,-4.282099780539284e-06,0.0,0.000114710710477,0.0,0.0,5.699189186096191,0.0,0.0,0.0,0.2767526507377624,4.0,0.0,1.0
751800,293.13104248046875,297.1499938964844,293.1499938964844,0.0691101402044296,-1721.3984375,304.1484375,0.7671954035758972,0.1207987144589424,0.1092262119054794,293.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5692893266677856,0.050000000745058,0.0481123104691505,293.068115234375,297.1499938964844,293.1499938964844,0.0864955633878707,-1586.893798828125,304.1415405273437,0.8129027485847473,0.1438198089599609,0.1007448434829711,293.13690185546875,297.1499938964844,293.1499938964844,0.1593405157327652,-3504.70361328125,304.14874267578125,0.9613831043243408,0.2344314754009246,0.2223757058382034,293.2553405761719,297.1499938964844,293.1499938964844,0.0044403760693967,-1662.1617431640625,297.1488647460937,0.5692893266677856,0.050000000745058,0.2282240837812423,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26513671875,293.2553100585937,291.1245422363281,1.0,0.1667645871639251,0.8057429790496826,0.8057429790496826,1.0,1.0,-0.8504785895347595,0.3404097557067871,0.5100688934326172,0.1865003108978271,0.0,0.0,0.1982360929250717,24.42274475097656,25.0,3.867549419403076,-5032.44580078125,70.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130296364426612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440082639455795,0.1440125554800033,-4.282099780539284e-06,0.0,0.000114710710477,0.0,0.0,5.699189186096191,0.0,0.0,0.0,0.2767526507377624,4.0,0.0,1.0
751860,293.1318664550781,297.1499938964844,293.1499938964844,0.0693470612168312,-1725.57666015625,304.1485595703125,0.7677062749862671,0.1211133375763893,0.1095155477523803,293.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5691413879394531,0.050000000745058,0.0481132045388221,293.0693664550781,297.1499938964844,293.1499938964844,0.0878931060433387,-1607.0496826171875,304.1420288085937,0.8160741925239563,0.145639419555664,0.1020441353321075,293.1371765136719,297.1499938964844,293.1499938964844,0.1595401018857956,-3508.134765625,304.1488342285156,0.9615650177001952,0.2347091734409332,0.2226432114839553,293.2555847167969,297.1499938964844,293.1499938964844,0.0044102338142693,-1651.5048828125,297.1132202148437,0.5691413879394531,0.050000000745058,0.2282283306121826,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2351379394531,293.25555419921875,291.1275939941406,1.0,0.1670341342687606,0.805766761302948,0.805766761302948,1.0,1.0,-0.8527123928070068,0.3418400585651397,0.5108723044395447,0.185854896903038,0.0,0.0,0.2010950893163681,24.44754981994629,25.0,4.237269878387451,-5074.359375,70.65465545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142124533653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456788182258606,0.1456830948591232,-4.28529892815277e-06,0.0,0.0001159111197921,0.0,0.0,5.771996974945068,0.0,0.0,0.0,0.2770374417304992,4.0,0.0,1.0
751920,293.1318664550781,297.1499938964844,293.1499938964844,0.0693470612168312,-1725.57666015625,304.1485595703125,0.7677062749862671,0.1211133375763893,0.1095155477523803,293.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5691413879394531,0.050000000745058,0.0481132045388221,293.0693664550781,297.1499938964844,293.1499938964844,0.0878931060433387,-1607.0496826171875,304.1420288085937,0.8160741925239563,0.145639419555664,0.1020441353321075,293.1371765136719,297.1499938964844,293.1499938964844,0.1595401018857956,-3508.134765625,304.1488342285156,0.9615650177001952,0.2347091734409332,0.2226432114839553,293.2555847167969,297.1499938964844,293.1499938964844,0.0044102338142693,-1651.5048828125,297.1132202148437,0.5691413879394531,0.050000000745058,0.2282283306121826,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2351379394531,293.25555419921875,291.1275939941406,1.0,0.1670341342687606,0.805766761302948,0.805766761302948,1.0,1.0,-0.8527123928070068,0.3418400585651397,0.5108723044395447,0.185854896903038,0.0,0.0,0.2010950893163681,24.44754981994629,25.0,4.237269878387451,-5074.359375,70.65465545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142124533653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456788182258606,0.1456830948591232,-4.28529892815277e-06,0.0,0.0001159111197921,0.0,0.0,5.771996974945068,0.0,0.0,0.0,0.2770374417304992,4.0,0.0,1.0
751980,293.1326904296875,297.1499938964844,293.1499938964844,0.0695627406239509,-1729.376220703125,304.148681640625,0.7681342363357544,0.1214037984609603,0.1097827926278114,293.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5689669847488403,0.050000000745058,0.0481142662465572,293.0712890625,297.1499938964844,293.1499938964844,0.0891658812761306,-1625.4053955078125,304.142578125,0.8188623189926147,0.1472954601049423,0.1032309308648109,293.1374816894531,297.1499938964844,293.1499938964844,0.1597205549478531,-3511.22509765625,304.14892578125,0.9616805911064148,0.2349676638841629,0.2228927910327911,293.2559509277344,297.1499938964844,293.1499938964844,0.0043798293918371,-1640.719970703125,297.0773010253906,0.5689669847488403,0.050000000745058,0.2282333523035049,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.20916748046875,293.25592041015625,291.1308288574219,1.0,0.167289987206459,0.8057905435562134,0.8057905435562134,1.0,1.0,-0.8547642230987549,0.3431700468063354,0.5115941762924194,0.1852207332849502,0.0,0.0,0.2035070359706878,24.475486755371094,25.0,4.528234481811523,-5111.91064453125,71.03529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1152923107147216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471169292926788,0.1471212208271026,-4.288117906980915e-06,0.0,0.0001170070390799,0.0,0.0,5.834911823272705,0.0,0.0,0.0,0.2772843837738037,4.0,0.0,1.0
752040,293.1326904296875,297.1499938964844,293.1499938964844,0.0695627406239509,-1729.376220703125,304.148681640625,0.7681342363357544,0.1214037984609603,0.1097827926278114,293.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5689669847488403,0.050000000745058,0.0481142662465572,293.0712890625,297.1499938964844,293.1499938964844,0.0891658812761306,-1625.4053955078125,304.142578125,0.8188623189926147,0.1472954601049423,0.1032309308648109,293.1374816894531,297.1499938964844,293.1499938964844,0.1597205549478531,-3511.22509765625,304.14892578125,0.9616805911064148,0.2349676638841629,0.2228927910327911,293.2559509277344,297.1499938964844,293.1499938964844,0.0043798293918371,-1640.719970703125,297.0773010253906,0.5689669847488403,0.050000000745058,0.2282333523035049,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.20916748046875,293.25592041015625,291.1308288574219,1.0,0.167289987206459,0.8057905435562134,0.8057905435562134,1.0,1.0,-0.8547642230987549,0.3431700468063354,0.5115941762924194,0.1852207332849502,0.0,0.0,0.2035070359706878,24.475486755371094,25.0,4.528234481811523,-5111.91064453125,71.03529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463439941406,304.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1152923107147216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471169292926788,0.1471212208271026,-4.288117906980915e-06,0.0,0.0001170070390799,0.0,0.0,5.834911823272705,0.0,0.0,0.0,0.2772843837738037,4.0,0.0,1.0
752100,293.13311767578125,297.1499938964844,293.1499938964844,0.0696632117033004,-1731.1446533203125,304.14874267578125,0.7683200240135193,0.1215405985713005,0.10990871489048,293.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5688712000846863,0.050000000745058,0.0481148473918437,293.0724792480469,297.1499938964844,293.1499938964844,0.0897529125213623,-1633.8681640625,304.1428527832031,0.8201168179512024,0.148058146238327,0.1037794947624206,293.1376647949219,297.1499938964844,293.1499938964844,0.1598037034273147,-3512.644287109375,304.1489562988281,0.9617154598236084,0.2350895851850509,0.2230107486248016,293.25616455078125,297.1499938964844,293.1499938964844,0.0043645277619361,-1635.27978515625,297.0592346191406,0.5688712000846863,0.050000000745058,0.228236123919487,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.19781494140625,293.2561340332031,291.1325378417969,1.0,0.1674122959375381,0.8058024644851685,0.8058024644851685,1.0,1.0,-0.855719268321991,0.3437938094139099,0.511925458908081,0.1849135309457779,0.0,0.0,0.20453742146492,24.490516662597656,25.0,4.651647567749023,-5128.88720703125,71.21589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1157881245017051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477419435977935,0.1477462351322174,-4.289368462195853e-06,0.0,0.0001175102297565,0.0,0.0,5.862333297729492,0.0,0.0,0.0,0.2773923575878143,4.0,0.0,1.0
752160,293.133544921875,297.1499938964844,293.1499938964844,0.0697591677308082,-1732.83251953125,304.1488037109375,0.768488883972168,0.1216722279787063,0.1100298762321472,293.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5687705278396606,0.050000000745058,0.048115462064743,293.0738220214844,297.1499938964844,293.1499938964844,0.0903062000870704,-1641.8409423828125,304.14312744140625,0.8212806582450867,0.1487762928009033,0.1042972728610038,293.13787841796875,297.1499938964844,293.1499938964844,0.1598822325468063,-3513.9814453125,304.1490173339844,0.9617361426353456,0.2352066934108734,0.2231241762638092,293.25640869140625,297.1499938964844,293.1499938964844,0.0043491655960679,-1629.810302734375,297.0411071777344,0.5687705278396606,0.050000000745058,0.2282390296459198,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.18768310546875,293.25634765625,291.13427734375,1.0,0.1675306856632232,0.8058125376701355,0.8058125376701355,1.0,1.0,-0.8566264510154724,0.3443886041641235,0.5122378468513489,0.1846153885126114,0.0,0.0,0.205448716878891,24.50618553161621,25.0,4.762722015380859,-5144.59375,71.38976287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,304.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162522062659263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148301750421524,0.1483060419559478,-4.290506694815122e-06,0.0,0.0001179812097689,0.0,0.0,5.886941432952881,0.0,0.0,0.0,0.2774894833564758,4.0,0.0,1.0
752220,293.1343688964844,297.1499938964844,293.1499938964844,0.0699386522173881,-1735.986328125,304.1488952636719,0.7687807679176331,0.1219212934374809,0.1102591603994369,293.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5685563087463379,0.050000000745058,0.0481167659163475,293.0769348144531,297.1499938964844,293.1499938964844,0.091310054063797,-1656.2930908203125,304.1437683105469,0.82334303855896,0.1500755101442337,0.1052389070391655,293.1383056640625,297.1499938964844,293.1499938964844,0.1600256860256195,-3516.414794921875,304.14910888671875,0.961738646030426,0.235426589846611,0.223337635397911,293.2569274902344,297.1499938964844,293.1499938964844,0.0043182736262679,-1618.787841796875,297.0046081542969,0.5685563087463379,0.050000000745058,0.2282452285289764,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.171142578125,293.25689697265625,291.1378479003906,1.0,0.1677553951740265,0.8058327436447144,0.8058327436447144,1.0,1.0,-0.8582968711853027,0.345488965511322,0.5128079056739807,0.1840532124042511,0.0,0.0,0.2069114446640014,24.53926086425781,25.0,4.981010913848877,-5172.048828125,71.71685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,304.6082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170802786946296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492218375205993,0.1492261290550232,-4.292436187824933e-06,0.0,0.0001188215974252,0.0,0.0,5.92751407623291,0.0,0.0,0.0,0.2776504158973694,4.0,0.0,1.0
752280,293.1343688964844,297.1499938964844,293.1499938964844,0.0699386522173881,-1735.986328125,304.1488952636719,0.7687807679176331,0.1219212934374809,0.1102591603994369,293.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5685563087463379,0.050000000745058,0.0481167659163475,293.0769348144531,297.1499938964844,293.1499938964844,0.091310054063797,-1656.2930908203125,304.1437683105469,0.82334303855896,0.1500755101442337,0.1052389070391655,293.1383056640625,297.1499938964844,293.1499938964844,0.1600256860256195,-3516.414794921875,304.14910888671875,0.961738646030426,0.235426589846611,0.223337635397911,293.2569274902344,297.1499938964844,293.1499938964844,0.0043182736262679,-1618.787841796875,297.0046081542969,0.5685563087463379,0.050000000745058,0.2282452285289764,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.171142578125,293.25689697265625,291.1378479003906,1.0,0.1677553951740265,0.8058327436447144,0.8058327436447144,1.0,1.0,-0.8582968711853027,0.345488965511322,0.5128079056739807,0.1840532124042511,0.0,0.0,0.2069114446640014,24.53926086425781,25.0,4.981010913848877,-5172.048828125,71.71685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,304.6082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170802786946296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492218375205993,0.1492261290550232,-4.292436187824933e-06,0.0,0.0001188215974252,0.0,0.0,5.92751407623291,0.0,0.0,0.0,0.2776504158973694,4.0,0.0,1.0
