time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1351623535156,297.1499938964844,293.1499938964844,0.070102758705616,-1738.8653564453125,304.14898681640625,0.7690154314041138,0.1221529766917228,0.1104724332690239,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5683254599571228,0.050000000745058,0.0481181778013706,293.08062744140625,297.1499938964844,293.1499938964844,0.0921662971377372,-1668.5965576171875,304.1444091796875,0.8250383734703064,0.1511770337820053,0.1060452684760093,293.1387939453125,297.1499938964844,293.1499938964844,0.160150721669197,-3518.521240234375,304.1492004394531,0.9616894721984864,0.2356271743774414,0.2235329747200012,293.2575378417969,297.1499938964844,293.1499938964844,0.0042871641926467,-1607.656494140625,296.9678955078125,0.5683254599571228,0.050000000745058,0.2282519191503524,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.15997314453125,293.25750732421875,291.1415710449219,1.0,0.167962834239006,0.8058528900146484,0.8058528900146484,1.0,1.0,-0.8597646951675415,0.3464623391628265,0.5133023858070374,0.183542788028717,0.0,0.0,0.2078700065612793,24.574649810791016,25.0,5.178398132324219,-5193.76953125,72.01435089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177628263831138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498578041791916,0.1498620957136154,-4.29386591349612e-06,0.0,0.0001195142976939,0.0,0.0,5.955723285675049,0.0,0.0,0.0,0.2777635455131531,4.0,0.0,1.0
752400,293.1351623535156,297.1499938964844,293.1499938964844,0.070102758705616,-1738.8653564453125,304.14898681640625,0.7690154314041138,0.1221529766917228,0.1104724332690239,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5683254599571228,0.050000000745058,0.0481181778013706,293.08062744140625,297.1499938964844,293.1499938964844,0.0921662971377372,-1668.5965576171875,304.1444091796875,0.8250383734703064,0.1511770337820053,0.1060452684760093,293.1387939453125,297.1499938964844,293.1499938964844,0.160150721669197,-3518.521240234375,304.1492004394531,0.9616894721984864,0.2356271743774414,0.2235329747200012,293.2575378417969,297.1499938964844,293.1499938964844,0.0042871641926467,-1607.656494140625,296.9678955078125,0.5683254599571228,0.050000000745058,0.2282519191503524,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.15997314453125,293.25750732421875,291.1415710449219,1.0,0.167962834239006,0.8058528900146484,0.8058528900146484,1.0,1.0,-0.8597646951675415,0.3464623391628265,0.5133023858070374,0.183542788028717,0.0,0.0,0.2078700065612793,24.574649810791016,25.0,5.178398132324219,-5193.76953125,72.01435089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177628263831138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498578041791916,0.1498620957136154,-4.29386591349612e-06,0.0,0.0001195142976939,0.0,0.0,5.955723285675049,0.0,0.0,0.0,0.2777635455131531,4.0,0.0,1.0
752460,293.1355285644531,297.1499938964844,293.1499938964844,0.0702954530715942,-1742.269775390625,304.14898681640625,0.7693707346916199,0.1224551126360893,0.1107185035943985,293.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681339502334595,0.050000000745058,0.0481193475425243,293.0845947265625,297.1499938964844,293.1499938964844,0.092897392809391,-1679.086181640625,304.1450500488281,0.8264852166175842,0.1521326154470443,0.1067354008555412,293.13885498046875,297.1499938964844,293.1499938964844,0.1603044122457504,-3521.15234375,304.1492004394531,0.9617452025413512,0.2358959764242172,0.2237602472305297,293.2576904296875,297.1499938964844,293.1499938964844,0.0042572445236146,-1596.930419921875,296.93212890625,0.5681339502334595,0.050000000745058,0.2282574772834777,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1517333984375,293.2577209472656,291.14501953125,1.0,0.1681550741195678,0.8058735728263855,0.8058735728263855,1.0,1.0,-0.8611690402030945,0.3473853468894958,0.5137836933135986,0.183074951171875,0.0,0.0,0.2083504498004913,24.60443687438965,25.0,4.583463191986084,-5210.408203125,72.29376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.1182896420359611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150206983089447,0.150211289525032,-4.294767677492928e-06,0.0,0.0001200489423354,0.0,0.0,5.971384048461914,0.0,0.0,0.0,0.2778280079364776,4.0,0.0,1.0
752520,293.1355285644531,297.1499938964844,293.1499938964844,0.0702954530715942,-1742.269775390625,304.14898681640625,0.7693707346916199,0.1224551126360893,0.1107185035943985,293.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681339502334595,0.050000000745058,0.0481193475425243,293.0845947265625,297.1499938964844,293.1499938964844,0.092897392809391,-1679.086181640625,304.1450500488281,0.8264852166175842,0.1521326154470443,0.1067354008555412,293.13885498046875,297.1499938964844,293.1499938964844,0.1603044122457504,-3521.15234375,304.1492004394531,0.9617452025413512,0.2358959764242172,0.2237602472305297,293.2576904296875,297.1499938964844,293.1499938964844,0.0042572445236146,-1596.930419921875,296.93212890625,0.5681339502334595,0.050000000745058,0.2282574772834777,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1517333984375,293.2577209472656,291.14501953125,1.0,0.1681550741195678,0.8058735728263855,0.8058735728263855,1.0,1.0,-0.8611690402030945,0.3473853468894958,0.5137836933135986,0.183074951171875,0.0,0.0,0.2083504498004913,24.60443687438965,25.0,4.583463191986084,-5210.408203125,72.29376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.1182896420359611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150206983089447,0.150211289525032,-4.294767677492928e-06,0.0,0.0001200489423354,0.0,0.0,5.971384048461914,0.0,0.0,0.0,0.2778280079364776,4.0,0.0,1.0
752580,293.1354064941406,297.1499938964844,293.1499938964844,0.0705788731575012,-1747.34130859375,304.1488647460937,0.7700287699699402,0.1228492781519889,0.1110571548342704,293.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5680190920829773,0.050000000745058,0.0481200516223907,293.08905029296875,297.1499938964844,293.1499938964844,0.0935114920139312,-1687.89697265625,304.1456604003906,0.8277215361595154,0.1528853625059127,0.1073048934340477,293.138427734375,297.1499938964844,293.1499938964844,0.1605680584907531,-3525.779541015625,304.1490173339844,0.9620617628097534,0.23626209795475,0.2240878641605377,293.2571105957031,297.1499938964844,293.1499938964844,0.0042291427962481,-1586.925048828125,296.8974609375,0.5680190920829773,0.050000000745058,0.2282608151435852,291.146484375,291.1499938964844,273.1499938964844,270.50927734375,285.14306640625,293.2571716308594,291.1466369628906,1.0,0.1683386117219925,0.8058942556381226,0.8058942556381226,1.0,1.0,-0.8626568913459778,0.3483443260192871,0.5143125653266907,0.1826259344816208,0.0,0.0,0.2086671739816665,24.623291015625,25.0,2.3776371479034424,-5224.9130859375,72.57195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,304.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1186594069004058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504000574350357,0.1504043489694595,-4.295245162211359e-06,0.0,0.0001204242144012,0.0,0.0,5.980018138885498,0.0,0.0,0.0,0.27786386013031,4.0,0.0,1.0
752640,293.1354064941406,297.1499938964844,293.1499938964844,0.0705788731575012,-1747.34130859375,304.1488647460937,0.7700287699699402,0.1228492781519889,0.1110571548342704,293.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5680190920829773,0.050000000745058,0.0481200516223907,293.08905029296875,297.1499938964844,293.1499938964844,0.0935114920139312,-1687.89697265625,304.1456604003906,0.8277215361595154,0.1528853625059127,0.1073048934340477,293.138427734375,297.1499938964844,293.1499938964844,0.1605680584907531,-3525.779541015625,304.1490173339844,0.9620617628097534,0.23626209795475,0.2240878641605377,293.2571105957031,297.1499938964844,293.1499938964844,0.0042291427962481,-1586.925048828125,296.8974609375,0.5680190920829773,0.050000000745058,0.2282608151435852,291.146484375,291.1499938964844,273.1499938964844,270.50927734375,285.14306640625,293.2571716308594,291.1466369628906,1.0,0.1683386117219925,0.8058942556381226,0.8058942556381226,1.0,1.0,-0.8626568913459778,0.3483443260192871,0.5143125653266907,0.1826259344816208,0.0,0.0,0.2086671739816665,24.623291015625,25.0,2.3776371479034424,-5224.9130859375,72.57195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,304.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1186594069004058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504000574350357,0.1504043489694595,-4.295245162211359e-06,0.0,0.0001204242144012,0.0,0.0,5.980018138885498,0.0,0.0,0.0,0.27786386013031,4.0,0.0,1.0
752700,293.13525390625,297.1499938964844,293.1499938964844,0.070741519331932,-1750.2645263671875,304.1487731933594,0.7703984379768372,0.1230641230940818,0.1112459003925323,293.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5679580569267273,0.050000000745058,0.0481204278767108,293.09161376953125,297.1499938964844,293.1499938964844,0.0937457904219627,-1691.250244140625,304.1460266113281,0.828160285949707,0.1531509608030319,0.1075172275304794,293.1381530761719,297.1499938964844,293.1499938964844,0.1607287377119064,-3528.614501953125,304.14892578125,0.962247908115387,0.236465185880661,0.224274456501007,293.256591796875,297.1499938964844,293.1499938964844,0.0042157042771577,-1582.1678466796875,296.88043212890625,0.5679580569267273,0.050000000745058,0.2282625883817672,291.14678955078125,291.1499938964844,273.1499938964844,270.51239013671875,285.1386108398437,293.2566833496094,291.1468505859375,1.0,0.16842682659626,0.8059045672416687,0.8059045672416687,1.0,1.0,-0.8633647561073303,0.3488088548183441,0.5145559310913086,0.1823913305997848,0.0,0.0,0.2088472694158554,24.63285446166992,25.0,1.4224098920822144,-5232.1875,72.70542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,304.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1187889203429222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504997462034225,0.1505040377378463,-4.29543069913052e-06,0.0,0.0001205556545755,0.0,0.0,5.984394073486328,0.0,0.0,0.0,0.2778810560703277,4.0,0.0,1.0
752760,293.13507080078125,297.1499938964844,293.1499938964844,0.0709121376276016,-1753.3349609375,304.148681640625,0.7707749605178833,0.1232867389917373,0.1114424839615821,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5678874254226685,0.050000000745058,0.0481208600103855,293.09442138671875,297.1499938964844,293.1499938964844,0.093927301466465,-1693.8372802734375,304.1464233398437,0.8284667730331421,0.1533416956663131,0.1076790913939476,293.1378479003906,297.1499938964844,293.1499938964844,0.1609002500772476,-3531.641845703125,304.1488037109375,0.9624330401420592,0.2366767674684524,0.2244701981544494,293.2560119628906,297.1499938964844,293.1499938964844,0.0042025949805974,-1577.53271484375,296.86358642578125,0.5678874254226685,0.050000000745058,0.228264644742012,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.13409423828125,293.256103515625,291.1469116210937,1.0,0.1685124784708023,0.8059122562408447,0.8059122562408447,1.0,1.0,-0.8640328645706177,0.3492574989795685,0.5147753357887268,0.1821435391902923,0.0,0.0,0.2090408504009246,24.643394470214844,25.0,0.7212035059928894,-5239.486328125,72.83379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,304.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.1188887879252433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506082564592361,0.1506125628948211,-4.295620783523191e-06,0.0,0.0001206570013891,0.0,0.0,5.989142417907715,0.0,0.0,0.0,0.2778994739055633,4.0,0.0,1.0
752820,293.1346435546875,297.1499938964844,293.1499938964844,0.0712724030017852,-1759.825927734375,304.1485290527344,0.771526575088501,0.1237519532442092,0.1118553876876831,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5677059888839722,0.050000000745058,0.048121977597475,293.1007385253906,297.1499938964844,293.1499938964844,0.0941061079502105,-1696.335693359375,304.1473083496094,0.8286190032958984,0.1534681320190429,0.1078294441103935,293.1371765136719,297.1499938964844,293.1499938964844,0.1612677872180938,-3538.125,304.1485900878906,0.9627757668495178,0.2371208816766739,0.2248838096857071,293.2546081542969,297.1499938964844,293.1499938964844,0.0041772066615521,-1568.559326171875,296.8307189941406,0.5677059888839722,0.050000000745058,0.2282699346542358,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1249084472656,293.2547302246094,291.1468200683594,1.0,0.1686741113662719,0.805927574634552,0.805927574634552,1.0,1.0,-0.8652129173278809,0.350095123052597,0.5151177644729614,0.1815916448831558,0.0,0.0,0.2094637751579284,24.668607711791992,25.0,-0.0704317390918731,-5253.8134765625,73.07062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1190097257494926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508476138114929,0.1508519053459167,-4.296037332096603e-06,0.0,0.0001207797395181,0.0,0.0,5.999614238739014,0.0,0.0,0.0,0.277939885854721,4.0,0.0,1.0
752880,293.1346435546875,297.1499938964844,293.1499938964844,0.0712724030017852,-1759.825927734375,304.1485290527344,0.771526575088501,0.1237519532442092,0.1118553876876831,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5677059888839722,0.050000000745058,0.048121977597475,293.1007385253906,297.1499938964844,293.1499938964844,0.0941061079502105,-1696.335693359375,304.1473083496094,0.8286190032958984,0.1534681320190429,0.1078294441103935,293.1371765136719,297.1499938964844,293.1499938964844,0.1612677872180938,-3538.125,304.1485900878906,0.9627757668495178,0.2371208816766739,0.2248838096857071,293.2546081542969,297.1499938964844,293.1499938964844,0.0041772066615521,-1568.559326171875,296.8307189941406,0.5677059888839722,0.050000000745058,0.2282699346542358,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1249084472656,293.2547302246094,291.1468200683594,1.0,0.1686741113662719,0.805927574634552,0.805927574634552,1.0,1.0,-0.8652129173278809,0.350095123052597,0.5151177644729614,0.1815916448831558,0.0,0.0,0.2094637751579284,24.668607711791992,25.0,-0.0704317390918731,-5253.8134765625,73.07062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1190097257494926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508476138114929,0.1508519053459167,-4.296037332096603e-06,0.0,0.0001207797395181,0.0,0.0,5.999614238739014,0.0,0.0,0.0,0.277939885854721,4.0,0.0,1.0
752940,293.1341552734375,297.1499938964844,293.1499938964844,0.071651741862297,-1766.6680908203125,304.1483764648437,0.7722548246383667,0.1242384985089302,0.112289123237133,293.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5674641132354736,0.050000000745058,0.0481234677135944,293.1080017089844,297.1499938964844,293.1499938964844,0.0940235331654548,-1695.0384521484375,304.1483459472656,0.8281205296516418,0.1532391607761383,0.1077361106872558,293.136474609375,297.1499938964844,293.1499938964844,0.1616587936878204,-3545.01171875,304.1484069824219,0.963061273097992,0.2375867664813995,0.2253199070692062,293.25299072265625,297.1499938964844,293.1499938964844,0.0041527333669364,-1559.9024658203125,296.7987976074219,0.5674641132354736,0.050000000745058,0.2282770127058029,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1153564453125,293.25311279296875,291.1465759277344,1.0,0.1688205897808075,0.8059428930282593,0.8059428930282593,1.0,1.0,-0.8661550879478455,0.3508464992046356,0.5153085589408875,0.1809425950050354,0.0,0.0,0.2099308520555496,24.6998291015625,25.0,-0.3579016923904419,-5267.4599609375,73.27645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1190515980124473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511138528585434,0.1511181592941284,-4.296503902878612e-06,0.0,0.0001208222383866,0.0,0.0,6.011271953582764,0.0,0.0,0.0,0.2779849469661712,4.0,0.0,1.0
753000,293.1341552734375,297.1499938964844,293.1499938964844,0.071651741862297,-1766.6680908203125,304.1483764648437,0.7722548246383667,0.1242384985089302,0.112289123237133,293.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5674641132354736,0.050000000745058,0.0481234677135944,293.1080017089844,297.1499938964844,293.1499938964844,0.0940235331654548,-1695.0384521484375,304.1483459472656,0.8281205296516418,0.1532391607761383,0.1077361106872558,293.136474609375,297.1499938964844,293.1499938964844,0.1616587936878204,-3545.01171875,304.1484069824219,0.963061273097992,0.2375867664813995,0.2253199070692062,293.25299072265625,297.1499938964844,293.1499938964844,0.0041527333669364,-1559.9024658203125,296.7987976074219,0.5674641132354736,0.050000000745058,0.2282770127058029,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1153564453125,293.25311279296875,291.1465759277344,1.0,0.1688205897808075,0.8059428930282593,0.8059428930282593,1.0,1.0,-0.8661550879478455,0.3508464992046356,0.5153085589408875,0.1809425950050354,0.0,0.0,0.2099308520555496,24.6998291015625,25.0,-0.3579016923904419,-5267.4599609375,73.27645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,304.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1190515980124473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511138528585434,0.1511181592941284,-4.296503902878612e-06,0.0,0.0001208222383866,0.0,0.0,6.011271953582764,0.0,0.0,0.0,0.2779849469661712,4.0,0.0,1.0
753060,293.1336364746094,297.1499938964844,293.1499938964844,0.0720454230904579,-1773.775634765625,304.14825439453125,0.7729452848434448,0.1247419789433479,0.1127394661307334,293.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5671584010124207,0.050000000745058,0.048125360161066,293.1162414550781,297.1499938964844,293.1499938964844,0.0936611071228981,-1689.6788330078125,304.1495056152344,0.8269299864768982,0.1526352614164352,0.1073835790157318,293.1357727050781,297.1499938964844,293.1499938964844,0.1620669513940811,-3552.188720703125,304.14825439453125,0.9632778763771056,0.2380700260400772,0.2257737964391708,293.251220703125,297.1499938964844,293.1499938964844,0.0041290642693638,-1551.5166015625,296.767822265625,0.5671584010124207,0.050000000745058,0.2282859981060028,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1054382324219,293.2513732910156,291.1463317871094,1.0,0.1689488589763641,0.8059577345848083,0.8059577345848083,1.0,1.0,-0.8668302297592163,0.3515048921108246,0.5153253078460693,0.1801747381687164,0.0,0.0,0.2104327380657196,24.73703956604004,25.0,-0.3823257386684418,-5280.125,73.44607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1190410554409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514028459787368,0.1514071375131607,-4.297017312637763e-06,0.0,0.0001208115354529,0.0,0.0,6.023939609527588,0.0,0.0,0.0,0.278033971786499,4.0,0.0,1.0
753120,293.1336364746094,297.1499938964844,293.1499938964844,0.0720454230904579,-1773.775634765625,304.14825439453125,0.7729452848434448,0.1247419789433479,0.1127394661307334,293.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5671584010124207,0.050000000745058,0.048125360161066,293.1162414550781,297.1499938964844,293.1499938964844,0.0936611071228981,-1689.6788330078125,304.1495056152344,0.8269299864768982,0.1526352614164352,0.1073835790157318,293.1357727050781,297.1499938964844,293.1499938964844,0.1620669513940811,-3552.188720703125,304.14825439453125,0.9632778763771056,0.2380700260400772,0.2257737964391708,293.251220703125,297.1499938964844,293.1499938964844,0.0041290642693638,-1551.5166015625,296.767822265625,0.5671584010124207,0.050000000745058,0.2282859981060028,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1054382324219,293.2513732910156,291.1463317871094,1.0,0.1689488589763641,0.8059577345848083,0.8059577345848083,1.0,1.0,-0.8668302297592163,0.3515048921108246,0.5153253078460693,0.1801747381687164,0.0,0.0,0.2104327380657196,24.73703956604004,25.0,-0.3823257386684418,-5280.125,73.44607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1190410554409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514028459787368,0.1514071375131607,-4.297017312637763e-06,0.0,0.0001208115354529,0.0,0.0,6.023939609527588,0.0,0.0,0.0,0.278033971786499,4.0,0.0,1.0
753180,293.1331481933594,297.1499938964844,293.1499938964844,0.0724500268697738,-1781.0869140625,304.1481628417969,0.7735921144485474,0.1252588927745819,0.1132029592990875,293.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5667912364006042,0.050000000745058,0.0481276400387287,293.12530517578125,297.1499938964844,293.1499938964844,0.0930118337273597,-1680.15576171875,304.1507568359375,0.8250325322151184,0.1516504138708114,0.1067661866545677,293.1351013183594,297.1499938964844,293.1499938964844,0.1624885648488998,-3559.590576171875,304.14813232421875,0.963424563407898,0.2385677248239517,0.2262422889471054,293.2493896484375,297.1499938964844,293.1499938964844,0.0041061276569962,-1543.3743896484375,296.7377014160156,0.5667912364006042,0.050000000745058,0.2282968014478683,291.1461486816406,291.1499938964844,273.1499938964844,270.5384216308594,285.0950012207031,293.2495422363281,291.1461181640625,1.0,0.1690563112497329,0.8059726357460022,0.8059726357460022,1.0,1.0,-0.8672234416007996,0.3520680069923401,0.5151554346084595,0.1792742758989334,0.0,0.0,0.2109590917825698,24.77958297729492,25.0,-0.3179930746555328,-5291.6103515625,73.57581329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,304.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.1190033853054046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517081707715988,0.1517124772071838,-4.297567102184985e-06,0.0,0.0001207733075716,0.0,0.0,6.03734016418457,0.0,0.0,0.0,0.2780859470367431,4.0,0.0,1.0
753240,293.1331481933594,297.1499938964844,293.1499938964844,0.0724500268697738,-1781.0869140625,304.1481628417969,0.7735921144485474,0.1252588927745819,0.1132029592990875,293.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5667912364006042,0.050000000745058,0.0481276400387287,293.12530517578125,297.1499938964844,293.1499938964844,0.0930118337273597,-1680.15576171875,304.1507568359375,0.8250325322151184,0.1516504138708114,0.1067661866545677,293.1351013183594,297.1499938964844,293.1499938964844,0.1624885648488998,-3559.590576171875,304.14813232421875,0.963424563407898,0.2385677248239517,0.2262422889471054,293.2493896484375,297.1499938964844,293.1499938964844,0.0041061276569962,-1543.3743896484375,296.7377014160156,0.5667912364006042,0.050000000745058,0.2282968014478683,291.1461486816406,291.1499938964844,273.1499938964844,270.5384216308594,285.0950012207031,293.2495422363281,291.1461181640625,1.0,0.1690563112497329,0.8059726357460022,0.8059726357460022,1.0,1.0,-0.8672234416007996,0.3520680069923401,0.5151554346084595,0.1792742758989334,0.0,0.0,0.2109590917825698,24.77958297729492,25.0,-0.3179930746555328,-5291.6103515625,73.57581329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,304.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.1190033853054046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517081707715988,0.1517124772071838,-4.297567102184985e-06,0.0,0.0001207733075716,0.0,0.0,6.03734016418457,0.0,0.0,0.0,0.2780859470367431,4.0,0.0,1.0
753300,293.1329040527344,297.1499938964844,293.1499938964844,0.0726556628942489,-1784.805419921875,304.14813232421875,0.773898720741272,0.1255214363336563,0.1134388148784637,293.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5665860772132874,0.050000000745058,0.048128917813301,293.130126953125,297.1499938964844,293.1499938964844,0.0925775468349456,-1673.8031005859375,304.1513977050781,0.8238130211830139,0.1510135680437088,0.1063563898205757,293.134765625,297.1499938964844,293.1499938964844,0.1627037674188614,-3563.36474609375,304.1480712890625,0.963472843170166,0.2388212829828262,0.2264813929796219,293.2484436035156,297.1499938964844,293.1499938964844,0.0040949280373752,-1539.3929443359375,296.7229919433594,0.5665860772132874,0.050000000745058,0.2283028662204742,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.089599609375,293.24859619140625,291.14605712890625,1.0,0.1691014170646667,0.8059800267219543,0.8059800267219543,1.0,1.0,-0.8673104047775269,0.352312684059143,0.5149977207183838,0.1787721365690231,0.0,0.0,0.2112292796373367,24.80259323120117,25.0,-0.2759691178798675,-5296.87841796875,73.62461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,304.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.1189809069037437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151865616440773,0.151869922876358,-4.297852228773991e-06,0.0,0.0001207504974445,0.0,0.0,6.04425573348999,0.0,0.0,0.0,0.2781127989292145,4.0,0.0,1.0
753360,293.1326599121094,297.1499938964844,293.1499938964844,0.0728630349040031,-1788.5572509765625,304.1481018066406,0.7741944193840027,0.1257862001657486,0.113676868379116,293.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5663679242134094,0.050000000745058,0.0481302812695503,293.1351318359375,297.1499938964844,293.1499938964844,0.0920706093311309,-1666.3963623046875,304.1520690917969,0.8224129676818848,0.1502818763256073,0.1058797016739845,293.13446044921875,297.1499938964844,293.1499938964844,0.1629215031862259,-3567.180419921875,304.1480407714844,0.9635059237480164,0.2390777021646499,0.2267232984304428,293.2474670410156,297.1499938964844,293.1499938964844,0.0040839058347046,-1535.4705810546875,296.70849609375,0.5663679242134094,0.050000000745058,0.2283093333244323,291.14599609375,291.1499938964844,273.1499938964844,270.5437316894531,285.0840759277344,293.24761962890625,291.14599609375,1.0,0.1691403985023498,0.8059872984886169,0.8059872984886169,1.0,1.0,-0.8673236966133118,0.3525324761867523,0.5147912502288818,0.1782353371381759,0.0,0.0,0.2115026712417602,24.826557159423828,25.0,-0.22980996966362,-5301.82421875,73.66230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358337402344,304.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.1189591363072395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520254760980606,0.1520297825336456,-4.298143721825909e-06,0.0,0.0001207284003612,0.0,0.0,6.051280975341797,0.0,0.0,0.0,0.2781400680541992,4.0,0.0,1.0
753420,293.1321716308594,297.1499938964844,293.1499938964844,0.0732815265655517,-1796.1341552734375,304.1480407714844,0.7747563123703003,0.126320332288742,0.1141579747200012,293.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5658987760543823,0.050000000745058,0.0481332205235958,293.1454772949219,297.1499938964844,293.1499938964844,0.0908523947000503,-1648.6199951171875,304.15338134765625,0.8190947771072388,0.1485519856214523,0.1047385558485984,293.1338195800781,297.1499938964844,293.1499938964844,0.1633632481098175,-3574.9150390625,304.14794921875,0.9635332822799684,0.239597350358963,0.2272143214941024,293.2454833984375,297.1499938964844,293.1499938964844,0.0040623787790536,-1527.799072265625,296.6801452636719,0.5658987760543823,0.050000000745058,0.2283232659101486,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0726623535156,293.2456359863281,291.1459045410156,1.0,0.1692000478506088,0.8060019016265869,0.8060019016265869,1.0,1.0,-0.8671410083770752,0.3529017567634582,0.5142392516136169,0.1770625114440918,0.0,0.0,0.2120537906885147,24.876611709594727,25.0,-0.1322296857833862,-5310.8017578125,73.7051773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.8112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189242377877235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523494273424148,0.1523537188768386,-4.2987380766135175e-06,0.0,0.0001206929809995,0.0,0.0,6.065527439117432,0.0,0.0,0.0,0.2781954705715179,4.0,0.0,1.0
753480,293.1321716308594,297.1499938964844,293.1499938964844,0.0732815265655517,-1796.1341552734375,304.1480407714844,0.7747563123703003,0.126320332288742,0.1141579747200012,293.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5658987760543823,0.050000000745058,0.0481332205235958,293.1454772949219,297.1499938964844,293.1499938964844,0.0908523947000503,-1648.6199951171875,304.15338134765625,0.8190947771072388,0.1485519856214523,0.1047385558485984,293.1338195800781,297.1499938964844,293.1499938964844,0.1633632481098175,-3574.9150390625,304.14794921875,0.9635332822799684,0.239597350358963,0.2272143214941024,293.2454833984375,297.1499938964844,293.1499938964844,0.0040623787790536,-1527.799072265625,296.6801452636719,0.5658987760543823,0.050000000745058,0.2283232659101486,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0726623535156,293.2456359863281,291.1459045410156,1.0,0.1692000478506088,0.8060019016265869,0.8060019016265869,1.0,1.0,-0.8671410083770752,0.3529017567634582,0.5142392516136169,0.1770625114440918,0.0,0.0,0.2120537906885147,24.876611709594727,25.0,-0.1322296857833862,-5310.8017578125,73.7051773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.8112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189242377877235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523494273424148,0.1523537188768386,-4.2987380766135175e-06,0.0,0.0001206929809995,0.0,0.0,6.065527439117432,0.0,0.0,0.0,0.2781954705715179,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.073702685534954,-1803.7667236328125,304.1479797363281,0.7752810120582581,0.1268578618764877,0.1146431490778923,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5653931498527527,0.050000000745058,0.0481364019215106,293.15625,297.1499938964844,293.1499938964844,0.0893694311380386,-1627.0115966796875,304.1547241210937,0.8150746822357178,0.146480843424797,0.1033548712730407,293.1332702636719,297.1499938964844,293.1499938964844,0.1638114899396896,-3582.753662109375,304.1478881835937,0.963516891002655,0.2401242703199386,0.2277130335569381,293.2434387207031,297.1499938964844,293.1499938964844,0.0040415632538497,-1520.3660888671875,296.6527099609375,0.5653931498527527,0.050000000745058,0.2283383756875991,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0608215332031,293.2436218261719,291.1459045410156,1.0,0.169234350323677,0.8060165047645569,0.8060165047645569,1.0,1.0,-0.8666829466819763,0.3531757295131683,0.5135072469711304,0.1757665574550628,0.0,0.0,0.2126021385192871,24.928640365600582,25.0,-0.0154607975855469,-5318.57470703125,73.70405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,304.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.1189087778329849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526742428541183,0.1526785343885421,-4.299340616853442e-06,0.0,0.0001206772940349,0.0,0.0,6.079828262329102,0.0,0.0,0.0,0.2782511711120605,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.073702685534954,-1803.7667236328125,304.1479797363281,0.7752810120582581,0.1268578618764877,0.1146431490778923,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5653931498527527,0.050000000745058,0.0481364019215106,293.15625,297.1499938964844,293.1499938964844,0.0893694311380386,-1627.0115966796875,304.1547241210937,0.8150746822357178,0.146480843424797,0.1033548712730407,293.1332702636719,297.1499938964844,293.1499938964844,0.1638114899396896,-3582.753662109375,304.1478881835937,0.963516891002655,0.2401242703199386,0.2277130335569381,293.2434387207031,297.1499938964844,293.1499938964844,0.0040415632538497,-1520.3660888671875,296.6527099609375,0.5653931498527527,0.050000000745058,0.2283383756875991,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0608215332031,293.2436218261719,291.1459045410156,1.0,0.169234350323677,0.8060165047645569,0.8060165047645569,1.0,1.0,-0.8666829466819763,0.3531757295131683,0.5135072469711304,0.1757665574550628,0.0,0.0,0.2126021385192871,24.928640365600582,25.0,-0.0154607975855469,-5318.57470703125,73.70405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466979980469,304.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.1189087778329849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526742428541183,0.1526785343885421,-4.299340616853442e-06,0.0,0.0001206772940349,0.0,0.0,6.079828262329102,0.0,0.0,0.0,0.2782511711120605,4.0,0.0,1.0
753660,293.1313781738281,297.1499938964844,293.1499938964844,0.074123702943325,-1811.403564453125,304.14794921875,0.7757759094238281,0.1273955255746841,0.1151293590664863,293.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5648634433746338,0.050000000745058,0.0481397546827793,293.16717529296875,297.1499938964844,293.1499938964844,0.087644025683403,-1601.909912109375,304.156005859375,0.8103447556495667,0.144102931022644,0.1017506867647171,293.1327209472656,297.1499938964844,293.1499938964844,0.1642638444900512,-3590.654541015625,304.1478271484375,0.9634714722633362,0.240656241774559,0.2282171845436096,293.2413330078125,297.1499938964844,293.1499938964844,0.0040214844048023,-1513.1807861328125,296.626220703125,0.5648634433746338,0.050000000745058,0.228354275226593,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.048583984375,293.24151611328125,291.14599609375,1.0,0.1692431718111038,0.8060352802276611,0.8060352802276611,1.0,1.0,-0.8659692406654358,0.3533580601215362,0.5126112103462219,0.1743656545877456,0.0,0.0,0.2131331115961074,24.98124313354492,25.0,0.1253594160079956,-5325.1845703125,73.66024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,304.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.118918240070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529919356107711,0.1529962420463562,-4.299938154872507e-06,0.0,0.000120686891023,0.0,0.0,6.093834400177002,0.0,0.0,0.0,0.2783058285713196,4.0,0.0,1.0
753720,293.1313781738281,297.1499938964844,293.1499938964844,0.074123702943325,-1811.403564453125,304.14794921875,0.7757759094238281,0.1273955255746841,0.1151293590664863,293.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5648634433746338,0.050000000745058,0.0481397546827793,293.16717529296875,297.1499938964844,293.1499938964844,0.087644025683403,-1601.909912109375,304.156005859375,0.8103447556495667,0.144102931022644,0.1017506867647171,293.1327209472656,297.1499938964844,293.1499938964844,0.1642638444900512,-3590.654541015625,304.1478271484375,0.9634714722633362,0.240656241774559,0.2282171845436096,293.2413330078125,297.1499938964844,293.1499938964844,0.0040214844048023,-1513.1807861328125,296.626220703125,0.5648634433746338,0.050000000745058,0.228354275226593,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.048583984375,293.24151611328125,291.14599609375,1.0,0.1692431718111038,0.8060352802276611,0.8060352802276611,1.0,1.0,-0.8659692406654358,0.3533580601215362,0.5126112103462219,0.1743656545877456,0.0,0.0,0.2131331115961074,24.98124313354492,25.0,0.1253594160079956,-5325.1845703125,73.66024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,304.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.118918240070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529919356107711,0.1529962420463562,-4.299938154872507e-06,0.0,0.000120686891023,0.0,0.0,6.093834400177002,0.0,0.0,0.0,0.2783058285713196,4.0,0.0,1.0
753780,293.1310729980469,297.1499938964844,293.1499938964844,0.0745420306921005,-1818.998291015625,304.14794921875,0.7762503623962402,0.1279303878545761,0.1156137734651565,293.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.564323365688324,0.050000000745058,0.0481431894004344,293.1780700683594,297.1499938964844,293.1499938964844,0.0856999829411506,-1573.68701171875,304.1572265625,0.8048568367958069,0.1414554268121719,0.0999500080943107,293.1322326660156,297.1499938964844,293.1499938964844,0.1647183150053024,-3598.582763671875,304.1477966308594,0.9634141325950624,0.2411913722753524,0.228724867105484,293.2391052246094,297.1499938964844,293.1499938964844,0.0040021981112658,-1506.263427734375,296.600830078125,0.564323365688324,0.050000000745058,0.2283705621957779,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0361633300781,293.2392883300781,291.1462097167969,1.0,0.1692264676094055,0.8060541152954102,0.8060541152954102,1.0,1.0,-0.8650223016738892,0.3534515798091888,0.5115707516670227,0.1728816926479339,0.0,0.0,0.2136305272579193,25.032878875732425,25.0,0.2803750336170196,-5330.6435546875,73.57540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,304.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189545020461082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532929539680481,0.1532972455024719,-4.300513865018729e-06,0.0,0.0001207237000926,0.0,0.0,6.10712480545044,0.0,0.0,0.0,0.2783578038215637,4.0,0.0,1.0
753840,293.1310729980469,297.1499938964844,293.1499938964844,0.0745420306921005,-1818.998291015625,304.14794921875,0.7762503623962402,0.1279303878545761,0.1156137734651565,293.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.564323365688324,0.050000000745058,0.0481431894004344,293.1780700683594,297.1499938964844,293.1499938964844,0.0856999829411506,-1573.68701171875,304.1572265625,0.8048568367958069,0.1414554268121719,0.0999500080943107,293.1322326660156,297.1499938964844,293.1499938964844,0.1647183150053024,-3598.582763671875,304.1477966308594,0.9634141325950624,0.2411913722753524,0.228724867105484,293.2391052246094,297.1499938964844,293.1499938964844,0.0040021981112658,-1506.263427734375,296.600830078125,0.564323365688324,0.050000000745058,0.2283705621957779,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0361633300781,293.2392883300781,291.1462097167969,1.0,0.1692264676094055,0.8060541152954102,0.8060541152954102,1.0,1.0,-0.8650223016738892,0.3534515798091888,0.5115707516670227,0.1728816926479339,0.0,0.0,0.2136305272579193,25.032878875732425,25.0,0.2803750336170196,-5330.6435546875,73.57540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,304.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189545020461082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532929539680481,0.1532972455024719,-4.300513865018729e-06,0.0,0.0001207237000926,0.0,0.0,6.10712480545044,0.0,0.0,0.0,0.2783578038215637,4.0,0.0,1.0
753900,293.1309509277344,297.1499938964844,293.1499938964844,0.0747494325041771,-1822.7659912109373,304.14794921875,0.7764832973480225,0.1281958073377609,0.1158544346690177,293.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5640540719032288,0.050000000745058,0.0481449104845523,293.18341064453125,297.1499938964844,293.1499938964844,0.0846550017595291,-1558.5469970703125,304.1578063964844,0.8018607497215271,0.1400440782308578,0.0989850834012031,293.13201904296875,297.1499938964844,293.1499938964844,0.1649458110332489,-3602.548095703125,304.1477966308594,0.9633868336677552,0.2414595186710357,0.2289794534444809,293.23797607421875,297.1499938964844,293.1499938964844,0.0039928746409714,-1502.913818359375,296.58856201171875,0.5640540719032288,0.050000000745058,0.2283787280321121,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,285.0298767089844,293.2381591796875,291.1463623046875,1.0,0.1692086905241012,0.8060635328292847,0.8060635328292847,1.0,1.0,-0.8644704222679138,0.3534667193889618,0.5110036730766296,0.1721163541078567,0.0,0.0,0.2138614058494568,25.057825088500977,25.0,0.3560921847820282,-5332.9482421875,73.51841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,304.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1189822852611541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534339636564254,0.1534382700920105,-4.300788077671314e-06,0.0,0.0001207518944283,0.0,0.0,6.113358497619629,0.0,0.0,0.0,0.2783822417259216,4.0,0.0,1.0
753960,293.1308288574219,297.1499938964844,293.1499938964844,0.074955441057682,-1826.510009765625,304.14794921875,0.7767156958580017,0.1284597218036651,0.1160937845706939,293.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5637877583503723,0.050000000745058,0.048146616667509,293.1886291503906,297.1499938964844,293.1499938964844,0.0835721269249916,-1542.8839111328125,304.1583557128906,0.7987571358680725,0.1385937184095382,0.0979874059557914,293.1318054199219,297.1499938964844,293.1499938964844,0.1651732474565506,-3606.510009765625,304.14776611328125,0.963363766670227,0.2417278736829757,0.2292342185974121,293.2367858886719,297.1499938964844,293.1499938964844,0.003983755595982,-1499.6341552734375,296.5765380859375,0.5637877583503723,0.050000000745058,0.2283868193626403,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.02362060546875,293.23699951171875,291.1465148925781,1.0,0.1691854447126388,0.8060752153396606,0.8060752153396606,1.0,1.0,-0.8638777136802673,0.3534649014472961,0.5104128122329712,0.1713408529758453,0.0,0.0,0.2140795290470123,25.081951141357425,25.0,0.4266753196716308,-5335.009765625,73.4533462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,304.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1190152689814567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535679847002029,0.1535722762346267,-4.301050466892775e-06,0.0,0.0001207853638334,0.0,0.0,6.119287490844727,0.0,0.0,0.0,0.2784055173397064,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753756165504455,-1834.159423828125,304.1479187011719,0.7775090932846069,0.1290106475353241,0.1165802553296089,293.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5635228753089905,0.050000000745058,0.048148326575756,293.1925354003906,297.1499938964844,293.1499938964844,0.0818818360567092,-1518.576904296875,304.1583251953125,0.7940990328788757,0.1367963850498199,0.0964450165629386,293.1313781738281,297.1499938964844,293.1499938964844,0.1656373888254165,-3614.599853515625,304.1477355957031,0.9637147784233092,0.2422782331705093,0.2297492623329162,293.2343139648437,297.1499938964844,293.1499938964844,0.0039661643095314,-1493.3170166015625,296.55340576171875,0.5635228753089905,0.050000000745058,0.2283949255943298,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.01031494140625,293.2345275878906,291.1464538574219,1.0,0.1691369861364364,0.8060986399650574,0.8060986399650574,1.0,1.0,-0.8632397055625916,0.3537174165248871,0.5095223188400269,0.1698640882968902,0.0,0.0,0.2145198732614517,25.092208862304688,25.0,-0.3875470757484436,-5340.099609375,73.36041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.1190961301326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538232415914535,0.1538275480270385,-4.301537501305575e-06,0.0,0.0001208674293593,0.0,0.0,6.130565643310547,0.0,0.0,0.0,0.2784498333930969,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753756165504455,-1834.159423828125,304.1479187011719,0.7775090932846069,0.1290106475353241,0.1165802553296089,293.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5635228753089905,0.050000000745058,0.048148326575756,293.1925354003906,297.1499938964844,293.1499938964844,0.0818818360567092,-1518.576904296875,304.1583251953125,0.7940990328788757,0.1367963850498199,0.0964450165629386,293.1313781738281,297.1499938964844,293.1499938964844,0.1656373888254165,-3614.599853515625,304.1477355957031,0.9637147784233092,0.2422782331705093,0.2297492623329162,293.2343139648437,297.1499938964844,293.1499938964844,0.0039661643095314,-1493.3170166015625,296.55340576171875,0.5635228753089905,0.050000000745058,0.2283949255943298,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.01031494140625,293.2345275878906,291.1464538574219,1.0,0.1691369861364364,0.8060986399650574,0.8060986399650574,1.0,1.0,-0.8632397055625916,0.3537174165248871,0.5095223188400269,0.1698640882968902,0.0,0.0,0.2145198732614517,25.092208862304688,25.0,-0.3875470757484436,-5340.099609375,73.36041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.1190961301326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538232415914535,0.1538275480270385,-4.301537501305575e-06,0.0,0.0001208674293593,0.0,0.0,6.130565643310547,0.0,0.0,0.0,0.2784498333930969,4.0,0.0,1.0
