time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758560895919799,-1842.9580078125,304.1478271484375,0.7789592146873474,0.1296312808990478,0.1171206459403038,293.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5637151002883911,0.050000000745058,0.0481471084058284,293.1903381347656,297.1499938964844,293.1499938964844,0.0812203139066696,-1509.2508544921875,304.1566467285156,0.7926437258720398,0.1361607164144516,0.0958491936326026,293.1307983398437,297.1499938964844,293.1499938964844,0.1661608815193176,-3623.7763671875,304.1476135253906,0.9647715091705322,0.2428695857524871,0.2302955985069275,293.2315979003906,297.1499938964844,293.1499938964844,0.0039498503319919,-1487.5731201171875,296.530517578125,0.5637151002883911,0.050000000745058,0.2283891439437866,291.1445617675781,291.1499938964844,273.1499938964844,270.57586669921875,284.9954528808594,293.2318115234375,291.1440124511719,1.0,0.169116199016571,0.8061220645904541,0.8061220645904541,1.0,1.0,-0.8638200163841248,0.3545282185077667,0.5092917680740356,0.1685801595449447,0.0,0.0,0.2153545618057251,25.040233612060547,25.0,-3.172104597091675,-5350.515625,73.38265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,304.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.142578125,18000.0,0.0,0.0,0.1192043200135231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542335748672485,0.1542378813028335,-4.302128218114376e-06,0.0,0.0001209772308357,0.0,0.0,6.148436546325684,0.0,0.0,0.0,0.2785181403160095,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758560895919799,-1842.9580078125,304.1478271484375,0.7789592146873474,0.1296312808990478,0.1171206459403038,293.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5637151002883911,0.050000000745058,0.0481471084058284,293.1903381347656,297.1499938964844,293.1499938964844,0.0812203139066696,-1509.2508544921875,304.1566467285156,0.7926437258720398,0.1361607164144516,0.0958491936326026,293.1307983398437,297.1499938964844,293.1499938964844,0.1661608815193176,-3623.7763671875,304.1476135253906,0.9647715091705322,0.2428695857524871,0.2302955985069275,293.2315979003906,297.1499938964844,293.1499938964844,0.0039498503319919,-1487.5731201171875,296.530517578125,0.5637151002883911,0.050000000745058,0.2283891439437866,291.1445617675781,291.1499938964844,273.1499938964844,270.57586669921875,284.9954528808594,293.2318115234375,291.1440124511719,1.0,0.169116199016571,0.8061220645904541,0.8061220645904541,1.0,1.0,-0.8638200163841248,0.3545282185077667,0.5092917680740356,0.1685801595449447,0.0,0.0,0.2153545618057251,25.040233612060547,25.0,-3.172104597091675,-5350.515625,73.38265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,304.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.142578125,18000.0,0.0,0.0,0.1192043200135231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542335748672485,0.1542378813028335,-4.302128218114376e-06,0.0,0.0001209772308357,0.0,0.0,6.148436546325684,0.0,0.0,0.0,0.2785181403160095,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763824582099914,-1852.626220703125,304.1476745605469,0.7806548476219177,0.1302919834852218,0.11770561337471,293.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5640302896499634,0.050000000745058,0.0481451041996479,293.1864624023437,297.1499938964844,293.1499938964844,0.0809818431735038,-1506.019775390625,304.15484619140625,0.7924075722694397,0.1359239816665649,0.0956321507692337,293.130126953125,297.1499938964844,293.1499938964844,0.1667314022779464,-3633.7919921875,304.1474609375,0.9660423398017884,0.2434918135404586,0.2308745384216308,293.2286376953125,297.1499938964844,293.1499938964844,0.0039349952712655,-1482.4124755859375,296.5084228515625,0.5640302896499634,0.050000000745058,0.2283796519041061,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9801330566406,293.2288818359375,291.1406555175781,1.0,0.1691289693117141,0.8061373233795166,0.8061373233795166,1.0,1.0,-0.8649423122406006,0.3555735349655151,0.5093687772750854,0.1674136966466903,0.0,0.0,0.2167614698410034,24.974321365356445,25.0,-4.24442195892334,-5367.76806640625,73.47639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1193665489554405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549915373325348,0.1549958437681198,-4.303241439629346e-06,0.0,0.0001211418712045,0.0,0.0,6.181504726409912,0.0,0.0,0.0,0.2786431908607483,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763824582099914,-1852.626220703125,304.1476745605469,0.7806548476219177,0.1302919834852218,0.11770561337471,293.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5640302896499634,0.050000000745058,0.0481451041996479,293.1864624023437,297.1499938964844,293.1499938964844,0.0809818431735038,-1506.019775390625,304.15484619140625,0.7924075722694397,0.1359239816665649,0.0956321507692337,293.130126953125,297.1499938964844,293.1499938964844,0.1667314022779464,-3633.7919921875,304.1474609375,0.9660423398017884,0.2434918135404586,0.2308745384216308,293.2286376953125,297.1499938964844,293.1499938964844,0.0039349952712655,-1482.4124755859375,296.5084228515625,0.5640302896499634,0.050000000745058,0.2283796519041061,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9801330566406,293.2288818359375,291.1406555175781,1.0,0.1691289693117141,0.8061373233795166,0.8061373233795166,1.0,1.0,-0.8649423122406006,0.3555735349655151,0.5093687772750854,0.1674136966466903,0.0,0.0,0.2167614698410034,24.974321365356445,25.0,-4.24442195892334,-5367.76806640625,73.47639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1193665489554405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549915373325348,0.1549958437681198,-4.303241439629346e-06,0.0,0.0001211418712045,0.0,0.0,6.181504726409912,0.0,0.0,0.0,0.2786431908607483,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769176483154296,-1862.454345703125,304.1475524902344,0.7823730111122131,0.1309678256511688,0.1183075457811355,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643323063850403,0.050000000745058,0.0481431931257247,293.1822814941406,297.1499938964844,293.1499938964844,0.0808962658047676,-1504.942626953125,304.15338134765625,0.7925533652305603,0.1358485519886016,0.0955552607774734,293.12945556640625,297.1499938964844,293.1499938964844,0.1673080325126648,-3643.8828125,304.1473388671875,0.9673075675964355,0.2441306412220001,0.2314716875553131,293.2255249023437,297.1499938964844,293.1499938964844,0.0039212014526128,-1477.58349609375,296.4882507324219,0.5643323063850403,0.050000000745058,0.2283705770969391,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.96502685546875,293.22576904296875,291.1382141113281,1.0,0.1691718697547912,0.8061526417732239,0.8061526417732239,1.0,1.0,-0.8662756681442261,0.3566928505897522,0.5095828175544739,0.1663365066051483,0.0,0.0,0.2184836864471435,24.913787841796875,25.0,-3.4540934562683105,-5388.84130859375,73.61407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,304.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.876953125,18000.0,0.0,0.0,0.1196116358041763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559867560863495,0.1559910625219345,-4.304902176954784e-06,0.0,0.0001213906070915,0.0,0.0,6.225259780883789,0.0,0.0,0.0,0.2788109481334686,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769176483154296,-1862.454345703125,304.1475524902344,0.7823730111122131,0.1309678256511688,0.1183075457811355,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643323063850403,0.050000000745058,0.0481431931257247,293.1822814941406,297.1499938964844,293.1499938964844,0.0808962658047676,-1504.942626953125,304.15338134765625,0.7925533652305603,0.1358485519886016,0.0955552607774734,293.12945556640625,297.1499938964844,293.1499938964844,0.1673080325126648,-3643.8828125,304.1473388671875,0.9673075675964355,0.2441306412220001,0.2314716875553131,293.2255249023437,297.1499938964844,293.1499938964844,0.0039212014526128,-1477.58349609375,296.4882507324219,0.5643323063850403,0.050000000745058,0.2283705770969391,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.96502685546875,293.22576904296875,291.1382141113281,1.0,0.1691718697547912,0.8061526417732239,0.8061526417732239,1.0,1.0,-0.8662756681442261,0.3566928505897522,0.5095828175544739,0.1663365066051483,0.0,0.0,0.2184836864471435,24.913787841796875,25.0,-3.4540934562683105,-5388.84130859375,73.61407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,304.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.876953125,18000.0,0.0,0.0,0.1196116358041763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559867560863495,0.1559910625219345,-4.304902176954784e-06,0.0,0.0001213906070915,0.0,0.0,6.225259780883789,0.0,0.0,0.0,0.2788109481334686,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771867781877517,-1867.3948974609373,304.14752197265625,0.7832284569740295,0.1313119083642959,0.1186137795448303,293.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644704699516296,0.050000000745058,0.0481423176825046,293.1802062988281,297.1499938964844,293.1499938964844,0.0808852612972259,-1504.8438720703125,304.1528015136719,0.792695939540863,0.1358491778373718,0.0955467894673347,293.1291198730469,297.1499938964844,293.1499938964844,0.167595624923706,-3648.90185546875,304.1473083496094,0.9679245948791504,0.2444555759429931,0.2317756116390228,293.2239074707031,297.1499938964844,293.1499938964844,0.0039146561175584,-1475.2711181640625,296.4789428710937,0.5644704699516296,0.050000000745058,0.2283664345741272,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9576721191406,293.22418212890625,291.13739013671875,1.0,0.1692033112049102,0.8061602711677551,0.8061602711677551,1.0,1.0,-0.8669916391372681,0.3572643995285034,0.5097272396087646,0.1658322066068649,0.0,0.0,0.2194037288427353,24.886625289916992,25.0,-2.813197374343872,-5400.00830078125,73.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,304.8576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.1197702810168266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156532272696495,0.15653657913208,-4.305866696086014e-06,0.0,0.0001215516094816,0.0,0.0,6.24934720993042,0.0,0.0,0.0,0.2789040803909302,4.0,0.0,1.0
754560,293.127685546875,297.1499938964844,293.1499938964844,0.0774572566151619,-1872.359619140625,304.1474609375,0.7840824127197266,0.1316598653793335,0.1189236491918563,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5646007061004639,0.050000000745058,0.0481414943933486,293.1781616210937,297.1499938964844,293.1499938964844,0.0808903351426124,-1504.9666748046875,304.1522827148437,0.7928726077079773,0.135870411992073,0.0955535918474197,293.1288146972656,297.1499938964844,293.1499938964844,0.1678829193115234,-3653.908203125,304.14727783203125,0.9685319066047668,0.2447838485240936,0.2320828139781952,293.2222900390625,297.1499938964844,293.1499938964844,0.0039083287119865,-1473.023193359375,296.4701232910156,0.5646007061004639,0.050000000745058,0.2283625304698944,291.136962890625,291.1499938964844,273.1499938964844,270.5870056152344,284.9504699707031,293.2225646972656,291.1368103027344,1.0,0.1692406088113784,0.8061548471450806,0.8061548471450806,1.0,1.0,-0.8677346110343933,0.3578393459320068,0.5098952651023865,0.1653512865304947,0.0,0.0,0.2203423380851745,24.86139869689941,25.0,-2.156865358352661,-5411.357421875,73.78541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,304.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1199530214071273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570954471826553,0.1570997536182403,-4.30688578489935e-06,0.0,0.0001217370663653,0.0,0.0,6.274269104003906,0.0,0.0,0.0,0.2790008187294006,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780014470219612,-1882.348876953125,304.1473999023437,0.7857844233512878,0.1323646456003189,0.1195524111390113,293.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648401975631714,0.050000000745058,0.0481399856507778,293.1741638183594,297.1499938964844,293.1499938964844,0.0809428319334983,-1505.7982177734375,304.1514587402344,0.7933151125907898,0.1359678506851196,0.0956074073910713,293.128173828125,297.1499938964844,293.1499938964844,0.1684570908546447,-3663.894287109375,304.147216796875,0.969719648361206,0.2454485893249511,0.2327057123184204,293.218994140625,297.1499938964844,293.1499938964844,0.0038963339757174,-1468.730712890625,296.45379638671875,0.5648401975631714,0.050000000745058,0.2283553630113601,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9366149902344,293.2192687988281,291.1361999511719,1.0,0.1693309545516967,0.8061439990997314,0.8061439990997314,1.0,1.0,-0.869290828704834,0.3589949905872345,0.5102958083152771,0.1644661873579025,0.0,0.0,0.222232311964035,24.81631851196289,25.0,-0.9925585389137268,-5434.20703125,73.98452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,304.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1203884184360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582459658384323,0.1582502871751785,-4.309020368964411e-06,0.0,0.0001221789425471,0.0,0.0,6.325325012207031,0.0,0.0,0.0,0.2791997492313385,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780014470219612,-1882.348876953125,304.1473999023437,0.7857844233512878,0.1323646456003189,0.1195524111390113,293.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648401975631714,0.050000000745058,0.0481399856507778,293.1741638183594,297.1499938964844,293.1499938964844,0.0809428319334983,-1505.7982177734375,304.1514587402344,0.7933151125907898,0.1359678506851196,0.0956074073910713,293.128173828125,297.1499938964844,293.1499938964844,0.1684570908546447,-3663.894287109375,304.147216796875,0.969719648361206,0.2454485893249511,0.2327057123184204,293.218994140625,297.1499938964844,293.1499938964844,0.0038963339757174,-1468.730712890625,296.45379638671875,0.5648401975631714,0.050000000745058,0.2283553630113601,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9366149902344,293.2192687988281,291.1361999511719,1.0,0.1693309545516967,0.8061439990997314,0.8061439990997314,1.0,1.0,-0.869290828704834,0.3589949905872345,0.5102958083152771,0.1644661873579025,0.0,0.0,0.222232311964035,24.81631851196289,25.0,-0.9925585389137268,-5434.20703125,73.98452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,304.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1203884184360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582459658384323,0.1582502871751785,-4.309020368964411e-06,0.0,0.0001221789425471,0.0,0.0,6.325325012207031,0.0,0.0,0.0,0.2791997492313385,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785483792424202,-1892.39208984375,304.1473693847656,0.7874749898910522,0.1330778002738952,0.1201897710561752,293.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650556683540344,0.050000000745058,0.0481386259198188,293.1703491210937,297.1499938964844,293.1499938964844,0.0810465589165687,-1507.3428955078125,304.1507873535156,0.7938660979270935,0.1361321806907653,0.0957094430923461,293.1275939941406,297.1499938964844,293.1499938964844,0.1690314263105392,-3673.8623046875,304.1471862792969,0.9708741903305054,0.2461219877004623,0.2333376109600067,293.21563720703125,297.1499938964844,293.1499938964844,0.0038852225989103,-1464.7225341796875,296.4391174316406,0.5650556683540344,0.050000000745058,0.2283489108085632,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9235534667969,293.2159118652344,291.1361694335937,1.0,0.169439896941185,0.8061331510543823,0.8061331510543823,1.0,1.0,-0.8709270358085632,0.3601495623588562,0.510777473449707,0.163688376545906,0.0,0.0,0.2240938544273376,24.77773094177246,25.0,-0.1443896889686584,-5456.88330078125,74.20743560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,304.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209087818861007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593962609767913,0.1594005674123764,-4.311204065743368e-06,0.0,0.0001227070461027,0.0,0.0,6.376534461975098,0.0,0.0,0.0,0.2794000208377838,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785483792424202,-1892.39208984375,304.1473693847656,0.7874749898910522,0.1330778002738952,0.1201897710561752,293.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650556683540344,0.050000000745058,0.0481386259198188,293.1703491210937,297.1499938964844,293.1499938964844,0.0810465589165687,-1507.3428955078125,304.1507873535156,0.7938660979270935,0.1361321806907653,0.0957094430923461,293.1275939941406,297.1499938964844,293.1499938964844,0.1690314263105392,-3673.8623046875,304.1471862792969,0.9708741903305054,0.2461219877004623,0.2333376109600067,293.21563720703125,297.1499938964844,293.1499938964844,0.0038852225989103,-1464.7225341796875,296.4391174316406,0.5650556683540344,0.050000000745058,0.2283489108085632,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9235534667969,293.2159118652344,291.1361694335937,1.0,0.169439896941185,0.8061331510543823,0.8061331510543823,1.0,1.0,-0.8709270358085632,0.3601495623588562,0.510777473449707,0.163688376545906,0.0,0.0,0.2240938544273376,24.77773094177246,25.0,-0.1443896889686584,-5456.88330078125,74.20743560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,304.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209087818861007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593962609767913,0.1594005674123764,-4.311204065743368e-06,0.0,0.0001227070461027,0.0,0.0,6.376534461975098,0.0,0.0,0.0,0.2794000208377838,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0790967792272567,-1902.4683837890625,304.1473388671875,0.7891530394554138,0.133796215057373,0.1208326071500778,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5652527809143066,0.050000000745058,0.0481373853981494,293.16668701171875,297.1499938964844,293.1499938964844,0.0811970829963684,-1509.54443359375,304.1502990722656,0.7945186495780945,0.136357307434082,0.0958549901843071,293.12701416015625,297.1499938964844,293.1499938964844,0.1696067899465561,-3683.832275390625,304.1471862792969,0.972000539302826,0.2468018680810928,0.233976200222969,293.2122497558594,297.1499938964844,293.1499938964844,0.0038750029634684,-1461.0135498046875,296.4258728027344,0.5652527809143066,0.050000000745058,0.2283430397510528,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.911376953125,293.2125549316406,291.136474609375,1.0,0.1695647090673446,0.8061138391494751,0.8061138391494751,1.0,1.0,-0.8726309537887573,0.3612947762012481,0.5113362073898315,0.1630206853151321,0.0,0.0,0.2258918136358261,24.74470329284668,25.0,0.4151644706726074,-5479.18359375,74.4507827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,304.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1214988008141517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605206280946731,0.1605249345302581,-4.313372755859746e-06,0.0,0.0001233058428624,0.0,0.0,6.426729202270508,0.0,0.0,0.0,0.2795968353748321,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0790967792272567,-1902.4683837890625,304.1473388671875,0.7891530394554138,0.133796215057373,0.1208326071500778,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5652527809143066,0.050000000745058,0.0481373853981494,293.16668701171875,297.1499938964844,293.1499938964844,0.0811970829963684,-1509.54443359375,304.1502990722656,0.7945186495780945,0.136357307434082,0.0958549901843071,293.12701416015625,297.1499938964844,293.1499938964844,0.1696067899465561,-3683.832275390625,304.1471862792969,0.972000539302826,0.2468018680810928,0.233976200222969,293.2122497558594,297.1499938964844,293.1499938964844,0.0038750029634684,-1461.0135498046875,296.4258728027344,0.5652527809143066,0.050000000745058,0.2283430397510528,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.911376953125,293.2125549316406,291.136474609375,1.0,0.1695647090673446,0.8061138391494751,0.8061138391494751,1.0,1.0,-0.8726309537887573,0.3612947762012481,0.5113362073898315,0.1630206853151321,0.0,0.0,0.2258918136358261,24.74470329284668,25.0,0.4151644706726074,-5479.18359375,74.4507827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,304.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1214988008141517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605206280946731,0.1605249345302581,-4.313372755859746e-06,0.0,0.0001233058428624,0.0,0.0,6.426729202270508,0.0,0.0,0.0,0.2795968353748321,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796462669968605,-1912.5723876953125,304.1473083496094,0.7908213138580322,0.1345196515321731,0.1214795410633087,293.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654367208480835,0.050000000745058,0.0481362305581569,293.1632080078125,297.1499938964844,293.1499938964844,0.081391841173172,-1512.3712158203125,304.1498718261719,0.7952715158462524,0.1366402506828308,0.0960414484143257,293.12652587890625,297.1499938964844,293.1499938964844,0.1701837033033371,-3693.816162109375,304.14715576171875,0.9731046557426452,0.2474875599145889,0.2346202582120895,293.2088623046875,297.1499938964844,293.1499938964844,0.0038656913675367,-1457.6170654296875,296.4140014648437,0.5654367208480835,0.050000000745058,0.2283375412225723,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9003601074219,293.20953369140625,291.1370544433594,1.0,0.1697033792734146,0.8060945272445679,0.8060945272445679,1.0,1.0,-0.874396026134491,0.3624273538589477,0.5119686722755432,0.1624652743339538,0.0,0.0,0.2276009023189544,24.71636962890625,25.0,0.8050991892814636,-5500.97998046875,74.71231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,304.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221409067511558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616013199090957,0.1616056412458419,-4.315484147809912e-06,0.0,0.0001239574921783,0.0,0.0,6.475098609924316,0.0,0.0,0.0,0.2797868847846985,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796462669968605,-1912.5723876953125,304.1473083496094,0.7908213138580322,0.1345196515321731,0.1214795410633087,293.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654367208480835,0.050000000745058,0.0481362305581569,293.1632080078125,297.1499938964844,293.1499938964844,0.081391841173172,-1512.3712158203125,304.1498718261719,0.7952715158462524,0.1366402506828308,0.0960414484143257,293.12652587890625,297.1499938964844,293.1499938964844,0.1701837033033371,-3693.816162109375,304.14715576171875,0.9731046557426452,0.2474875599145889,0.2346202582120895,293.2088623046875,297.1499938964844,293.1499938964844,0.0038656913675367,-1457.6170654296875,296.4140014648437,0.5654367208480835,0.050000000745058,0.2283375412225723,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9003601074219,293.20953369140625,291.1370544433594,1.0,0.1697033792734146,0.8060945272445679,0.8060945272445679,1.0,1.0,-0.874396026134491,0.3624273538589477,0.5119686722755432,0.1624652743339538,0.0,0.0,0.2276009023189544,24.71636962890625,25.0,0.8050991892814636,-5500.97998046875,74.71231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,304.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221409067511558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616013199090957,0.1616056412458419,-4.315484147809912e-06,0.0,0.0001239574921783,0.0,0.0,6.475098609924316,0.0,0.0,0.0,0.2797868847846985,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799232721328735,-1917.6689453125,304.14727783203125,0.7916620373725891,0.1348877996206283,0.1218070387840271,293.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5655277371406555,0.050000000745058,0.048135656863451,293.1615295410156,297.1499938964844,293.1499938964844,0.0815056711435318,-1514.017822265625,304.1496887207031,0.7956908941268921,0.1368046700954437,0.0961502343416214,293.12628173828125,297.1499938964844,293.1499938964844,0.1704731732606887,-3698.820556640625,304.14715576171875,0.9736551642417908,0.2478344440460205,0.2349453270435333,293.2071533203125,297.1499938964844,293.1499938964844,0.0038613609503954,-1456.0291748046875,296.4085998535156,0.5655277371406555,0.050000000745058,0.228334829211235,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8956298828125,293.20880126953125,291.137451171875,1.0,0.1697774231433868,0.8060848712921143,0.8060848712921143,1.0,1.0,-0.8753057718276978,0.3629908263683319,0.5123149156570435,0.1622305661439895,0.0,0.0,0.228408470749855,24.70336532592773,25.0,1.0576037168502808,-5511.5830078125,74.84976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,304.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1224749758839607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621187329292297,0.1621230542659759,-4.316507329349406e-06,0.0,0.0001242965372512,0.0,0.0,6.498304843902588,0.0,0.0,0.0,0.2798781991004944,4.0,0.0,1.0
755160,293.1246643066406,297.1499938964844,293.1499938964844,0.0802032724022865,-1922.8226318359373,304.14727783203125,0.792513906955719,0.1352604627609253,0.1221390962600708,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.565620481967926,0.050000000745058,0.0481350757181644,293.1598815917969,297.1499938964844,293.1499938964844,0.0816307589411735,-1515.8243408203125,304.1495056152344,0.7961426377296448,0.1369842439889907,0.0962697863578796,293.1260070800781,297.1499938964844,293.1499938964844,0.1707639098167419,-3703.84326171875,304.1471252441406,0.9742087721824646,0.2481842786073684,0.2352732867002487,293.2054748535156,297.1499938964844,293.1499938964844,0.0038572452031075,-1454.5135498046875,296.403564453125,0.565620481967926,0.050000000745058,0.2283320724964141,291.1377868652344,291.1499938964844,273.1499938964844,270.6019897460937,284.89117431640625,293.2081604003906,291.1379699707031,1.0,0.169854462146759,0.8060709834098816,0.8060709834098816,1.0,1.0,-0.8762372732162476,0.3635538220405578,0.5126834511756897,0.1620247662067413,0.0,0.0,0.2291738092899322,24.69081115722656,25.0,1.253562569618225,-5521.9580078125,74.99186706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.1228139474987983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626135408878326,0.1626178622245788,-4.3174991333216894e-06,0.0,0.0001246405445272,0.0,0.0,6.520534515380859,0.0,0.0,0.0,0.2799658179283142,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807696804404258,-1933.257080078125,304.1472473144531,0.794234573841095,0.1360125392675399,0.122811384499073,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658073425292969,0.050000000745058,0.0481339022517204,293.1566772460937,297.1499938964844,293.1499938964844,0.0819141864776611,-1519.914306640625,304.1492004394531,0.7971327900886536,0.1373848468065261,0.0965390056371688,293.12554931640625,297.1499938964844,293.1499938964844,0.1713513731956482,-3713.98828125,304.1471252441406,0.9753175377845764,0.2488897740840912,0.2359357476234436,293.2020568847656,297.1499938964844,293.1499938964844,0.0038496938068419,-1451.727294921875,296.3943786621094,0.5658073425292969,0.050000000745058,0.2283264994621276,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8829650878906,293.2069091796875,291.1389465332031,1.0,0.1700170487165451,0.8060431480407715,0.8060431480407715,1.0,1.0,-0.8781540989875793,0.3646741807460785,0.5134799480438232,0.1616984456777572,0.0,0.0,0.2306006699800491,24.6674861907959,25.0,1.3361760377883911,-5542.0830078125,75.28868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,304.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1234954595565795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635359525680542,0.1635402590036392,-4.319359504734166e-06,0.0,0.000125332197058,0.0,0.0,6.562039852142334,0.0,0.0,0.0,0.2801297605037689,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807696804404258,-1933.257080078125,304.1472473144531,0.794234573841095,0.1360125392675399,0.122811384499073,293.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658073425292969,0.050000000745058,0.0481339022517204,293.1566772460937,297.1499938964844,293.1499938964844,0.0819141864776611,-1519.914306640625,304.1492004394531,0.7971327900886536,0.1373848468065261,0.0965390056371688,293.12554931640625,297.1499938964844,293.1499938964844,0.1713513731956482,-3713.98828125,304.1471252441406,0.9753175377845764,0.2488897740840912,0.2359357476234436,293.2020568847656,297.1499938964844,293.1499938964844,0.0038496938068419,-1451.727294921875,296.3943786621094,0.5658073425292969,0.050000000745058,0.2283264994621276,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8829650878906,293.2069091796875,291.1389465332031,1.0,0.1700170487165451,0.8060431480407715,0.8060431480407715,1.0,1.0,-0.8781540989875793,0.3646741807460785,0.5134799480438232,0.1616984456777572,0.0,0.0,0.2306006699800491,24.6674861907959,25.0,1.3361760377883911,-5542.0830078125,75.28868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,304.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1234954595565795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635359525680542,0.1635402590036392,-4.319359504734166e-06,0.0,0.000125332197058,0.0,0.0,6.562039852142334,0.0,0.0,0.0,0.2801297605037689,4.0,0.0,1.0
755340,293.1236267089844,297.1499938964844,293.1499938964844,0.0813402906060218,-1943.7811279296875,304.147216796875,0.7959611415863037,0.1367691606283188,0.1234887614846229,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.56599360704422,0.050000000745058,0.0481327325105667,293.15362548828125,297.1499938964844,293.1499938964844,0.0822377428412437,-1524.5814208984375,304.14892578125,0.7982226014137268,0.1378355920314788,0.0968441590666771,293.1250915527344,297.1499938964844,293.1499938964844,0.1719452738761901,-3724.23876953125,304.1470947265625,0.976420521736145,0.2496005296707153,0.2366037964820861,293.1986389160156,297.1499938964844,293.1499938964844,0.0038430686108767,-1449.279296875,296.3863830566406,0.56599360704422,0.050000000745058,0.2283209562301635,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.87567138671875,293.2057189941406,291.13983154296875,1.0,0.1701897233724594,0.8060153126716614,0.8060153126716614,1.0,1.0,-0.880126953125,0.3657805025577545,0.5143464207649231,0.1614822298288345,0.0,0.0,0.231910765171051,24.646785736083984,25.0,1.2971395254135132,-5561.6943359375,75.60010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1241657212376594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643864214420318,0.164390742778778,-4.321075266489061e-06,0.0,0.0001260124263353,0.0,0.0,6.600364685058594,0.0,0.0,0.0,0.280281126499176,4.0,0.0,1.0
755400,293.1236267089844,297.1499938964844,293.1499938964844,0.0813402906060218,-1943.7811279296875,304.147216796875,0.7959611415863037,0.1367691606283188,0.1234887614846229,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.56599360704422,0.050000000745058,0.0481327325105667,293.15362548828125,297.1499938964844,293.1499938964844,0.0822377428412437,-1524.5814208984375,304.14892578125,0.7982226014137268,0.1378355920314788,0.0968441590666771,293.1250915527344,297.1499938964844,293.1499938964844,0.1719452738761901,-3724.23876953125,304.1470947265625,0.976420521736145,0.2496005296707153,0.2366037964820861,293.1986389160156,297.1499938964844,293.1499938964844,0.0038430686108767,-1449.279296875,296.3863830566406,0.56599360704422,0.050000000745058,0.2283209562301635,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.87567138671875,293.2057189941406,291.13983154296875,1.0,0.1701897233724594,0.8060153126716614,0.8060153126716614,1.0,1.0,-0.880126953125,0.3657805025577545,0.5143464207649231,0.1614822298288345,0.0,0.0,0.231910765171051,24.646785736083984,25.0,1.2971395254135132,-5561.6943359375,75.60010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1241657212376594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643864214420318,0.164390742778778,-4.321075266489061e-06,0.0,0.0001260124263353,0.0,0.0,6.600364685058594,0.0,0.0,0.0,0.280281126499176,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819126367568969,-1954.3475341796875,304.1471862792969,0.7976885437965393,0.1375282257795334,0.1241686716675758,293.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5661798715591431,0.050000000745058,0.0481315627694129,293.1507263183594,297.1499938964844,293.1499938964844,0.0825969874858856,-1529.7625732421875,304.148681640625,0.799402117729187,0.1383317559957504,0.0971816629171371,293.1246643066406,297.1499938964844,293.1499938964844,0.1725433021783828,-3734.55224609375,304.1470642089844,0.9775160551071168,0.2503148913383484,0.2372755408287048,293.1952209472656,297.1499938964844,293.1499938964844,0.0038373372517526,-1447.1553955078125,296.3795166015625,0.5661798715591431,0.050000000745058,0.2283154129981994,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8692932128906,293.20458984375,291.1407165527344,1.0,0.1703711450099945,0.8059815168380737,0.8059815168380737,1.0,1.0,-0.8821461200714111,0.3668685853481293,0.5152775049209595,0.1613727062940597,0.0,0.0,0.2331055551767349,24.62847900390625,25.0,1.255508542060852,-5580.796875,75.92420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248095706105232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651678681373596,0.1651721894741058,-4.322661425248953e-06,0.0,0.0001266658509848,0.0,0.0,6.635639190673828,0.0,0.0,0.0,0.2804205417633056,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819126367568969,-1954.3475341796875,304.1471862792969,0.7976885437965393,0.1375282257795334,0.1241686716675758,293.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5661798715591431,0.050000000745058,0.0481315627694129,293.1507263183594,297.1499938964844,293.1499938964844,0.0825969874858856,-1529.7625732421875,304.148681640625,0.799402117729187,0.1383317559957504,0.0971816629171371,293.1246643066406,297.1499938964844,293.1499938964844,0.1725433021783828,-3734.55224609375,304.1470642089844,0.9775160551071168,0.2503148913383484,0.2372755408287048,293.1952209472656,297.1499938964844,293.1499938964844,0.0038373372517526,-1447.1553955078125,296.3795166015625,0.5661798715591431,0.050000000745058,0.2283154129981994,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8692932128906,293.20458984375,291.1407165527344,1.0,0.1703711450099945,0.8059815168380737,0.8059815168380737,1.0,1.0,-0.8821461200714111,0.3668685853481293,0.5152775049209595,0.1613727062940597,0.0,0.0,0.2331055551767349,24.62847900390625,25.0,1.255508542060852,-5580.796875,75.92420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248095706105232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651678681373596,0.1651721894741058,-4.322661425248953e-06,0.0,0.0001266658509848,0.0,0.0,6.635639190673828,0.0,0.0,0.0,0.2804205417633056,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824859738349914,-1964.9427490234373,304.14715576171875,0.7994154691696167,0.1382887363433838,0.1248500794172287,293.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5663673877716064,0.050000000745058,0.0481303893029689,293.1479797363281,297.1499938964844,293.1499938964844,0.0829903781414032,-1535.43701171875,304.1484680175781,0.8006681203842163,0.138871431350708,0.0975500792264938,293.1242980957031,297.1499938964844,293.1499938964844,0.1731449216604232,-3744.92041015625,304.14703369140625,0.9786043763160706,0.2510320544242859,0.2379500865936279,293.1918334960937,297.1499938964844,293.1499938964844,0.0038325190544128,-1445.3638916015625,296.3738098144531,0.5663673877716064,0.050000000745058,0.2283098399639129,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8638000488281,293.2034912109375,291.1415710449219,1.0,0.1705605238676071,0.8059477210044861,0.8059477210044861,1.0,1.0,-0.8842074871063232,0.3679375350475311,0.5162699818611145,0.1613686680793762,0.0,0.0,0.2341871559619903,24.612335205078125,25.0,1.1870015859603882,-5599.3251953125,76.26004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1254141330718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658789813518524,0.1658833026885986,-4.324112978792982e-06,0.0,0.0001272794033866,0.0,0.0,6.667791366577148,0.0,0.0,0.0,0.2805477678775787,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824859738349914,-1964.9427490234373,304.14715576171875,0.7994154691696167,0.1382887363433838,0.1248500794172287,293.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5663673877716064,0.050000000745058,0.0481303893029689,293.1479797363281,297.1499938964844,293.1499938964844,0.0829903781414032,-1535.43701171875,304.1484680175781,0.8006681203842163,0.138871431350708,0.0975500792264938,293.1242980957031,297.1499938964844,293.1499938964844,0.1731449216604232,-3744.92041015625,304.14703369140625,0.9786043763160706,0.2510320544242859,0.2379500865936279,293.1918334960937,297.1499938964844,293.1499938964844,0.0038325190544128,-1445.3638916015625,296.3738098144531,0.5663673877716064,0.050000000745058,0.2283098399639129,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8638000488281,293.2034912109375,291.1415710449219,1.0,0.1705605238676071,0.8059477210044861,0.8059477210044861,1.0,1.0,-0.8842074871063232,0.3679375350475311,0.5162699818611145,0.1613686680793762,0.0,0.0,0.2341871559619903,24.612335205078125,25.0,1.1870015859603882,-5599.3251953125,76.26004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1254141330718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658789813518524,0.1658833026885986,-4.324112978792982e-06,0.0,0.0001272794033866,0.0,0.0,6.667791366577148,0.0,0.0,0.0,0.2805477678775787,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827729031443595,-1970.2489013671875,304.14715576171875,0.8002786636352539,0.1386692821979522,0.1251911222934723,293.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5664620399475098,0.050000000745058,0.0481297969818115,293.14666748046875,297.1499938964844,293.1499938964844,0.0831996127963066,-1538.4556884765625,304.1483764648437,0.801332950592041,0.1391571462154388,0.0977456048130989,293.1241455078125,297.1499938964844,293.1499938964844,0.1734471172094345,-3750.125244140625,304.14703369140625,0.9791461825370787,0.2513915300369262,0.2382882833480835,293.19012451171875,297.1499938964844,293.1499938964844,0.0038304654881358,-1444.59814453125,296.37139892578125,0.5664620399475098,0.050000000745058,0.2283070236444473,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.86138916015625,293.20294189453125,291.1419677734375,1.0,0.1706579774618148,0.8059308528900146,0.8059308528900146,1.0,1.0,-0.8852532505989075,0.3684644997119903,0.5167887210845947,0.1614060252904892,0.0,0.0,0.2346875965595245,24.60499382019043,25.0,1.14228093624115,-5608.36474609375,76.43212127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.1256980299949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662090122699737,0.1662133336067199,-4.3247887333564e-06,0.0,0.0001275675313081,0.0,0.0,6.682729244232178,0.0,0.0,0.0,0.2806068956851959,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830598995089531,-1975.558837890625,304.14715576171875,0.8011420369148254,0.1390499174594879,0.1255322247743606,293.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5665578246116638,0.050000000745058,0.0481291972100734,293.1453857421875,297.1499938964844,293.1499938964844,0.0834158584475517,-1541.5762939453125,304.1482849121094,0.8020161986351013,0.1394518762826919,0.0979474559426307,293.1239624023437,297.1499938964844,293.1499938964844,0.1737500727176666,-3755.341796875,304.1470031738281,0.9796867966651917,0.2517515420913696,0.2386268973350525,293.1884155273437,297.1499938964844,293.1499938964844,0.003828621469438,-1443.9091796875,296.3692626953125,0.5665578246116638,0.050000000745058,0.2283041924238205,291.1422119140625,291.1499938964844,273.1499938964844,270.6125793457031,284.8591613769531,293.202392578125,291.1423645019531,1.0,0.1707569509744644,0.8059102892875671,0.8059102892875671,1.0,1.0,-0.8863071203231812,0.3689853847026825,0.517321765422821,0.1614690721035003,0.0,0.0,0.2351660430431366,24.59804344177246,25.0,1.0943602323532104,-5617.26416015625,76.60652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1259701699018478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665250360965728,0.1665293723344802,-4.325436293584062e-06,0.0,0.0001278437121072,0.0,0.0,6.6970415115356445,0.0,0.0,0.0,0.2806635499000549,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836338624358177,-1986.185791015625,304.14715576171875,0.8028684854507446,0.1398109644651413,0.1262144148349762,293.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5667529702186584,0.050000000745058,0.0481279753148555,293.1429443359375,297.1499938964844,293.1499938964844,0.0838706418871879,-1548.1416015625,304.1481018066406,0.8034407496452332,0.1400695741176605,0.0983712971210479,293.1236572265625,297.1499938964844,293.1499938964844,0.1743583381175995,-3765.81005859375,304.1470031738281,0.9807648062705994,0.2524726986885071,0.2393053919076919,293.1850280761719,297.1499938964844,293.1499938964844,0.0038256244733929,-1442.784423828125,296.3658447265625,0.5667529702186584,0.050000000745058,0.2282983958721161,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8553771972656,293.2012939453125,291.14306640625,1.0,0.1709595322608947,0.8058692216873169,0.8058692216873169,1.0,1.0,-0.8884404301643372,0.3700098097324371,0.5184306502342224,0.1616741567850113,0.0,0.0,0.2360550463199615,24.585317611694336,25.0,0.9906814098358154,-5634.5927734375,76.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1264737695455551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671136915683746,0.167118027806282,-4.326644557295367e-06,0.0,0.0001283548044739,0.0,0.0,6.723723888397217,0.0,0.0,0.0,0.2807692289352417,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836338624358177,-1986.185791015625,304.14715576171875,0.8028684854507446,0.1398109644651413,0.1262144148349762,293.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5667529702186584,0.050000000745058,0.0481279753148555,293.1429443359375,297.1499938964844,293.1499938964844,0.0838706418871879,-1548.1416015625,304.1481018066406,0.8034407496452332,0.1400695741176605,0.0983712971210479,293.1236572265625,297.1499938964844,293.1499938964844,0.1743583381175995,-3765.81005859375,304.1470031738281,0.9807648062705994,0.2524726986885071,0.2393053919076919,293.1850280761719,297.1499938964844,293.1499938964844,0.0038256244733929,-1442.784423828125,296.3658447265625,0.5667529702186584,0.050000000745058,0.2282983958721161,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8553771972656,293.2012939453125,291.14306640625,1.0,0.1709595322608947,0.8058692216873169,0.8058692216873169,1.0,1.0,-0.8884404301643372,0.3700098097324371,0.5184306502342224,0.1616741567850113,0.0,0.0,0.2360550463199615,24.585317611694336,25.0,0.9906814098358154,-5634.5927734375,76.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1264737695455551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671136915683746,0.167118027806282,-4.326644557295367e-06,0.0,0.0001283548044739,0.0,0.0,6.723723888397217,0.0,0.0,0.0,0.2807692289352417,4.0,0.0,1.0
