time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.1218566894531,297.1499938964844,293.1499938964844,0.0842073857784271,-1996.8135986328125,304.14715576171875,0.8045946955680847,0.1405711024999618,0.1268958896398544,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5669541358947754,0.050000000745058,0.0481267198920249,293.140625,297.1499938964844,293.1499938964844,0.0843526571989059,-1555.1036376953125,304.1479187011719,0.8049370646476746,0.14072185754776,0.0988196730613708,293.1233825683594,297.1499938964844,293.1499938964844,0.1749693900346756,-3776.319091796875,304.14697265625,0.981839120388031,0.2531950175762176,0.2399850487709045,293.1816101074219,297.1499938964844,293.1499938964844,0.0038235203828662,-1441.9876708984375,296.3635559082031,0.5669541358947754,0.050000000745058,0.2282924354076385,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8524475097656,293.2001342773437,291.1436767578125,1.0,0.171167567372322,0.8058280944824219,0.8058280944824219,1.0,1.0,-0.8906035423278809,0.371008425951004,0.5195950865745544,0.1619860976934433,0.0,0.0,0.2368657886981964,24.573972702026367,25.0,0.8752519488334656,-5651.2822265625,77.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,304.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1269239485263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676515638828277,0.1676559001207351,-4.327749593358021e-06,0.0,0.0001288116764044,0.0,0.0,6.748128414154053,0.0,0.0,0.0,0.2808659076690674,4.0,0.0,1.0
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0842073857784271,-1996.8135986328125,304.14715576171875,0.8045946955680847,0.1405711024999618,0.1268958896398544,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5669541358947754,0.050000000745058,0.0481267198920249,293.140625,297.1499938964844,293.1499938964844,0.0843526571989059,-1555.1036376953125,304.1479187011719,0.8049370646476746,0.14072185754776,0.0988196730613708,293.1233825683594,297.1499938964844,293.1499938964844,0.1749693900346756,-3776.319091796875,304.14697265625,0.981839120388031,0.2531950175762176,0.2399850487709045,293.1816101074219,297.1499938964844,293.1499938964844,0.0038235203828662,-1441.9876708984375,296.3635559082031,0.5669541358947754,0.050000000745058,0.2282924354076385,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8524475097656,293.2001342773437,291.1436767578125,1.0,0.171167567372322,0.8058280944824219,0.8058280944824219,1.0,1.0,-0.8906035423278809,0.371008425951004,0.5195950865745544,0.1619860976934433,0.0,0.0,0.2368657886981964,24.573972702026367,25.0,0.8752519488334656,-5651.2822265625,77.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,304.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1269239485263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676515638828277,0.1676559001207351,-4.327749593358021e-06,0.0,0.0001288116764044,0.0,0.0,6.748128414154053,0.0,0.0,0.0,0.2808659076690674,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847803130745887,-2007.439697265625,304.1471252441406,0.8063123226165771,0.1413298845291137,0.1275762319564819,293.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.567157506942749,0.050000000745058,0.0481254495680332,293.1383972167969,297.1499938964844,293.1499938964844,0.0848601907491684,-1562.4388427734375,304.14776611328125,0.8064911961555481,0.141406312584877,0.0992908775806427,293.1231689453125,297.1499938964844,293.1499938964844,0.1755833923816681,-3786.872802734375,304.14697265625,0.9829044342041016,0.2539181709289551,0.2406655251979828,293.17822265625,297.1499938964844,293.1499938964844,0.0038223061710596,-1441.5194091796875,296.3623352050781,0.567157506942749,0.050000000745058,0.2282864153385162,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8500366210937,293.1988830566406,291.1441955566406,1.0,0.1713804304599762,0.8057813048362732,0.8057813048362732,1.0,1.0,-0.8927935361862183,0.3719953596591949,0.5207981467247009,0.1623634845018386,0.0,0.0,0.2376143634319305,24.56380081176757,25.0,0.6863539218902588,-5667.41162109375,77.69966888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,304.972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273225098848343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681473106145858,0.1681516319513321,-4.328765498939902e-06,0.0,0.0001292161614401,0.0,0.0,6.770636081695557,0.0,0.0,0.0,0.2809550762176513,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847803130745887,-2007.439697265625,304.1471252441406,0.8063123226165771,0.1413298845291137,0.1275762319564819,293.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.567157506942749,0.050000000745058,0.0481254495680332,293.1383972167969,297.1499938964844,293.1499938964844,0.0848601907491684,-1562.4388427734375,304.14776611328125,0.8064911961555481,0.141406312584877,0.0992908775806427,293.1231689453125,297.1499938964844,293.1499938964844,0.1755833923816681,-3786.872802734375,304.14697265625,0.9829044342041016,0.2539181709289551,0.2406655251979828,293.17822265625,297.1499938964844,293.1499938964844,0.0038223061710596,-1441.5194091796875,296.3623352050781,0.567157506942749,0.050000000745058,0.2282864153385162,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8500366210937,293.1988830566406,291.1441955566406,1.0,0.1713804304599762,0.8057813048362732,0.8057813048362732,1.0,1.0,-0.8927935361862183,0.3719953596591949,0.5207981467247009,0.1623634845018386,0.0,0.0,0.2376143634319305,24.56380081176757,25.0,0.6863539218902588,-5667.41162109375,77.69966888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,304.972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273225098848343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681473106145858,0.1681516319513321,-4.328765498939902e-06,0.0,0.0001292161614401,0.0,0.0,6.770636081695557,0.0,0.0,0.0,0.2809550762176513,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853535011410713,-2018.08154296875,304.1471252441406,0.8079973459243774,0.1420869082212448,0.12825508415699,293.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5673586130142212,0.050000000745058,0.0481241978704929,293.1363220214844,297.1499938964844,293.1499938964844,0.0853935033082962,-1570.153076171875,304.14764404296875,0.808079183101654,0.1421217918395996,0.0997841879725456,293.1229248046875,297.1499938964844,293.1499938964844,0.1762024760246276,-3797.5107421875,304.1469421386719,0.9839547872543336,0.2546420097351074,0.2413467168807983,293.1748352050781,297.1499938964844,293.1499938964844,0.0038220421411097,-1441.4093017578125,296.3621520996094,0.5673586130142212,0.050000000745058,0.228280484676361,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8476867675781,293.19757080078125,291.1444091796875,1.0,0.1715978235006332,0.8057345151901245,0.8057345151901245,1.0,1.0,-0.8950092792510986,0.3729875683784485,0.5220217108726501,0.1627625674009323,0.0,0.0,0.2383408546447754,24.554672241210938,25.0,0.3519940674304962,-5683.27978515625,78.0797348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03985595703125,304.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276720464229583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686214357614517,0.1686257570981979,-4.329717739892658e-06,0.0,0.0001295709080295,0.0,0.0,6.792150497436523,0.0,0.0,0.0,0.2810401022434234,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853535011410713,-2018.08154296875,304.1471252441406,0.8079973459243774,0.1420869082212448,0.12825508415699,293.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5673586130142212,0.050000000745058,0.0481241978704929,293.1363220214844,297.1499938964844,293.1499938964844,0.0853935033082962,-1570.153076171875,304.14764404296875,0.808079183101654,0.1421217918395996,0.0997841879725456,293.1229248046875,297.1499938964844,293.1499938964844,0.1762024760246276,-3797.5107421875,304.1469421386719,0.9839547872543336,0.2546420097351074,0.2413467168807983,293.1748352050781,297.1499938964844,293.1499938964844,0.0038220421411097,-1441.4093017578125,296.3621520996094,0.5673586130142212,0.050000000745058,0.228280484676361,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8476867675781,293.19757080078125,291.1444091796875,1.0,0.1715978235006332,0.8057345151901245,0.8057345151901245,1.0,1.0,-0.8950092792510986,0.3729875683784485,0.5220217108726501,0.1627625674009323,0.0,0.0,0.2383408546447754,24.554672241210938,25.0,0.3519940674304962,-5683.27978515625,78.0797348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03985595703125,304.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276720464229583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686214357614517,0.1686257570981979,-4.329717739892658e-06,0.0,0.0001295709080295,0.0,0.0,6.792150497436523,0.0,0.0,0.0,0.2810401022434234,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856400430202484,-2023.4052734375,304.1471252441406,0.8088269233703613,0.1424644887447357,0.1285937577486038,293.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.56745845079422,0.050000000745058,0.0481235794723033,293.1353454589844,297.1499938964844,293.1499938964844,0.0856693610548973,-1574.1455078125,304.1475524902344,0.8088842034339905,0.1424904912710189,0.1000387072563171,293.1228332519531,297.1499938964844,293.1499938964844,0.1765138208866119,-3802.859375,304.1469421386719,0.9844744205474854,0.2550040185451507,0.241687461733818,293.1731262207031,297.1499938964844,293.1499938964844,0.0038222756702452,-1441.4918212890625,296.36248779296875,0.56745845079422,0.050000000745058,0.2282775342464447,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.8465576171875,293.19683837890625,291.1444396972656,1.0,0.1717080920934677,0.8057110905647278,0.8057110905647278,1.0,1.0,-0.896125853061676,0.3734850287437439,0.5226408243179321,0.1629707068204879,0.0,0.0,0.2387077659368515,24.550477981567383,25.0,0.1959202587604522,-5691.22021484375,78.27243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453491210937,304.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278306394815445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688594222068786,0.168863758444786,-4.330187039158773e-06,0.0,0.00012973183766,0.0,0.0,6.802943229675293,0.0,0.0,0.0,0.2810826599597931,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085926316678524,-2028.72607421875,304.1471252441406,0.8096485137939453,0.1428413987159729,0.1289318650960922,293.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5675579309463501,0.050000000745058,0.0481229610741138,293.1343994140625,297.1499938964844,293.1499938964844,0.0859502926468849,-1578.2127685546875,304.1474914550781,0.8096946477890015,0.1428654640913009,0.1002976596355438,293.12274169921875,297.1499938964844,293.1499938964844,0.1768259108066558,-3808.21923828125,304.1469116210937,0.984990417957306,0.2553660273551941,0.2420281916856765,293.1714172363281,297.1499938964844,293.1499938964844,0.0038227282930165,-1441.6558837890625,296.363037109375,0.5675579309463501,0.050000000745058,0.2282745987176895,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8454284667969,293.19610595703125,291.1444396972656,1.0,0.1718192398548126,0.8056840300559998,0.8056840300559998,1.0,1.0,-0.8972471356391907,0.3739824295043945,0.5232647061347961,0.1631845086812973,0.0,0.0,0.239079013466835,24.5465030670166,25.0,0.0639523342251777,-5699.17578125,78.4666519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,304.99542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.1279809325933456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691000908613205,0.1691044270992279,-4.330658612161642e-06,0.0,0.0001298843853874,0.0,0.0,6.813856601715088,0.0,0.0,0.0,0.2811256051063537,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864974334836006,-2039.3465576171875,304.1471252441406,0.811268150806427,0.1435924917459488,0.1296057999134063,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5677558779716492,0.050000000745058,0.048121728003025,293.132568359375,297.1499938964844,293.1499938964844,0.0865277126431465,-1586.575927734375,304.1473693847656,0.8113332986831665,0.1436345726251602,0.1008293330669403,293.1225891113281,297.1499938964844,293.1499938964844,0.1774517446756363,-3818.9619140625,304.1469116210937,0.9860113859176636,0.2560895681381225,0.2427093833684921,293.16802978515625,297.1499938964844,293.1499938964844,0.0038243448361754,-1442.24658203125,296.3650207519531,0.5677558779716492,0.050000000745058,0.2282687723636627,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84326171875,293.1944885253906,291.1443176269531,1.0,0.1720441728830337,0.8056298494338989,0.8056298494338989,1.0,1.0,-0.8995031714439392,0.3749769926071167,0.5245261788368225,0.1636314839124679,0.0,0.0,0.2398399859666824,24.539247512817383,25.0,-0.1281155794858932,-5715.125,78.85968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,305.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.128259852528572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695933640003204,0.1695977002382278,-4.331620402808767e-06,0.0,0.0001301674492424,0.0,0.0,6.836231231689453,0.0,0.0,0.0,0.281213641166687,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864974334836006,-2039.3465576171875,304.1471252441406,0.811268150806427,0.1435924917459488,0.1296057999134063,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5677558779716492,0.050000000745058,0.048121728003025,293.132568359375,297.1499938964844,293.1499938964844,0.0865277126431465,-1586.575927734375,304.1473693847656,0.8113332986831665,0.1436345726251602,0.1008293330669403,293.1225891113281,297.1499938964844,293.1499938964844,0.1774517446756363,-3818.9619140625,304.1469116210937,0.9860113859176636,0.2560895681381225,0.2427093833684921,293.16802978515625,297.1499938964844,293.1499938964844,0.0038243448361754,-1442.24658203125,296.3650207519531,0.5677558779716492,0.050000000745058,0.2282687723636627,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84326171875,293.1944885253906,291.1443176269531,1.0,0.1720441728830337,0.8056298494338989,0.8056298494338989,1.0,1.0,-0.8995031714439392,0.3749769926071167,0.5245261788368225,0.1636314839124679,0.0,0.0,0.2398399859666824,24.539247512817383,25.0,-0.1281155794858932,-5715.125,78.85968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06036376953125,305.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.128259852528572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695933640003204,0.1695977002382278,-4.331620402808767e-06,0.0,0.0001301674492424,0.0,0.0,6.836231231689453,0.0,0.0,0.0,0.281213641166687,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870658382773399,-2049.92236328125,304.14715576171875,0.8128581643104553,0.1443392485380172,0.1302761137485504,293.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5679529309272766,0.050000000745058,0.0481205098330974,293.1308288574219,297.1499938964844,293.1499938964844,0.0871228128671646,-1595.19921875,304.1472473144531,0.8129902482032776,0.1444257497787475,0.1013768687844276,293.1224365234375,297.1499938964844,293.1499938964844,0.1780785024166107,-3829.712890625,304.1468811035156,0.9870174527168274,0.2568118572235107,0.2433896213769912,293.1646423339844,297.1499938964844,293.1499938964844,0.0038268449716269,-1443.16162109375,296.3681335449219,0.5679529309272766,0.050000000745058,0.2282629758119583,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8412475585937,293.1927490234375,291.1441345214844,1.0,0.1722721010446548,0.8055756688117981,0.8055756688117981,1.0,1.0,-0.9017727971076964,0.3759681284427643,0.5258046984672546,0.1641066372394561,0.0,0.0,0.2406289428472519,24.53286933898925,25.0,-0.2423866540193557,-5731.10400390625,79.25801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,305.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1285196095705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701054275035858,0.1701097637414932,-4.332616754254559e-06,0.0,0.0001304310571867,0.0,0.0,6.859472751617432,0.0,0.0,0.0,0.2813050448894501,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870658382773399,-2049.92236328125,304.14715576171875,0.8128581643104553,0.1443392485380172,0.1302761137485504,293.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5679529309272766,0.050000000745058,0.0481205098330974,293.1308288574219,297.1499938964844,293.1499938964844,0.0871228128671646,-1595.19921875,304.1472473144531,0.8129902482032776,0.1444257497787475,0.1013768687844276,293.1224365234375,297.1499938964844,293.1499938964844,0.1780785024166107,-3829.712890625,304.1468811035156,0.9870174527168274,0.2568118572235107,0.2433896213769912,293.1646423339844,297.1499938964844,293.1499938964844,0.0038268449716269,-1443.16162109375,296.3681335449219,0.5679529309272766,0.050000000745058,0.2282629758119583,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8412475585937,293.1927490234375,291.1441345214844,1.0,0.1722721010446548,0.8055756688117981,0.8055756688117981,1.0,1.0,-0.9017727971076964,0.3759681284427643,0.5258046984672546,0.1641066372394561,0.0,0.0,0.2406289428472519,24.53286933898925,25.0,-0.2423866540193557,-5731.10400390625,79.25801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,305.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1285196095705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701054275035858,0.1701097637414932,-4.332616754254559e-06,0.0,0.0001304310571867,0.0,0.0,6.859472751617432,0.0,0.0,0.0,0.2813050448894501,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876304507255554,-2060.43212890625,304.14715576171875,0.8144196271896362,0.1450807303190231,0.1309418231248855,293.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.568149209022522,0.050000000745058,0.0481192916631698,293.1292419433594,297.1499938964844,293.1499938964844,0.0877341702580452,-1604.06103515625,304.14715576171875,0.8146641850471497,0.1452375799417495,0.1019392237067222,293.1223449707031,297.1499938964844,293.1499938964844,0.1787049770355224,-3840.449951171875,304.1468811035156,0.9880083203315736,0.2575323581695556,0.2440682500600814,293.1612243652344,297.1499938964844,293.1499938964844,0.0038302624598145,-1444.4105224609375,296.37237548828125,0.568149209022522,0.050000000745058,0.2282572090625763,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83935546875,293.1908569335937,291.1439514160156,1.0,0.1725027114152908,0.8055170774459839,0.8055170774459839,1.0,1.0,-0.9040528535842896,0.376952588558197,0.5271002650260925,0.1646129190921783,0.0,0.0,0.2414483577013015,24.52738380432129,25.0,-0.2906272113323211,-5747.0751953125,79.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,305.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287694722414016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706389933824539,0.1706433296203613,-4.333655397203984e-06,0.0,0.0001306846534134,0.0,0.0,6.883712768554688,0.0,0.0,0.0,0.2814003825187683,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876304507255554,-2060.43212890625,304.14715576171875,0.8144196271896362,0.1450807303190231,0.1309418231248855,293.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.568149209022522,0.050000000745058,0.0481192916631698,293.1292419433594,297.1499938964844,293.1499938964844,0.0877341702580452,-1604.06103515625,304.14715576171875,0.8146641850471497,0.1452375799417495,0.1019392237067222,293.1223449707031,297.1499938964844,293.1499938964844,0.1787049770355224,-3840.449951171875,304.1468811035156,0.9880083203315736,0.2575323581695556,0.2440682500600814,293.1612243652344,297.1499938964844,293.1499938964844,0.0038302624598145,-1444.4105224609375,296.37237548828125,0.568149209022522,0.050000000745058,0.2282572090625763,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83935546875,293.1908569335937,291.1439514160156,1.0,0.1725027114152908,0.8055170774459839,0.8055170774459839,1.0,1.0,-0.9040528535842896,0.376952588558197,0.5271002650260925,0.1646129190921783,0.0,0.0,0.2414483577013015,24.52738380432129,25.0,-0.2906272113323211,-5747.0751953125,79.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,305.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287694722414016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706389933824539,0.1706433296203613,-4.333655397203984e-06,0.0,0.0001306846534134,0.0,0.0,6.883712768554688,0.0,0.0,0.0,0.2814003825187683,4.0,0.0,1.0
756780,293.1210327148437,297.1499938964844,293.1499938964844,0.0881903693079948,-2070.85791015625,304.14715576171875,0.8159538507461548,0.1458160132169723,0.1316021233797073,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5683451294898987,0.050000000745058,0.0481180809438228,293.12774658203125,297.1499938964844,293.1499938964844,0.0883602872490882,-1613.13916015625,304.1470642089844,0.8163537979125977,0.1460683494806289,0.1025152131915092,293.12225341796875,297.1499938964844,293.1499938964844,0.1793301701545715,-3851.15576171875,304.1468811035156,0.9889839291572572,0.2582505047321319,0.2447447329759597,293.1578369140625,297.1499938964844,293.1499938964844,0.0038346261717379,-1446.0023193359375,296.3778686523437,0.5683451294898987,0.050000000745058,0.2282514572143554,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.837646484375,293.1887512207031,291.14373779296875,1.0,0.1727356612682342,0.8054584860801697,0.8054584860801697,1.0,1.0,-0.9063401818275452,0.3779278695583343,0.5284123420715332,0.1651539802551269,0.0,0.0,0.2422974854707718,24.52277374267578,25.0,-0.295520931482315,-5762.99267578125,80.06847381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290188133716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171194240450859,0.1711985766887664,-4.334739969635848e-06,0.0,0.0001309376966673,0.0,0.0,6.908965110778809,0.0,0.0,0.0,0.2814997732639313,4.0,0.0,1.0
756840,293.1210327148437,297.1499938964844,293.1499938964844,0.0881903693079948,-2070.85791015625,304.14715576171875,0.8159538507461548,0.1458160132169723,0.1316021233797073,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5683451294898987,0.050000000745058,0.0481180809438228,293.12774658203125,297.1499938964844,293.1499938964844,0.0883602872490882,-1613.13916015625,304.1470642089844,0.8163537979125977,0.1460683494806289,0.1025152131915092,293.12225341796875,297.1499938964844,293.1499938964844,0.1793301701545715,-3851.15576171875,304.1468811035156,0.9889839291572572,0.2582505047321319,0.2447447329759597,293.1578369140625,297.1499938964844,293.1499938964844,0.0038346261717379,-1446.0023193359375,296.3778686523437,0.5683451294898987,0.050000000745058,0.2282514572143554,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.837646484375,293.1887512207031,291.14373779296875,1.0,0.1727356612682342,0.8054584860801697,0.8054584860801697,1.0,1.0,-0.9063401818275452,0.3779278695583343,0.5284123420715332,0.1651539802551269,0.0,0.0,0.2422974854707718,24.52277374267578,25.0,-0.295520931482315,-5762.99267578125,80.06847381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290188133716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171194240450859,0.1711985766887664,-4.334739969635848e-06,0.0,0.0001309376966673,0.0,0.0,6.908965110778809,0.0,0.0,0.0,0.2814997732639313,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884684696793556,-2076.037109375,304.1471862792969,0.8167116045951843,0.1461811363697052,0.1319301575422287,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.568443238735199,0.050000000745058,0.0481174774467945,293.1270446777344,297.1499938964844,293.1499938964844,0.0886779054999351,-1617.7449951171875,304.1470031738281,0.8172030448913574,0.146489530801773,0.1028074696660041,293.1222229003906,297.1499938964844,293.1499938964844,0.1796420812606811,-3856.4931640625,304.1468811035156,0.9894663095474244,0.2586084604263305,0.2450820654630661,293.1561279296875,297.1499938964844,293.1499938964844,0.0038371346890926,-1446.916015625,296.38104248046875,0.568443238735199,0.050000000745058,0.2282485961914062,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8368530273437,293.1876525878906,291.14361572265625,1.0,0.1728528290987014,0.805429220199585,0.805429220199585,1.0,1.0,-0.9074853658676147,0.3784111142158508,0.5290742516517639,0.1654383838176727,0.0,0.0,0.2427314817905426,24.52076911926269,25.0,-0.2855098843574524,-5770.92333984375,80.27347564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,305.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.1291455626487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714790016412735,0.1714833378791809,-4.335297944635386e-06,0.0,0.000131066335598,0.0,0.0,6.921927452087402,0.0,0.0,0.0,0.281550794839859,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887450128793716,-2081.187744140625,304.1471862792969,0.8174627423286438,0.1465443670749664,0.1322564482688903,293.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5685412287712097,0.050000000745058,0.0481168702244758,293.1263427734375,297.1499938964844,293.1499938964844,0.0889984592795372,-1622.3936767578125,304.14697265625,0.8180552124977112,0.1469146311283111,0.1031024828553199,293.1221923828125,297.1499938964844,293.1499938964844,0.1799532622098922,-3861.81591796875,304.1468811035156,0.9899446964263916,0.2589656412601471,0.2454185932874679,293.1544189453125,297.1499938964844,293.1499938964844,0.003839882556349,-1447.915771484375,296.384521484375,0.5685412287712097,0.050000000745058,0.2282457202672958,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.83612060546875,293.1864929199219,291.1435546875,1.0,0.1729704290628433,0.8053958415985107,0.8053958415985107,1.0,1.0,-0.9086308479309082,0.3788905739784241,0.5297402739524841,0.165732204914093,0.0,0.0,0.2431711107492447,24.51898765563965,25.0,-0.265946477651596,-5778.82470703125,80.47926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,305.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1292749792337417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717683225870132,0.1717726588249206,-4.335866833571345e-06,0.0,0.0001311976666329,0.0,0.0,6.93510627746582,0.0,0.0,0.0,0.281602680683136,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892936959862709,-2091.40771484375,304.147216796875,0.8189473152160645,0.1472651213407516,0.1329041719436645,293.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5687377452850342,0.050000000745058,0.0481156595051288,293.12506103515625,297.1499938964844,293.1499938964844,0.0896465256810188,-1631.7926025390625,304.1469116210937,0.8197656869888306,0.1477737873792648,0.103699155151844,293.1221618652344,297.1499938964844,293.1499938964844,0.180573433637619,-3872.416259765625,304.1468811035156,0.990890383720398,0.2596773207187652,0.2460893243551254,293.1510009765625,297.1499938964844,293.1499938964844,0.0038460136856883,-1450.143310546875,296.39239501953125,0.5687377452850342,0.050000000745058,0.228239968419075,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8348083496094,293.1840209960937,291.1434020996094,1.0,0.1732065826654434,0.8053290843963623,0.8053290843963623,1.0,1.0,-0.910921037197113,0.3798382878303528,0.5310827493667603,0.166348785161972,0.0,0.0,0.2440619319677353,24.51599884033203,25.0,-0.2102291285991668,-5794.53369140625,80.89279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0817565917969,305.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295429617166519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723570227622985,0.172361359000206,-4.337028258305509e-06,0.0,0.0001314696419285,0.0,0.0,6.961948394775391,0.0,0.0,0.0,0.2817084789276123,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892936959862709,-2091.40771484375,304.147216796875,0.8189473152160645,0.1472651213407516,0.1329041719436645,293.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5687377452850342,0.050000000745058,0.0481156595051288,293.12506103515625,297.1499938964844,293.1499938964844,0.0896465256810188,-1631.7926025390625,304.1469116210937,0.8197656869888306,0.1477737873792648,0.103699155151844,293.1221618652344,297.1499938964844,293.1499938964844,0.180573433637619,-3872.416259765625,304.1468811035156,0.990890383720398,0.2596773207187652,0.2460893243551254,293.1510009765625,297.1499938964844,293.1499938964844,0.0038460136856883,-1450.143310546875,296.39239501953125,0.5687377452850342,0.050000000745058,0.228239968419075,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8348083496094,293.1840209960937,291.1434020996094,1.0,0.1732065826654434,0.8053290843963623,0.8053290843963623,1.0,1.0,-0.910921037197113,0.3798382878303528,0.5310827493667603,0.166348785161972,0.0,0.0,0.2440619319677353,24.51599884033203,25.0,-0.2102291285991668,-5794.53369140625,80.89279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0817565917969,305.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295429617166519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723570227622985,0.172361359000206,-4.337028258305509e-06,0.0,0.0001314696419285,0.0,0.0,6.961948394775391,0.0,0.0,0.0,0.2817084789276123,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898353457450866,-2101.497314453125,304.1472473144531,0.8204067349433899,0.1479769796133041,0.1335440427064895,293.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5689342617988586,0.050000000745058,0.0481144487857818,293.1239013671875,297.1499938964844,293.1499938964844,0.0903031677007675,-1641.3155517578125,304.1468505859375,0.8214835524559021,0.148644134402275,0.1043040379881858,293.1221618652344,297.1499938964844,293.1499938964844,0.1811897754669189,-3882.94140625,304.1469116210937,0.9918199777603148,0.260384738445282,0.2467561215162277,293.1476135253906,297.1499938964844,293.1499938964844,0.0038530661258846,-1452.70068359375,296.4014587402344,0.5689342617988586,0.050000000745058,0.2282342314720153,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8337097167969,293.1813659667969,291.143310546875,1.0,0.1734437793493271,0.8052623271942139,0.8052623271942139,1.0,1.0,-0.9132069945335388,0.3807691931724548,0.532437801361084,0.1670046746730804,0.0,0.0,0.2449635118246078,24.51385307312012,25.0,-0.1433717012405395,-5810.0810546875,81.30845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,305.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1298267692327499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729562133550644,0.172960564494133,-4.338218786870129e-06,0.0,0.0001317576679866,0.0,0.0,6.989307880401611,0.0,0.0,0.0,0.2818163931369781,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898353457450866,-2101.497314453125,304.1472473144531,0.8204067349433899,0.1479769796133041,0.1335440427064895,293.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5689342617988586,0.050000000745058,0.0481144487857818,293.1239013671875,297.1499938964844,293.1499938964844,0.0903031677007675,-1641.3155517578125,304.1468505859375,0.8214835524559021,0.148644134402275,0.1043040379881858,293.1221618652344,297.1499938964844,293.1499938964844,0.1811897754669189,-3882.94140625,304.1469116210937,0.9918199777603148,0.260384738445282,0.2467561215162277,293.1476135253906,297.1499938964844,293.1499938964844,0.0038530661258846,-1452.70068359375,296.4014587402344,0.5689342617988586,0.050000000745058,0.2282342314720153,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8337097167969,293.1813659667969,291.143310546875,1.0,0.1734437793493271,0.8052623271942139,0.8052623271942139,1.0,1.0,-0.9132069945335388,0.3807691931724548,0.532437801361084,0.1670046746730804,0.0,0.0,0.2449635118246078,24.51385307312012,25.0,-0.1433717012405395,-5810.0810546875,81.30845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,305.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1298267692327499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729562133550644,0.172960564494133,-4.338218786870129e-06,0.0,0.0001317576679866,0.0,0.0,6.989307880401611,0.0,0.0,0.0,0.2818163931369781,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903694927692413,-2111.44677734375,304.14727783203125,0.8218415379524231,0.1486793011426925,0.1341755390167236,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5691307187080383,0.050000000745058,0.0481132417917251,293.1228332519531,297.1499938964844,293.1499938964844,0.0909665375947952,-1650.935302734375,304.14678955078125,0.8232061862945557,0.1495231837034225,0.1049154102802276,293.1221618652344,297.1499938964844,293.1499938964844,0.1818018108606338,-3893.38330078125,304.1469116210937,0.9927331805229188,0.2610873878002167,0.2474185526371002,293.1441955566406,297.1499938964844,293.1499938964844,0.0038610328920185,-1455.5849609375,296.41180419921875,0.5691307187080383,0.050000000745058,0.2282285094261169,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83282470703125,293.178466796875,291.14324951171875,1.0,0.1736816465854644,0.8051904439926147,0.8051904439926147,1.0,1.0,-0.9154854416847228,0.3816816508769989,0.5338037610054016,0.167698323726654,0.0,0.0,0.2458686232566833,24.51251220703125,25.0,-0.0701226443052291,-5825.453125,81.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,305.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301276981830597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735611408948898,0.1735654771327972,-4.3394279600761365e-06,0.0,0.0001320630690315,0.0,0.0,7.0169677734375,0.0,0.0,0.0,0.2819255888462066,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903694927692413,-2111.44677734375,304.14727783203125,0.8218415379524231,0.1486793011426925,0.1341755390167236,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5691307187080383,0.050000000745058,0.0481132417917251,293.1228332519531,297.1499938964844,293.1499938964844,0.0909665375947952,-1650.935302734375,304.14678955078125,0.8232061862945557,0.1495231837034225,0.1049154102802276,293.1221618652344,297.1499938964844,293.1499938964844,0.1818018108606338,-3893.38330078125,304.1469116210937,0.9927331805229188,0.2610873878002167,0.2474185526371002,293.1441955566406,297.1499938964844,293.1499938964844,0.0038610328920185,-1455.5849609375,296.41180419921875,0.5691307187080383,0.050000000745058,0.2282285094261169,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83282470703125,293.178466796875,291.14324951171875,1.0,0.1736816465854644,0.8051904439926147,0.8051904439926147,1.0,1.0,-0.9154854416847228,0.3816816508769989,0.5338037610054016,0.167698323726654,0.0,0.0,0.2458686232566833,24.51251220703125,25.0,-0.0701226443052291,-5825.453125,81.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,305.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301276981830597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735611408948898,0.1735654771327972,-4.3394279600761365e-06,0.0,0.0001320630690315,0.0,0.0,7.0169677734375,0.0,0.0,0.0,0.2819255888462066,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908959135413169,-2121.251953125,304.1473083496094,0.8232530951499939,0.149371787905693,0.1347983181476593,293.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5693275928497314,0.050000000745058,0.0481120347976684,293.12176513671875,297.1499938964844,293.1499938964844,0.0916429534554481,-1660.7440185546875,304.146728515625,0.8249502182006836,0.1504267007112503,0.1055392697453498,293.12225341796875,297.1499938964844,293.1499938964844,0.1824032068252563,-3903.6318359375,304.1469421386719,0.9936232566833496,0.2617728114128113,0.2480693906545639,293.1407775878906,297.1499938964844,293.1499938964844,0.0038698830176144,-1458.7843017578125,296.4233093261719,0.5693275928497314,0.050000000745058,0.2282227724790573,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.83209228515625,293.17535400390625,291.14324951171875,1.0,0.1739197820425033,0.8051185607910156,0.8051185607910156,1.0,1.0,-0.9177544713020324,0.3825761079788208,0.5351783633232117,0.1684275716543197,0.0,0.0,0.2467702478170395,24.511869430541992,25.0,-0.000198401074158,-5840.65234375,82.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304448097944259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741669774055481,0.1741713136434555,-4.340646228229161e-06,0.0,0.0001323848991887,0.0,0.0,7.044708728790283,0.0,0.0,0.0,0.2820352017879486,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908959135413169,-2121.251953125,304.1473083496094,0.8232530951499939,0.149371787905693,0.1347983181476593,293.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5693275928497314,0.050000000745058,0.0481120347976684,293.12176513671875,297.1499938964844,293.1499938964844,0.0916429534554481,-1660.7440185546875,304.146728515625,0.8249502182006836,0.1504267007112503,0.1055392697453498,293.12225341796875,297.1499938964844,293.1499938964844,0.1824032068252563,-3903.6318359375,304.1469421386719,0.9936232566833496,0.2617728114128113,0.2480693906545639,293.1407775878906,297.1499938964844,293.1499938964844,0.0038698830176144,-1458.7843017578125,296.4233093261719,0.5693275928497314,0.050000000745058,0.2282227724790573,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.83209228515625,293.17535400390625,291.14324951171875,1.0,0.1739197820425033,0.8051185607910156,0.8051185607910156,1.0,1.0,-0.9177544713020324,0.3825761079788208,0.5351783633232117,0.1684275716543197,0.0,0.0,0.2467702478170395,24.511869430541992,25.0,-0.000198401074158,-5840.65234375,82.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304448097944259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741669774055481,0.1741713136434555,-4.340646228229161e-06,0.0,0.0001323848991887,0.0,0.0,7.044708728790283,0.0,0.0,0.0,0.2820352017879486,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911567732691764,-2126.1103515625,304.1473083496094,0.8239516615867615,0.1497167944908142,0.135107085108757,293.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694260001182556,0.050000000745058,0.0481114313006401,293.1212463378906,297.1499938964844,293.1499938964844,0.0919897556304931,-1665.7728271484375,304.1466979980469,0.8258388638496399,0.1508869528770446,0.1058593019843101,293.1223449707031,297.1499938964844,293.1499938964844,0.1826958805322647,-3908.613525390625,304.14697265625,0.9940550923347472,0.2621065974235534,0.2483858615159988,293.1390686035156,297.1499938964844,293.1499938964844,0.0038746644277125,-1460.5113525390625,296.4295654296875,0.5694260001182556,0.050000000745058,0.2282199114561081,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.831787109375,293.1736755371094,291.1432800292969,1.0,0.1740388721227646,0.8050826191902161,0.8050826191902161,1.0,1.0,-0.9188848733901978,0.3830167055130005,0.5358681678771973,0.1688043624162674,0.0,0.0,0.2472181320190429,24.511796951293945,25.0,0.0284384880214929,-5848.18701171875,82.35294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,305.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.130609393119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744690090417862,0.1744733452796936,-4.3412560444267e-06,0.0,0.0001325519406236,0.0,0.0,7.058553218841553,0.0,0.0,0.0,0.2820899486541748,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914220362901687,-2131.05224609375,304.1473083496094,0.8246600031852722,0.1500740945339203,0.1354213804006576,293.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5695250034332275,0.050000000745058,0.0481108240783214,293.1208190917969,297.1499938964844,293.1499938964844,0.0923331677913665,-1670.7506103515625,304.14666748046875,0.8267183303833008,0.1513345837593078,0.1061760261654853,293.1224365234375,297.1499938964844,293.1499938964844,0.1829851418733596,-3913.534912109375,304.1470031738281,0.994481086730957,0.2624373435974121,0.2486986368894577,293.1373596191406,297.1499938964844,293.1499938964844,0.0038796633016318,-1462.31591796875,296.4360656738281,0.5695250034332275,0.050000000745058,0.2282170355319976,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8315124511719,293.1719665527344,291.143310546875,1.0,0.1741579473018646,0.8050436973571777,0.8050436973571777,1.0,1.0,-0.9200134873390198,0.3834534287452698,0.53656005859375,0.1691884249448776,0.0,0.0,0.2476637661457061,24.51180648803711,25.0,0.0545150712132453,-5855.6884765625,82.56239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,305.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307772696018219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747701615095138,0.1747744977474212,-4.341865405876888e-06,0.0,0.0001327222998952,0.0,0.0,7.072365760803223,0.0,0.0,0.0,0.2821445763111114,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919731929898262,-2141.32373046875,304.1473083496094,0.8261203169822693,0.1508084684610366,0.1360751241445541,293.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5697227716445923,0.050000000745058,0.0481096133589744,293.1202392578125,297.1499938964844,293.1499938964844,0.0929929241538047,-1680.3067626953125,304.1466979980469,0.8284105658531189,0.1521960645914077,0.1067837849259376,293.1226501464844,297.1499938964844,293.1499938964844,0.1835568696260452,-3923.25732421875,304.14703369140625,0.9953176975250244,0.2630923092365265,0.2493168711662292,293.1339111328125,297.1499938964844,293.1499938964844,0.0038903600070625,-1466.1749267578125,296.4500427246094,0.5697227716445923,0.050000000745058,0.228211298584938,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8308410644531,293.1680908203125,291.14337158203125,1.0,0.1743958890438079,0.8049657940864563,0.8049657940864563,1.0,1.0,-0.9222612380981444,0.3843149840831756,0.5379462838172913,0.1699757725000381,0.0,0.0,0.2485467940568924,24.512256622314453,25.0,0.0719430595636367,-5870.61328125,82.98143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.0684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311221420764923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753685176372528,0.1753728538751602,-4.343079581303755e-06,0.0,0.0001330723025603,0.0,0.0,7.099836826324463,0.0,0.0,0.0,0.2822532951831817,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919731929898262,-2141.32373046875,304.1473083496094,0.8261203169822693,0.1508084684610366,0.1360751241445541,293.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5697227716445923,0.050000000745058,0.0481096133589744,293.1202392578125,297.1499938964844,293.1499938964844,0.0929929241538047,-1680.3067626953125,304.1466979980469,0.8284105658531189,0.1521960645914077,0.1067837849259376,293.1226501464844,297.1499938964844,293.1499938964844,0.1835568696260452,-3923.25732421875,304.14703369140625,0.9953176975250244,0.2630923092365265,0.2493168711662292,293.1339111328125,297.1499938964844,293.1499938964844,0.0038903600070625,-1466.1749267578125,296.4500427246094,0.5697227716445923,0.050000000745058,0.228211298584938,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8308410644531,293.1680908203125,291.14337158203125,1.0,0.1743958890438079,0.8049657940864563,0.8049657940864563,1.0,1.0,-0.9222612380981444,0.3843149840831756,0.5379462838172913,0.1699757725000381,0.0,0.0,0.2485467940568924,24.512256622314453,25.0,0.0719430595636367,-5870.61328125,82.98143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.0684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311221420764923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753685176372528,0.1753728538751602,-4.343079581303755e-06,0.0,0.0001330723025603,0.0,0.0,7.099836826324463,0.0,0.0,0.0,0.2822532951831817,4.0,0.0,1.0
