time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925048738718032,-2151.229248046875,304.1473083496094,0.8275043368339539,0.1514870822429657,0.1367028057575225,293.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.569900393486023,0.050000000745058,0.0481085292994976,293.11981201171875,297.1499938964844,293.1499938964844,0.0936345905065536,-1689.599365234375,304.146728515625,0.8300302624702454,0.1530372351408004,0.1073728278279304,293.12286376953125,297.1499938964844,293.1499938964844,0.1841264516115188,-3932.946533203125,304.1470642089844,0.9961161613464355,0.2637415528297424,0.2499291002750396,293.1304931640625,297.1499938964844,293.1499938964844,0.0039019740652292,-1470.37548828125,296.4650573730469,0.569900393486023,0.050000000745058,0.2282061427831649,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8284912109375,293.1610412597656,291.1431579589844,1.0,0.1746323108673095,0.8048878908157349,0.8048878908157349,1.0,1.0,-0.9244489669799804,0.3851406872272491,0.5393083095550537,0.1707764118909835,0.0,0.0,0.2494595199823379,24.515766143798828,25.0,-0.2939689457416534,-5886.00048828125,83.39561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1314770877361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759763211011886,0.1759806722402572,-4.344295575720025e-06,0.0,0.0001334325206698,0.0,0.0,7.12774133682251,0.0,0.0,0.0,0.2823636829853058,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925048738718032,-2151.229248046875,304.1473083496094,0.8275043368339539,0.1514870822429657,0.1367028057575225,293.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.569900393486023,0.050000000745058,0.0481085292994976,293.11981201171875,297.1499938964844,293.1499938964844,0.0936345905065536,-1689.599365234375,304.146728515625,0.8300302624702454,0.1530372351408004,0.1073728278279304,293.12286376953125,297.1499938964844,293.1499938964844,0.1841264516115188,-3932.946533203125,304.1470642089844,0.9961161613464355,0.2637415528297424,0.2499291002750396,293.1304931640625,297.1499938964844,293.1499938964844,0.0039019740652292,-1470.37548828125,296.4650573730469,0.569900393486023,0.050000000745058,0.2282061427831649,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8284912109375,293.1610412597656,291.1431579589844,1.0,0.1746323108673095,0.8048878908157349,0.8048878908157349,1.0,1.0,-0.9244489669799804,0.3851406872272491,0.5393083095550537,0.1707764118909835,0.0,0.0,0.2494595199823379,24.515766143798828,25.0,-0.2939689457416534,-5886.00048828125,83.39561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1314770877361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759763211011886,0.1759806722402572,-4.344295575720025e-06,0.0,0.0001334325206698,0.0,0.0,7.12774133682251,0.0,0.0,0.0,0.2823636829853058,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929808542132377,-2160.087890625,304.1474304199219,0.8288751244544983,0.1521014422178268,0.137262761592865,293.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5701807737350464,0.050000000745058,0.0481068231165409,293.1158752441406,297.1499938964844,293.1499938964844,0.0945361331105232,-1702.7078857421875,304.1462707519531,0.8323560953140259,0.1545816361904144,0.1082088500261306,293.1230773925781,297.1499938964844,293.1499938964844,0.1846920102834701,-3942.565673828125,304.1470947265625,0.9970105290412904,0.2643863260746002,0.2505363225936889,293.1270446777344,297.1499938964844,293.1499938964844,0.0039145532064139,-1474.9239501953125,296.4812927246094,0.5701807737350464,0.050000000745058,0.2281980663537979,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8262023925781,293.154052734375,291.1429138183594,1.0,0.174871027469635,0.8048067688941956,0.8048067688941956,1.0,1.0,-0.9268412590026855,0.3860552310943603,0.5407860279083252,0.1716245114803314,0.0,0.0,0.2504192888736725,24.50606155395508,25.0,-0.4063556492328644,-5902.51806640625,83.8289566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,305.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1318425685167312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766242682933807,0.1766286194324493,-4.345581146480981e-06,0.0,0.000133803448989,0.0,0.0,7.157502174377441,0.0,0.0,0.0,0.2824810743331909,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929808542132377,-2160.087890625,304.1474304199219,0.8288751244544983,0.1521014422178268,0.137262761592865,293.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5701807737350464,0.050000000745058,0.0481068231165409,293.1158752441406,297.1499938964844,293.1499938964844,0.0945361331105232,-1702.7078857421875,304.1462707519531,0.8323560953140259,0.1545816361904144,0.1082088500261306,293.1230773925781,297.1499938964844,293.1499938964844,0.1846920102834701,-3942.565673828125,304.1470947265625,0.9970105290412904,0.2643863260746002,0.2505363225936889,293.1270446777344,297.1499938964844,293.1499938964844,0.0039145532064139,-1474.9239501953125,296.4812927246094,0.5701807737350464,0.050000000745058,0.2281980663537979,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8262023925781,293.154052734375,291.1429138183594,1.0,0.174871027469635,0.8048067688941956,0.8048067688941956,1.0,1.0,-0.9268412590026855,0.3860552310943603,0.5407860279083252,0.1716245114803314,0.0,0.0,0.2504192888736725,24.50606155395508,25.0,-0.4063556492328644,-5902.51806640625,83.8289566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,305.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1318425685167312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766242682933807,0.1766286194324493,-4.345581146480981e-06,0.0,0.000133803448989,0.0,0.0,7.157502174377441,0.0,0.0,0.0,0.2824810743331909,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934429988265037,-2168.70654296875,304.1474914550781,0.8307544589042664,0.1526930481195449,0.1377935260534286,293.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5709550976753235,0.050000000745058,0.0481021627783775,293.10369873046875,297.1499938964844,293.1499938964844,0.0967384204268455,-1734.817626953125,304.143798828125,0.838147759437561,0.1579064577817917,0.1102581098675727,293.12322998046875,297.1499938964844,293.1499938964844,0.1851629614830017,-3950.560546875,304.1473083496094,0.9982907772064208,0.2650374174118042,0.251012235879898,293.12353515625,297.1499938964844,293.1499938964844,0.0039280294440686,-1479.8623046875,296.4981384277344,0.5709550976753235,0.050000000745058,0.2281759530305862,291.1415405273437,291.1499938964844,273.1499938964844,270.6234741210937,284.8232421875,293.1476745605469,291.14117431640625,1.0,0.1751464009284973,0.804725706577301,0.804725706577301,1.0,1.0,-0.930474042892456,0.38753342628479,0.542940616607666,0.1726940274238586,0.0,0.0,0.2516193687915802,24.434473037719727,25.0,-2.396737813949585,-5923.486328125,84.40058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,305.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1322251111268997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773719638586044,0.177376314997673,-4.346969035395887e-06,0.0,0.0001341916795354,0.0,0.0,7.191730499267578,0.0,0.0,0.0,0.2826158404350281,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934429988265037,-2168.70654296875,304.1474914550781,0.8307544589042664,0.1526930481195449,0.1377935260534286,293.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5709550976753235,0.050000000745058,0.0481021627783775,293.10369873046875,297.1499938964844,293.1499938964844,0.0967384204268455,-1734.817626953125,304.143798828125,0.838147759437561,0.1579064577817917,0.1102581098675727,293.12322998046875,297.1499938964844,293.1499938964844,0.1851629614830017,-3950.560546875,304.1473083496094,0.9982907772064208,0.2650374174118042,0.251012235879898,293.12353515625,297.1499938964844,293.1499938964844,0.0039280294440686,-1479.8623046875,296.4981384277344,0.5709550976753235,0.050000000745058,0.2281759530305862,291.1415405273437,291.1499938964844,273.1499938964844,270.6234741210937,284.8232421875,293.1476745605469,291.14117431640625,1.0,0.1751464009284973,0.804725706577301,0.804725706577301,1.0,1.0,-0.930474042892456,0.38753342628479,0.542940616607666,0.1726940274238586,0.0,0.0,0.2516193687915802,24.434473037719727,25.0,-2.396737813949585,-5923.486328125,84.40058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,305.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1322251111268997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773719638586044,0.177376314997673,-4.346969035395887e-06,0.0,0.0001341916795354,0.0,0.0,7.191730499267578,0.0,0.0,0.0,0.2826158404350281,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936744287610054,-2173.029541015625,304.1475524902344,0.8316131830215454,0.1529847979545593,0.1380545198917389,293.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5712779760360718,0.050000000745058,0.0481002256274223,293.09649658203125,297.1499938964844,293.1499938964844,0.0981765538454055,-1755.7279052734375,304.142333984375,0.8417004942893982,0.1599035859107971,0.111589029431343,293.1230163574219,297.1499938964844,293.1499938964844,0.1851088106632232,-3949.489013671875,304.1478881835937,0.9985306859016418,0.2654171884059906,0.2509064376354217,293.1217346191406,297.1499938964844,293.1499938964844,0.0039354339241981,-1482.596923828125,296.5068359375,0.5712779760360718,0.050000000745058,0.2281667590141296,291.1402587890625,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1444091796875,291.1399230957031,1.0,0.1752941906452179,0.8046851754188538,0.8046851754188538,1.0,1.0,-0.9322479963302612,0.3882505893707275,0.5439974069595337,0.1732295006513595,0.0,0.0,0.2523978948593139,24.408456802368164,25.0,-2.7284960746765137,-5935.80419921875,84.69463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05859375,305.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1324292719364166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778647303581237,0.1778690814971923,-4.347828053141711e-06,0.0,0.0001343988842563,0.0,0.0,7.214221477508545,0.0,0.0,0.0,0.2827033102512359,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939007923007011,-2177.24951171875,304.1475830078125,0.8323826193809509,0.1532743722200393,0.1383139789104461,293.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5715250372886658,0.050000000745058,0.0480987466871738,293.0892028808594,297.1499938964844,293.1499938964844,0.099728986620903,-1778.2200927734375,304.1408996582031,0.8454145193099976,0.1620169878005981,0.1130240261554718,293.12237548828125,297.1499938964844,293.1499938964844,0.1848574131727218,-3945.022216796875,304.14874267578125,0.9984922409057616,0.2658888399600982,0.2505915462970733,293.1199035644531,297.1499938964844,293.1499938964844,0.0039431601762771,-1485.4197998046875,296.5162048339844,0.5715250372886658,0.050000000745058,0.2281597405672073,291.139404296875,291.1499938964844,273.1499938964844,270.6231994628906,284.82049560546875,293.1411437988281,291.1392822265625,1.0,0.1754445135593414,0.8046360611915588,0.8046360611915588,1.0,1.0,-0.9338934421539308,0.3889075219631195,0.5449858903884888,0.1737453639507293,0.0,0.0,0.2531933486461639,24.39276885986328,25.0,-2.078364849090576,-5948.53076171875,84.98185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,305.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.1326457262039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784064471721649,0.1784107983112335,-4.348835773271276e-06,0.0,0.0001346185454167,0.0,0.0,7.239068984985352,0.0,0.0,0.0,0.2828001081943512,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943382009863853,-2185.381103515625,304.14764404296875,0.8338021039962769,0.1538468897342682,0.1388276070356369,293.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5719228982925415,0.050000000745058,0.0480963662266731,293.0751037597656,297.1499938964844,293.1499938964844,0.1030249446630477,-1825.6724853515625,304.1384582519531,0.8531341552734375,0.1664245873689651,0.1160598248243331,293.1195678710937,297.1499938964844,293.1499938964844,0.1840623319149017,-3931.079833984375,304.15045166015625,0.9980331659317015,0.2671495974063873,0.2496689558029174,293.1161193847656,297.1499938964844,293.1499938964844,0.003959372639656,-1491.259521484375,296.5370178222656,0.5719228982925415,0.050000000745058,0.2281484454870224,291.13916015625,291.1499938964844,273.1499938964844,270.6228332519531,284.8180236816406,293.1346130371094,291.1391906738281,1.0,0.1757498085498809,0.804537832736969,0.804537832736969,1.0,1.0,-0.9370300769805908,0.3901499807834625,0.5468801259994507,0.1747550219297409,0.0,0.0,0.2546691000461578,24.374664306640625,25.0,-0.487505555152893,-5972.60107421875,85.55030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,305.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.1331154257059097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794507354497909,0.1794550865888595,-4.350981726020109e-06,0.0,0.0001350952370557,0.0,0.0,7.287359714508057,0.0,0.0,0.0,0.282990962266922,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943382009863853,-2185.381103515625,304.14764404296875,0.8338021039962769,0.1538468897342682,0.1388276070356369,293.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5719228982925415,0.050000000745058,0.0480963662266731,293.0751037597656,297.1499938964844,293.1499938964844,0.1030249446630477,-1825.6724853515625,304.1384582519531,0.8531341552734375,0.1664245873689651,0.1160598248243331,293.1195678710937,297.1499938964844,293.1499938964844,0.1840623319149017,-3931.079833984375,304.15045166015625,0.9980331659317015,0.2671495974063873,0.2496689558029174,293.1161193847656,297.1499938964844,293.1499938964844,0.003959372639656,-1491.259521484375,296.5370178222656,0.5719228982925415,0.050000000745058,0.2281484454870224,291.13916015625,291.1499938964844,273.1499938964844,270.6228332519531,284.8180236816406,293.1346130371094,291.1391906738281,1.0,0.1757498085498809,0.804537832736969,0.804537832736969,1.0,1.0,-0.9370300769805908,0.3901499807834625,0.5468801259994507,0.1747550219297409,0.0,0.0,0.2546691000461578,24.374664306640625,25.0,-0.487505555152893,-5972.60107421875,85.55030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,305.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.1331154257059097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794507354497909,0.1794550865888595,-4.350981726020109e-06,0.0,0.0001350952370557,0.0,0.0,7.287359714508057,0.0,0.0,0.0,0.282990962266922,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947674140334129,-2193.358642578125,304.147705078125,0.8353193998336792,0.1544109284877777,0.1393329054117202,293.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5724177956581116,0.050000000745058,0.048093419522047,293.0624084472656,297.1499938964844,293.1499938964844,0.1064431369304657,-1874.48291015625,304.1366271972656,0.8611908555030823,0.170900285243988,0.1191785857081413,293.1154479980469,297.1499938964844,293.1499938964844,0.1833902299404144,-3919.42236328125,304.1513977050781,0.9978288412094116,0.2687559425830841,0.2489097267389297,293.1121826171875,297.1499938964844,293.1499938964844,0.0039766826666891,-1497.481201171875,296.55963134765625,0.5724177956581116,0.050000000745058,0.2281344830989837,291.1391296386719,291.1499938964844,273.1499938964844,270.6224365234375,284.81512451171875,293.127685546875,291.1390686035156,1.0,0.1760687828063964,0.8044396042823792,0.8044396042823792,1.0,1.0,-0.9404480457305908,0.3915198743343353,0.5489281415939331,0.1758189797401428,0.0,0.0,0.2561157643795013,24.345415115356445,25.0,-0.4110659658908844,-5996.359375,86.15789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03924560546875,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1336276233196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804480254650116,0.1804523766040802,-4.353057192929555e-06,0.0,0.0001356150605715,0.0,0.0,7.333598613739014,0.0,0.0,0.0,0.2831750214099884,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947674140334129,-2193.358642578125,304.147705078125,0.8353193998336792,0.1544109284877777,0.1393329054117202,293.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5724177956581116,0.050000000745058,0.048093419522047,293.0624084472656,297.1499938964844,293.1499938964844,0.1064431369304657,-1874.48291015625,304.1366271972656,0.8611908555030823,0.170900285243988,0.1191785857081413,293.1154479980469,297.1499938964844,293.1499938964844,0.1833902299404144,-3919.42236328125,304.1513977050781,0.9978288412094116,0.2687559425830841,0.2489097267389297,293.1121826171875,297.1499938964844,293.1499938964844,0.0039766826666891,-1497.481201171875,296.55963134765625,0.5724177956581116,0.050000000745058,0.2281344830989837,291.1391296386719,291.1499938964844,273.1499938964844,270.6224365234375,284.81512451171875,293.127685546875,291.1390686035156,1.0,0.1760687828063964,0.8044396042823792,0.8044396042823792,1.0,1.0,-0.9404480457305908,0.3915198743343353,0.5489281415939331,0.1758189797401428,0.0,0.0,0.2561157643795013,24.345415115356445,25.0,-0.4110659658908844,-5996.359375,86.15789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03924560546875,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5625,18000.0,0.0,0.0,0.1336276233196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804480254650116,0.1804523766040802,-4.353057192929555e-06,0.0,0.0001356150605715,0.0,0.0,7.333598613739014,0.0,0.0,0.0,0.2831750214099884,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951943323016166,-2201.30029296875,304.14776611328125,0.8368234038352966,0.1549677848815918,0.1398315131664276,293.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5729095935821533,0.050000000745058,0.0480905026197433,293.0515441894531,297.1499938964844,293.1499938964844,0.1098728701472282,-1923.0740966796875,304.1353759765625,0.8692037463188171,0.1753231287002563,0.1222747489809989,293.1108093261719,297.1499938964844,293.1499938964844,0.1828148961067199,-3909.52734375,304.1518859863281,0.997727394104004,0.270571231842041,0.2482630759477615,293.1081848144531,297.1499938964844,293.1499938964844,0.0039953528903424,-1504.208740234375,296.58355712890625,0.5729095935821533,0.050000000745058,0.2281206399202346,291.1386108398437,291.1499938964844,273.1499938964844,270.6219482421875,284.8121032714844,293.1207580566406,291.1385498046875,1.0,0.1764016896486282,0.8043299317359924,0.8043299317359924,1.0,1.0,-0.9439655542373656,0.3929343521595001,0.551031231880188,0.176902562379837,0.0,0.0,0.2576722204685211,24.31817626953125,25.0,-0.520882248878479,-6021.45751953125,86.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,305.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1341786980628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815146058797836,0.1815189570188522,-4.355195414973423e-06,0.0,0.0001361743197776,0.0,0.0,7.383001804351807,0.0,0.0,0.0,0.2833704948425293,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951943323016166,-2201.30029296875,304.14776611328125,0.8368234038352966,0.1549677848815918,0.1398315131664276,293.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5729095935821533,0.050000000745058,0.0480905026197433,293.0515441894531,297.1499938964844,293.1499938964844,0.1098728701472282,-1923.0740966796875,304.1353759765625,0.8692037463188171,0.1753231287002563,0.1222747489809989,293.1108093261719,297.1499938964844,293.1499938964844,0.1828148961067199,-3909.52734375,304.1518859863281,0.997727394104004,0.270571231842041,0.2482630759477615,293.1081848144531,297.1499938964844,293.1499938964844,0.0039953528903424,-1504.208740234375,296.58355712890625,0.5729095935821533,0.050000000745058,0.2281206399202346,291.1386108398437,291.1499938964844,273.1499938964844,270.6219482421875,284.8121032714844,293.1207580566406,291.1385498046875,1.0,0.1764016896486282,0.8043299317359924,0.8043299317359924,1.0,1.0,-0.9439655542373656,0.3929343521595001,0.551031231880188,0.176902562379837,0.0,0.0,0.2576722204685211,24.31817626953125,25.0,-0.520882248878479,-6021.45751953125,86.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,305.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1341786980628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815146058797836,0.1815189570188522,-4.355195414973423e-06,0.0,0.0001361743197776,0.0,0.0,7.383001804351807,0.0,0.0,0.0,0.2833704948425293,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956126004457473,-2209.072509765625,304.1478271484375,0.8382712006568909,0.1555173546075821,0.1403238922357559,293.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5733604431152344,0.050000000745058,0.0480878390371799,293.0424499511719,297.1499938964844,293.1499938964844,0.1132720187306404,-1970.8636474609373,304.1346130371094,0.8770359754562378,0.1796687394380569,0.1253200024366378,293.10595703125,297.1499938964844,293.1499938964844,0.1822754144668579,-3900.278564453125,304.15216064453125,0.997632086277008,0.2725506126880646,0.2476693838834762,293.1041259765625,297.1499938964844,293.1499938964844,0.0040151677094399,-1511.3150634765625,296.6092224121094,0.5733604431152344,0.050000000745058,0.2281080037355423,291.1384582519531,291.1499938964844,273.1499938964844,270.6214294433594,284.8094177246094,293.11444091796875,291.13848876953125,1.0,0.1767447143793106,0.8042202591896057,0.8042202591896057,1.0,1.0,-0.9474806189537048,0.3943504691123962,0.5531302094459534,0.1779816895723343,0.0,0.0,0.2592234015464782,24.2973575592041,25.0,-0.1338337659835815,-6046.923828125,87.43832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,305.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.1347674131393432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826086789369583,0.1826130300760269,-4.35745096183382e-06,0.0,0.000136771792313,0.0,0.0,7.433872699737549,0.0,0.0,0.0,0.2835721969604492,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956126004457473,-2209.072509765625,304.1478271484375,0.8382712006568909,0.1555173546075821,0.1403238922357559,293.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5733604431152344,0.050000000745058,0.0480878390371799,293.0424499511719,297.1499938964844,293.1499938964844,0.1132720187306404,-1970.8636474609373,304.1346130371094,0.8770359754562378,0.1796687394380569,0.1253200024366378,293.10595703125,297.1499938964844,293.1499938964844,0.1822754144668579,-3900.278564453125,304.15216064453125,0.997632086277008,0.2725506126880646,0.2476693838834762,293.1041259765625,297.1499938964844,293.1499938964844,0.0040151677094399,-1511.3150634765625,296.6092224121094,0.5733604431152344,0.050000000745058,0.2281080037355423,291.1384582519531,291.1499938964844,273.1499938964844,270.6214294433594,284.8094177246094,293.11444091796875,291.13848876953125,1.0,0.1767447143793106,0.8042202591896057,0.8042202591896057,1.0,1.0,-0.9474806189537048,0.3943504691123962,0.5531302094459534,0.1779816895723343,0.0,0.0,0.2592234015464782,24.2973575592041,25.0,-0.1338337659835815,-6046.923828125,87.43832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,305.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.1347674131393432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826086789369583,0.1826130300760269,-4.35745096183382e-06,0.0,0.000136771792313,0.0,0.0,7.433872699737549,0.0,0.0,0.0,0.2835721969604492,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958189293742179,-2212.904052734375,304.1478271484375,0.838973879814148,0.1557892858982086,0.1405676454305648,293.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5735706090927124,0.050000000745058,0.0480866022408008,293.0385131835937,297.1499938964844,293.1499938964844,0.1149542480707168,-1994.3857421875,304.13433837890625,0.8808652758598328,0.1818044781684875,0.1268186867237091,293.1034851074219,297.1499938964844,293.1499938964844,0.1820205897092819,-3895.91943359375,304.1522216796875,0.9975868463516236,0.2735933363437652,0.2473923563957214,293.10211181640625,297.1499938964844,293.1499938964844,0.0040254755876958,-1515.0025634765625,296.6226501464844,0.5735706090927124,0.050000000745058,0.2281021326780319,291.13848876953125,291.1499938964844,273.1499938964844,270.62115478515625,284.8081359863281,293.1114807128906,291.1385498046875,1.0,0.1769191026687622,0.8041654229164124,0.8041654229164124,1.0,1.0,-0.949230968952179,0.3950570523738861,0.5541738867759705,0.1785164028406143,0.0,0.0,0.2599863708019256,24.28921127319336,25.0,0.0187960285693407,-6059.53662109375,87.76544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,305.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.1350738853216171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831492334604263,0.1831535995006561,-4.358582827990176e-06,0.0,0.0001370828249491,0.0,0.0,7.459070205688477,0.0,0.0,0.0,0.283672422170639,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960235372185707,-2216.7021484375,304.1478576660156,0.8396617770195007,0.1560592949390411,0.1408097147941589,293.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.57377028465271,0.050000000745058,0.0480854250490665,293.03497314453125,297.1499938964844,293.1499938964844,0.116620659828186,-2017.60546875,304.1341552734375,0.884624183177948,0.183910459280014,0.1282978653907776,293.1010131835937,297.1499938964844,293.1499938964844,0.1817767471075058,-3891.75390625,304.1522521972656,0.9975433945655824,0.2746683061122894,0.2471289783716201,293.10009765625,297.1499938964844,293.1499938964844,0.0040360521525144,-1518.7816162109375,296.6364440917969,0.57377028465271,0.050000000745058,0.2280965596437454,291.1385803222656,291.1499938964844,273.1499938964844,270.620849609375,284.8069152832031,293.108642578125,291.1386108398437,1.0,0.1770949512720108,0.8041040301322937,0.8041040301322937,1.0,1.0,-0.950972616672516,0.3957608938217163,0.5552117228507996,0.1790454685688018,0.0,0.0,0.260740578174591,24.28253936767578,25.0,0.1534756273031234,-6072.09130859375,88.09420013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,305.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1353869289159774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836857050657272,0.1836900562047958,-4.359710146673024e-06,0.0,0.0001374005223624,0.0,0.0,7.484106063842773,0.0,0.0,0.0,0.2837720513343811,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.096427746117115,-2224.201171875,304.1478881835937,0.8409932851791382,0.1565941125154495,0.141289010643959,293.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.574137806892395,0.050000000745058,0.0480832643806934,293.0290832519531,297.1499938964844,293.1499938964844,0.1198932826519012,-2062.97607421875,304.1340026855469,0.8918973207473755,0.188018336892128,0.1311876773834228,293.0960998535156,297.1499938964844,293.1499938964844,0.1813232749700546,-3884.01904296875,304.1522521972656,0.9974623322486876,0.2769060134887695,0.2466437518596649,293.0960693359375,297.1499938964844,293.1499938964844,0.0040579633787274,-1526.5953369140625,296.6650695800781,0.574137806892395,0.050000000745058,0.228086307644844,291.13885498046875,291.1499938964844,273.1499938964844,270.6202392578125,284.80450439453125,293.10321044921875,291.138916015625,1.0,0.1774495542049408,0.803981363773346,0.803981363773346,1.0,1.0,-0.9544191360473632,0.3971579074859619,0.5572612285614014,0.1800828725099563,0.0,0.0,0.2622112929821014,24.27346611022949,25.0,0.3828815817832947,-6096.95703125,88.75424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049743652344,305.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1360276192426681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847395598888397,0.1847439110279083,-4.361941591923824e-06,0.0,0.0001380507455905,0.0,0.0,7.533382415771484,0.0,0.0,0.0,0.2839682996273041,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.096427746117115,-2224.201171875,304.1478881835937,0.8409932851791382,0.1565941125154495,0.141289010643959,293.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.574137806892395,0.050000000745058,0.0480832643806934,293.0290832519531,297.1499938964844,293.1499938964844,0.1198932826519012,-2062.97607421875,304.1340026855469,0.8918973207473755,0.188018336892128,0.1311876773834228,293.0960998535156,297.1499938964844,293.1499938964844,0.1813232749700546,-3884.01904296875,304.1522521972656,0.9974623322486876,0.2769060134887695,0.2466437518596649,293.0960693359375,297.1499938964844,293.1499938964844,0.0040579633787274,-1526.5953369140625,296.6650695800781,0.574137806892395,0.050000000745058,0.228086307644844,291.13885498046875,291.1499938964844,273.1499938964844,270.6202392578125,284.80450439453125,293.10321044921875,291.138916015625,1.0,0.1774495542049408,0.803981363773346,0.803981363773346,1.0,1.0,-0.9544191360473632,0.3971579074859619,0.5572612285614014,0.1800828725099563,0.0,0.0,0.2622112929821014,24.27346611022949,25.0,0.3828815817832947,-6096.95703125,88.75424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049743652344,305.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1360276192426681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847395598888397,0.1847439110279083,-4.361941591923824e-06,0.0,0.0001380507455905,0.0,0.0,7.533382415771484,0.0,0.0,0.0,0.2839682996273041,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.096835508942604,-2231.763671875,304.1479187011719,0.8422905802726746,0.1571420431137085,0.1417737901210785,293.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.574465274810791,0.050000000745058,0.0480813458561897,293.0247497558594,297.1499938964844,293.1499938964844,0.1230644583702087,-2106.65771484375,304.1340637207031,0.8987964987754822,0.1919640749692917,0.1339691281318664,293.0912475585937,297.1499938964844,293.1499938964844,0.1809143126010894,-3877.055419921875,304.1521911621094,0.99738872051239,0.2792510092258453,0.246210902929306,293.0921325683594,297.1499938964844,293.1499938964844,0.0040807998739182,-1534.720947265625,296.6949462890625,0.574465274810791,0.050000000745058,0.2280772030353546,291.13922119140625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021545410156,293.0981140136719,291.1393127441406,1.0,0.1778060644865036,0.8038586378097534,0.8038586378097534,1.0,1.0,-0.9578065872192384,0.3985379338264465,0.5592686533927917,0.1810866445302963,0.0,0.0,0.2636230885982513,24.26947975158692,25.0,0.5299666523933411,-6121.41064453125,89.41468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,305.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.136679470539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857587993144989,0.1857631653547287,-4.364119376987219e-06,0.0,0.0001387122902087,0.0,0.0,7.581157684326172,0.0,0.0,0.0,0.2841588854789734,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.096835508942604,-2231.763671875,304.1479187011719,0.8422905802726746,0.1571420431137085,0.1417737901210785,293.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.574465274810791,0.050000000745058,0.0480813458561897,293.0247497558594,297.1499938964844,293.1499938964844,0.1230644583702087,-2106.65771484375,304.1340637207031,0.8987964987754822,0.1919640749692917,0.1339691281318664,293.0912475585937,297.1499938964844,293.1499938964844,0.1809143126010894,-3877.055419921875,304.1521911621094,0.99738872051239,0.2792510092258453,0.246210902929306,293.0921325683594,297.1499938964844,293.1499938964844,0.0040807998739182,-1534.720947265625,296.6949462890625,0.574465274810791,0.050000000745058,0.2280772030353546,291.13922119140625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021545410156,293.0981140136719,291.1393127441406,1.0,0.1778060644865036,0.8038586378097534,0.8038586378097534,1.0,1.0,-0.9578065872192384,0.3985379338264465,0.5592686533927917,0.1810866445302963,0.0,0.0,0.2636230885982513,24.26947975158692,25.0,0.5299666523933411,-6121.41064453125,89.41468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,305.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.136679470539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857587993144989,0.1857631653547287,-4.364119376987219e-06,0.0,0.0001387122902087,0.0,0.0,7.581157684326172,0.0,0.0,0.0,0.2841588854789734,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972581431269645,-2239.601318359375,304.1479187011719,0.8435822129249573,0.1577086299657821,0.142277330160141,293.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5747560858726501,0.050000000745058,0.0480796433985233,293.0218505859375,297.1499938964844,293.1499938964844,0.1261127740144729,-2148.39306640625,304.13427734375,0.9053232669830322,0.1957266479730606,0.1366259157657623,293.0865478515625,297.1499938964844,293.1499938964844,0.1805470287799835,-3870.811279296875,304.1520690917969,0.9973223805427552,0.2816947996616363,0.245826169848442,293.0882873535156,297.1499938964844,293.1499938964844,0.0041044843383133,-1543.131103515625,296.72589111328125,0.5747560858726501,0.050000000745058,0.2280691266059875,291.1396789550781,291.1499938964844,273.1499938964844,270.61883544921875,284.7998962402344,293.0935363769531,291.1397705078125,1.0,0.178162395954132,0.8037285804748535,0.8037285804748535,1.0,1.0,-0.9611262679100036,0.3998972177505493,0.5612290501594543,0.1820520013570785,0.0,0.0,0.2649701833724975,24.269886016845703,25.0,0.6493027210235596,-6145.390625,90.07254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,305.1286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.1373323649168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867385357618332,0.186742901802063,-4.366228040453279e-06,0.0,0.0001393748825648,0.0,0.0,7.627184867858887,0.0,0.0,0.0,0.2843426465988159,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972581431269645,-2239.601318359375,304.1479187011719,0.8435822129249573,0.1577086299657821,0.142277330160141,293.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5747560858726501,0.050000000745058,0.0480796433985233,293.0218505859375,297.1499938964844,293.1499938964844,0.1261127740144729,-2148.39306640625,304.13427734375,0.9053232669830322,0.1957266479730606,0.1366259157657623,293.0865478515625,297.1499938964844,293.1499938964844,0.1805470287799835,-3870.811279296875,304.1520690917969,0.9973223805427552,0.2816947996616363,0.245826169848442,293.0882873535156,297.1499938964844,293.1499938964844,0.0041044843383133,-1543.131103515625,296.72589111328125,0.5747560858726501,0.050000000745058,0.2280691266059875,291.1396789550781,291.1499938964844,273.1499938964844,270.61883544921875,284.7998962402344,293.0935363769531,291.1397705078125,1.0,0.178162395954132,0.8037285804748535,0.8037285804748535,1.0,1.0,-0.9611262679100036,0.3998972177505493,0.5612290501594543,0.1820520013570785,0.0,0.0,0.2649701833724975,24.269886016845703,25.0,0.6493027210235596,-6145.390625,90.07254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,305.1286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.1373323649168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867385357618332,0.186742901802063,-4.366228040453279e-06,0.0,0.0001393748825648,0.0,0.0,7.627184867858887,0.0,0.0,0.0,0.2843426465988159,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976883918046951,-2247.575927734375,304.1478881835937,0.8448495864868164,0.1582847684621811,0.1427910327911377,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5750085711479187,0.050000000745058,0.0480781644582748,293.0202941894531,297.1499938964844,293.1499938964844,0.1290229707956314,-2188.0107421875,304.1346740722656,0.9117597341537476,0.1992926895618438,0.139147862792015,293.0819702148437,297.1499938964844,293.1499938964844,0.180223286151886,-3865.315673828125,304.15191650390625,0.99726402759552,0.2842300534248352,0.2454918622970581,293.0845947265625,297.1499938964844,293.1499938964844,0.0041289650835096,-1551.8038330078125,296.7579345703125,0.5750085711479187,0.050000000745058,0.2280621081590652,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7978820800781,293.089599609375,291.14031982421875,1.0,0.1785163581371307,0.8035985827445984,0.8035985827445984,1.0,1.0,-0.964358389377594,0.4012269973754883,0.5631313920021057,0.182976633310318,0.0,0.0,0.2662366330623626,24.274677276611328,25.0,0.7823488712310791,-6168.7001953125,90.72372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,305.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.1379764080047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876683831214904,0.1876727491617202,-4.368249847175321e-06,0.0,0.0001400285109411,0.0,0.0,7.670974254608154,0.0,0.0,0.0,0.2845177054405212,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976883918046951,-2247.575927734375,304.1478881835937,0.8448495864868164,0.1582847684621811,0.1427910327911377,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5750085711479187,0.050000000745058,0.0480781644582748,293.0202941894531,297.1499938964844,293.1499938964844,0.1290229707956314,-2188.0107421875,304.1346740722656,0.9117597341537476,0.1992926895618438,0.139147862792015,293.0819702148437,297.1499938964844,293.1499938964844,0.180223286151886,-3865.315673828125,304.15191650390625,0.99726402759552,0.2842300534248352,0.2454918622970581,293.0845947265625,297.1499938964844,293.1499938964844,0.0041289650835096,-1551.8038330078125,296.7579345703125,0.5750085711479187,0.050000000745058,0.2280621081590652,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7978820800781,293.089599609375,291.14031982421875,1.0,0.1785163581371307,0.8035985827445984,0.8035985827445984,1.0,1.0,-0.964358389377594,0.4012269973754883,0.5631313920021057,0.182976633310318,0.0,0.0,0.2662366330623626,24.274677276611328,25.0,0.7823488712310791,-6168.7001953125,90.72372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,305.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.1379764080047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876683831214904,0.1876727491617202,-4.368249847175321e-06,0.0,0.0001400285109411,0.0,0.0,7.670974254608154,0.0,0.0,0.0,0.2845177054405212,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097905546426773,-2251.5986328125,304.1478881835937,0.8454720377922058,0.1585755497217178,0.1430505812168121,293.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5751204490661621,0.050000000745058,0.0480775088071823,293.0199890136719,297.1499938964844,293.1499938964844,0.1304220110177993,-2206.978515625,304.1349182128906,0.9149073362350464,0.2009975463151931,0.1403552889823913,293.0797424316406,297.1499938964844,293.1499938964844,0.1800779551267624,-3862.8515625,304.1518249511719,0.9972379207611084,0.2855298221111297,0.2453435808420181,293.0827941894531,297.1499938964844,293.1499938964844,0.0041414895094931,-1556.2332763671875,296.7742919921875,0.5751204490661621,0.050000000745058,0.2280590087175369,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969970703125,293.087890625,291.1406555175781,1.0,0.1786918044090271,0.8035335540771484,0.8035335540771484,1.0,1.0,-0.9659366011619568,0.4018780589103699,0.5640585422515869,0.183424025774002,0.0,0.0,0.2668359577655792,24.27866554260254,25.0,0.8442577123641968,-6180.03662109375,91.0456771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96484375,18000.0,0.0,0.0,0.1382922232151031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881111860275268,0.1881155669689178,-4.369220732769463e-06,0.0,0.000140349031426,0.0,0.0,7.69186544418335,0.0,0.0,0.0,0.2846013009548187,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981238856911659,-2255.641357421875,304.1478576660156,0.8460866212844849,0.1588680148124694,0.1433116793632507,293.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5752229690551758,0.050000000745058,0.0480769090354442,293.0199584960937,297.1499938964844,293.1499938964844,0.1317813396453857,-2225.3603515625,304.1351928710937,0.9179768562316896,0.2026480287313461,0.1415254175662994,293.0775451660156,297.1499938964844,293.1499938964844,0.1799435168504715,-3860.57421875,304.1517333984375,0.9972138404846193,0.2868498563766479,0.245207667350769,293.0809936523437,297.1499938964844,293.1499938964844,0.004154201131314,-1560.7235107421875,296.7909240722656,0.5752229690551758,0.050000000745058,0.2280561625957489,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7961730957031,293.0863647460937,291.1409912109375,1.0,0.1788659244775772,0.8034636974334717,0.8034636974334717,1.0,1.0,-0.9674872159957886,0.4025179445743561,0.5649692416191101,0.1838617920875549,0.0,0.0,0.2674109935760498,24.28367805480957,25.0,0.9057486653327942,-6191.1298828125,91.3646011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,305.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1386023759841919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885379403829574,0.1885423213243484,-4.370161150291096e-06,0.0,0.0001406638039043,0.0,0.0,7.71202278137207,0.0,0.0,0.0,0.284682035446167,4.0,0.0,1.0
759420,293.12664794921875,297.1499938964844,293.1499938964844,0.0985639467835426,-2263.784912109375,304.1478576660156,0.8472924828529358,0.1594576388597488,0.1438383758068084,293.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5754005312919617,0.050000000745058,0.0480758696794509,293.0207824707031,297.1499938964844,293.1499938964844,0.1343733817338943,-2260.28076171875,304.13580322265625,0.9238144159317015,0.2057776600122451,0.1437484174966812,293.07330322265625,297.1499938964844,293.1499938964844,0.179706797003746,-3856.569091796875,304.15155029296875,0.997171938419342,0.2895476222038269,0.2449722439050674,293.0775451660156,297.1499938964844,293.1499938964844,0.004180165939033,-1569.87939453125,296.8248291015625,0.5754005312919617,0.050000000745058,0.2280512303113937,291.1416015625,291.1499938964844,273.1499938964844,270.6164245605469,284.7948913574219,293.0838928222656,291.1417236328125,1.0,0.1792091280221939,0.8033239841461182,0.8033239841461182,1.0,1.0,-0.9704977869987488,0.4037601947784424,0.5667375922203064,0.1847123503684997,0.0,0.0,0.2684820890426636,24.29668617248535,28.0,1.0233643054962158,-6212.47900390625,91.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,305.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1392014622688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893385201692581,0.1893429011106491,-4.371940121927764e-06,0.0,0.0001412717829225,0.0,0.0,7.749903202056885,0.0,0.0,0.0,0.2848339080810547,4.0,0.0,1.0
759480,293.12664794921875,297.1499938964844,293.1499938964844,0.0985639467835426,-2263.784912109375,304.1478576660156,0.8472924828529358,0.1594576388597488,0.1438383758068084,293.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5754005312919617,0.050000000745058,0.0480758696794509,293.0207824707031,297.1499938964844,293.1499938964844,0.1343733817338943,-2260.28076171875,304.13580322265625,0.9238144159317015,0.2057776600122451,0.1437484174966812,293.07330322265625,297.1499938964844,293.1499938964844,0.179706797003746,-3856.569091796875,304.15155029296875,0.997171938419342,0.2895476222038269,0.2449722439050674,293.0775451660156,297.1499938964844,293.1499938964844,0.004180165939033,-1569.87939453125,296.8248291015625,0.5754005312919617,0.050000000745058,0.2280512303113937,291.1416015625,291.1499938964844,273.1499938964844,270.6164245605469,284.7948913574219,293.0838928222656,291.1417236328125,1.0,0.1792091280221939,0.8033239841461182,0.8033239841461182,1.0,1.0,-0.9704977869987488,0.4037601947784424,0.5667375922203064,0.1847123503684997,0.0,0.0,0.2684820890426636,24.29668617248535,28.0,1.0233643054962158,-6212.47900390625,91.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,305.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1392014622688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893385201692581,0.1893429011106491,-4.371940121927764e-06,0.0,0.0001412717829225,0.0,0.0,7.749903202056885,0.0,0.0,0.0,0.2848339080810547,4.0,0.0,1.0
