time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.845241129398346,0.0,0.1443799138069152,293.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.5728387236595154,0.0,0.0480907186865806,293.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13653564453125,0.9247540235519408,0.0,0.1457692682743072,293.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.9977421760559082,0.0,0.2483553141355514,293.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8580322265625,0.5728387236595154,0.0,0.228121668100357,291.1397705078125,294.1499938964844,273.1499938964844,270.6155700683594,284.79254150390625,293.08306884765625,291.1388244628906,0.0,0.0,0.8031843304634094,0.8031843304634094,1.0,1.0,-0.977733850479126,0.4068685472011566,0.570865273475647,0.1865006983280182,0.0,0.0,0.0,24.76178550720215,60.0,-4.92249870300293,-6244.6318359375,94.23319244384766,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,305.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190200462937355,0.190204843878746,-4.373624051368097e-06,0.0,0.0,0.0,0.0,7.790345668792725,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.845241129398346,0.0,0.1443799138069152,293.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.5728387236595154,0.0,0.0480907186865806,293.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.13653564453125,0.9247540235519408,0.0,0.1457692682743072,293.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.9977421760559082,0.0,0.2483553141355514,293.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8580322265625,0.5728387236595154,0.0,0.228121668100357,291.1397705078125,294.1499938964844,273.1499938964844,270.6155700683594,284.79254150390625,293.08306884765625,291.1388244628906,0.0,0.0,0.8031843304634094,0.8031843304634094,1.0,1.0,-0.977733850479126,0.4068685472011566,0.570865273475647,0.1865006983280182,0.0,0.0,0.0,24.76178550720215,60.0,-4.92249870300293,-6244.6318359375,94.23319244384766,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,305.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190200462937355,0.190204843878746,-4.373624051368097e-06,0.0,0.0,0.0,0.0,7.790345668792725,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0252685546875,0.0,0.0,0.0006255029584281,292.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0002779077622108,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.61102294921875,0.0,0.0,0.0006098189624026,292.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38482666015625,0.0,0.0,0.0011142408475279,293.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.07684326171875,0.0,0.0,0.0013182748807594,291.1517028808594,294.1499938964844,273.15399169921875,270.6177978515625,282.478759765625,287.3956604003906,291.1484375,0.0,0.0,0.4819105863571167,0.4819105863571167,1.0,1.0,-0.0025621491950005,0.0083000557497143,-0.0057379063218832,-0.0268072206526994,0.0,0.0,0.0,-0.0166864022612571,60.0,-119.33522033691406,-0.0,-1.4392660432349658e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.840385344305056e-18,3.844808692630684e-18,-4.423620148162593e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0252685546875,0.0,0.0,0.0006255029584281,292.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0002779077622108,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.61102294921875,0.0,0.0,0.0006098189624026,292.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38482666015625,0.0,0.0,0.0011142408475279,293.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.07684326171875,0.0,0.0,0.0013182748807594,291.1517028808594,294.1499938964844,273.15399169921875,270.6177978515625,282.478759765625,287.3956604003906,291.1484375,0.0,0.0,0.4819105863571167,0.4819105863571167,1.0,1.0,-0.0025621491950005,0.0083000557497143,-0.0057379063218832,-0.0268072206526994,0.0,0.0,0.0,-0.0166864022612571,60.0,-119.33522033691406,-0.0,-1.4392660432349658e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.840385344305056e-18,3.844808692630684e-18,-4.423620148162593e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.96246337890625,0.0,0.0,0.0001157791703008,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001106243216781,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.54498291015625,0.0,0.0,9.370947373099624e-05,292.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070983886719,0.0,0.0,0.0001354361447738,292.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0487060546875,0.0,0.0,0.0005247541703283,291.1518859863281,294.1499938964844,273.1588439941406,270.62115478515625,282.3066711425781,283.745361328125,291.14630126953125,0.0,0.0,0.3212737143039703,0.3212737143039703,1.0,1.0,-0.0011764372466132,0.0035917114000767,-0.0024152742698788,-0.0315599553287029,0.0,0.0,0.0,-0.0109761618077754,60.0,-62.40494155883789,-0.0,-8.883910851409382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2578318420808743e-20,-1.5151680537635482e-20,2.573362318775129e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.93609619140625,0.0,0.0,0.0001004700898192,292.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001056232795235,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.521240234375,0.0,0.0,7.820050086593255e-05,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2845764160156,0.0,0.0,0.0001060106660588,292.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0292358398437,0.0,0.0,0.0005010313470847,291.1520080566406,294.1499938964844,273.16552734375,270.6259460449219,282.2174377441406,280.9669494628906,291.14501953125,0.0,0.0,0.1606368571519851,0.1606368571519851,1.0,1.0,-0.0010696731042116,0.0010200293036177,4.964373511029408e-05,-0.0341807082295417,0.0,0.0,0.0,-0.0113113094121217,60.0,-31.329492568969727,-0.0,-7.344561936406535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.97310839348397e-21,7.546835633002965e-21,-2.573727239518997e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.91094970703125,0.0,0.0,0.0001002458884613,292.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000105559513031,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4988708496094,0.0,0.0,7.79702968429774e-05,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2637634277344,0.0,0.0,0.0001055684042512,292.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101623535156,0.0,0.0,0.000500728841871,291.152099609375,294.1499938964844,273.1739807128906,270.632080078125,282.1314697265625,278.9154357910156,291.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680655250325,4.870787506661146e-08,0.001068016863428,-0.0352641753852367,0.0,0.0,0.0,-0.0116651942953467,60.0,-19.71917533874512,-0.0,-7.323758666188952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.941341507567023e-21,-7.546078730430738e-21,2.604737222863716e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.885986328125,0.0,0.0,0.0001002611097646,292.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001055792308761,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4766540527344,0.0,0.0,7.798093429300934e-05,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,0.0001055800094036,292.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9911804199219,0.0,0.0,0.0005008224397897,291.1521911621094,294.1499938964844,273.1841125488281,270.6395263671875,282.0464172363281,277.4037475585937,291.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683232685551,1.3853878932934547e-08,0.0010683094151318,-0.0353303961455822,0.0,0.0,0.0,-0.0116779636591672,60.0,-15.515626907348633,-0.0,-7.326234197080339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938459300120158e-21,7.542707807875871e-21,-2.6042485077557128e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8365478515625,0.0,0.0,0.0001003014840534,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001056218388839,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4326171875,0.0,0.0,7.80123082222417e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2021789550781,0.0,0.0,0.0001056224209605,292.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95361328125,0.0,0.0,0.0005010245367884,291.15240478515625,294.1499938964844,273.2091064453125,270.6581726074219,281.8789978027344,275.4743347167969,291.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687531903386,1.3903619588973017e-08,0.0010687392204999,-0.035462137311697,0.0,0.0,0.0,-0.0117029268294572,60.0,-13.426441192626951,-0.0,-7.332131701787149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8365478515625,0.0,0.0,0.0001003014840534,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001056218388839,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4326171875,0.0,0.0,7.80123082222417e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2021789550781,0.0,0.0,0.0001056224209605,292.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95361328125,0.0,0.0,0.0005010245367884,291.15240478515625,294.1499938964844,273.2091064453125,270.6581726074219,281.8789978027344,275.4743347167969,291.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687531903386,1.3903619588973017e-08,0.0010687392204999,-0.035462137311697,0.0,0.0,0.0,-0.0117029268294572,60.0,-13.426441192626951,-0.0,-7.332131701787149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042438629427028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7877197265625,0.0,0.0,0.000100341720099,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001056642140611,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3891906738281,0.0,0.0,7.80436021159403e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16180419921875,0.0,0.0,0.0001056647888617,292.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165344238281,0.0,0.0,0.0005012255278415,291.152587890625,294.1499938964844,273.2399597167969,270.6813659667969,281.7152099609375,274.4397888183594,291.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691811330616,1.3953672883815216e-08,0.001069167163223,-0.0355930551886558,0.0,0.0,0.0,-0.0117277391254901,60.0,-13.137273788452148,-0.0,-7.338005758583678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7877197265625,0.0,0.0,0.000100341720099,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001056642140611,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3891906738281,0.0,0.0,7.80436021159403e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16180419921875,0.0,0.0,0.0001056647888617,292.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165344238281,0.0,0.0,0.0005012255278415,291.152587890625,294.1499938964844,273.2399597167969,270.6813659667969,281.7152099609375,274.4397888183594,291.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691811330616,1.3953672883815216e-08,0.001069167163223,-0.0355930551886558,0.0,0.0,0.0,-0.0117277391254901,60.0,-13.137273788452148,-0.0,-7.338005758583678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7395324707031,0.0,0.0,0.0001003816287266,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001057062472682,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3462829589844,0.0,0.0,7.807464135112241e-05,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1219177246094,0.0,0.0,0.0001057068075169,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8799133300781,0.0,0.0,0.0005014248890802,291.1527404785156,294.1499938964844,273.276123046875,270.70867919921875,281.5551147460937,273.8946533203125,291.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696056997403,1.4003313175692256e-08,0.0010695916134864,-0.0357228927314281,0.0,0.0,0.0,-0.0117523474618792,60.0,-13.08022403717041,-0.0,-7.343833630102381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7395324707031,0.0,0.0,0.0001003816287266,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001057062472682,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3462829589844,0.0,0.0,7.807464135112241e-05,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1219177246094,0.0,0.0,0.0001057068075169,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8799133300781,0.0,0.0,0.0005014248890802,291.1527404785156,294.1499938964844,273.276123046875,270.70867919921875,281.5551147460937,273.8946533203125,291.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696056997403,1.4003313175692256e-08,0.0010695916134864,-0.0357228927314281,0.0,0.0,0.0,-0.0117523474618792,60.0,-13.08022403717041,-0.0,-7.343833630102381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.69195556640625,0.0,0.0,0.0001004211226245,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001057478366419,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3039245605469,0.0,0.0,7.810535316821188e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08258056640625,0.0,0.0,0.0001057483968907,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8437805175781,0.0,0.0,0.0005016222130507,291.1529235839844,294.1499938964844,273.3170166015625,270.7396545410156,281.398681640625,273.61822509765625,291.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700258426368,1.4052442764977968e-08,0.0010700117563828,-0.0358513891696929,0.0,0.0,0.0,-0.0117767015472054,60.0,-13.050021171569824,-0.0,-7.34960394765949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.69195556640625,0.0,0.0,0.0001004211226245,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001057478366419,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3039245605469,0.0,0.0,7.810535316821188e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08258056640625,0.0,0.0,0.0001057483968907,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8437805175781,0.0,0.0,0.0005016222130507,291.1529235839844,294.1499938964844,273.3170166015625,270.7396545410156,281.398681640625,273.61822509765625,291.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700258426368,1.4052442764977968e-08,0.0010700117563828,-0.0358513891696929,0.0,0.0,0.0,-0.0117767015472054,60.0,-13.050021171569824,-0.0,-7.34960394765949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6683959960937,0.0,0.0,0.0001004406876745,292.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001057684494298,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.282958984375,0.0,0.0,7.812057447154075e-05,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0630798339844,0.0,0.0,0.0001057690024026,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82586669921875,0.0,0.0,0.000501720001921,291.1529846191406,294.1499938964844,273.33905029296875,270.7563781738281,281.3218688964844,273.5406799316406,291.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702339932322,1.4076783294569852e-08,0.0010702199069783,-0.0359150506556034,0.0,0.0,0.0,-0.0117887677624821,60.0,-13.035274505615234,-0.0,-7.352463171628187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6449890136719,0.0,0.0,0.0001004601217573,292.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001057889166986,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2621459960937,0.0,0.0,7.813568663550541e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.043701171875,0.0,0.0,0.0001057894623954,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80810546875,0.0,0.0,0.0005018170922994,291.1530456542969,294.1499938964844,273.362060546875,270.7738647460937,281.2460021972656,273.4898376464844,291.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704406304284,1.4100956846618828e-08,0.0010704265441745,-0.0359782800078392,0.0,0.0,0.0,-0.0118007510900497,60.0,-13.01988697052002,-0.0,-7.355303921485756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5986328125,0.0,0.0,0.0001004985460895,292.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001058293855749,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2208557128906,0.0,0.0,7.816557626938447e-05,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0053405761719,0.0,0.0,0.0001058299239957,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7728576660156,0.0,0.0,0.0005020090029574,291.1531982421875,294.1499938964844,273.41070556640625,270.81085205078125,281.0970153808594,273.4425048828125,291.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708493646234,1.414875505645341e-08,0.0010708352783694,-0.0361032895743846,0.0,0.0,0.0,-0.0118244457989931,60.0,-12.986884117126465,-0.0,-7.360922182897411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5986328125,0.0,0.0,0.0001004985460895,292.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001058293855749,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2208557128906,0.0,0.0,7.816557626938447e-05,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0053405761719,0.0,0.0,0.0001058299239957,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7728576660156,0.0,0.0,0.0005020090029574,291.1531982421875,294.1499938964844,273.41070556640625,270.81085205078125,281.0970153808594,273.4425048828125,291.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708493646234,1.414875505645341e-08,0.0010708352783694,-0.0361032895743846,0.0,0.0,0.0,-0.0118244457989931,60.0,-12.986884117126465,-0.0,-7.360922182897411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5528564453125,0.0,0.0,0.0001005363083095,292.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001058691559592,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1801147460937,0.0,0.0,7.819494931027293e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.96746826171875,0.0,0.0,0.00010586969438,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.73809814453125,0.0,0.0,0.0005021977121941,291.1533203125,294.1499938964844,273.4623413085937,270.8501892089844,280.9517822265625,273.4408569335937,291.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071251113899,1.4195729924892932e-08,0.0010712369112297,-0.0362261496484279,0.0,0.0,0.0,-0.0118477325886487,60.0,-12.951064109802246,-0.0,-7.36644594212521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5528564453125,0.0,0.0,0.0001005363083095,292.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001058691559592,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1801147460937,0.0,0.0,7.819494931027293e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.96746826171875,0.0,0.0,0.00010586969438,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.73809814453125,0.0,0.0,0.0005021977121941,291.1533203125,294.1499938964844,273.4623413085937,270.8501892089844,280.9517822265625,273.4408569335937,291.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071251113899,1.4195729924892932e-08,0.0010712369112297,-0.0362261496484279,0.0,0.0,0.0,-0.0118477325886487,60.0,-12.951064109802246,-0.0,-7.36644594212521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5076599121094,0.0,0.0,0.0001005733283818,292.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001059081405401,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.139892578125,0.0,0.0,7.822374027455226e-05,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9300842285156,0.0,0.0,0.000105908671685,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037658691406,0.0,0.0,0.0005023826379328,291.1534423828125,294.1499938964844,273.5164489746094,270.8913879394531,280.81024169921875,273.4646911621094,291.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716448305174,1.4241776646883864e-08,0.0010716306278482,-0.0363465808331966,0.0,0.0,0.0,-0.01187055837363,60.0,-12.912832260131836,-0.0,-7.37186240939991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5076599121094,0.0,0.0,0.0001005733283818,292.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001059081405401,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.139892578125,0.0,0.0,7.822374027455226e-05,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9300842285156,0.0,0.0,0.000105908671685,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037658691406,0.0,0.0,0.0005023826379328,291.1534423828125,294.1499938964844,273.5164489746094,270.8913879394531,280.81024169921875,273.4646911621094,291.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716448305174,1.4241776646883864e-08,0.0010716306278482,-0.0363465808331966,0.0,0.0,0.0,-0.01187055837363,60.0,-12.912832260131836,-0.0,-7.37186240939991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46307373046875,0.0,0.0,0.000100609511719,292.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001059462520061,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001892089844,0.0,0.0,7.825188367860392e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8931579589844,0.0,0.0,0.000105946775875,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698608398437,0.0,0.0,0.0005025634309276,291.1535339355469,294.1499938964844,273.5723876953125,270.9340209960937,280.6723937988281,273.5032958984375,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720298159867,1.4286788641015846e-08,0.0010720154969021,-0.036464300006628,0.0,0.0,0.0,-0.0118928719311952,60.0,-12.8726167678833,-0.0,-7.377158794952265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46307373046875,0.0,0.0,0.000100609511719,292.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001059462520061,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001892089844,0.0,0.0,7.825188367860392e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8931579589844,0.0,0.0,0.000105946775875,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698608398437,0.0,0.0,0.0005025634309276,291.1535339355469,294.1499938964844,273.5723876953125,270.9340209960937,280.6723937988281,273.5032958984375,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720298159867,1.4286788641015846e-08,0.0010720154969021,-0.036464300006628,0.0,0.0,0.0,-0.0118928719311952,60.0,-12.8726167678833,-0.0,-7.377158794952265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44097900390625,0.0,0.0,0.0001006272650556,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001059649512171,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0805358886719,0.0,0.0,7.826569344615564e-05,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8748779296875,0.0,0.0,0.0001059654678101,292.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,0.0005026521394029,291.1535949707031,294.1499938964844,273.6009216308594,270.95574951171875,280.6048278808594,273.5260925292969,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722186416387,1.4308872309243272e-08,0.0010722043225541,-0.0365220569074153,0.0,0.0,0.0,-0.0119038196280598,60.0,-12.851900100708008,-0.0,-7.379757960279677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41900634765625,0.0,0.0,0.0001006447782856,292.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001059833957697,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609741210937,0.0,0.0,7.827931403880939e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8567199707031,0.0,0.0,0.0001059839123627,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6363830566406,0.0,0.0,0.0005027396255172,291.15362548828125,294.1499938964844,273.6296691894531,270.9776916503906,280.5381774902344,273.550537109375,291.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724049061536,1.4330658437700096e-08,0.001072390587069,-0.0365790352225303,0.0,0.0,0.0,-0.0119146192446351,60.0,-12.830853462219238,-0.0,-7.38232301955577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.37554931640625,0.0,0.0,0.000100679048046,292.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001060194845194,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02227783203125,0.0,0.0,7.830595859559253e-05,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8207397460937,0.0,0.0,0.0001060199938365,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60333251953125,0.0,0.0,0.000502910814248,291.1536865234375,294.1499938964844,273.68768310546875,271.0218811035156,280.4075622558594,273.6028137207031,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727694025263,1.4373278567347825e-08,0.0010727550834417,-0.0366904959082603,0.0,0.0,0.0,-0.0119357462972402,60.0,-12.78798484802246,-0.0,-7.387341582898443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.37554931640625,0.0,0.0,0.000100679048046,292.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001060194845194,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02227783203125,0.0,0.0,7.830595859559253e-05,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8207397460937,0.0,0.0,0.0001060199938365,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60333251953125,0.0,0.0,0.000502910814248,291.1536865234375,294.1499938964844,273.68768310546875,271.0218811035156,280.4075622558594,273.6028137207031,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727694025263,1.4373278567347825e-08,0.0010727550834417,-0.0366904959082603,0.0,0.0,0.0,-0.0119357462972402,60.0,-12.78798484802246,-0.0,-7.387341582898443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,0.0001007122191367,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001060544309439,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.98406982421875,0.0,0.0,7.833176641725004e-05,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.78521728515625,0.0,0.0,0.000106054925709,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5707092285156,0.0,0.0,0.0005030765314586,291.1537170410156,294.1499938964844,273.7458190917969,271.0661926269531,280.28045654296875,273.6579895019531,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731222573667,1.4414541560370251e-08,0.0010731078218668,-0.0367984101176261,0.0,0.0,0.0,-0.0119562018662691,60.0,-12.744433403015137,-0.0,-7.392202405753778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,0.0001007122191367,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001060544309439,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.98406982421875,0.0,0.0,7.833176641725004e-05,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.78521728515625,0.0,0.0,0.000106054925709,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5707092285156,0.0,0.0,0.0005030765314586,291.1537170410156,294.1499938964844,273.7458190917969,271.0661926269531,280.28045654296875,273.6579895019531,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731222573667,1.4414541560370251e-08,0.0010731078218668,-0.0367984101176261,0.0,0.0,0.0,-0.0119562018662691,60.0,-12.744433403015137,-0.0,-7.392202405753778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29022216796875,0.0,0.0,0.0001007442187983,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001060881331795,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9463195800781,0.0,0.0,7.835665746824816e-05,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7501220703125,0.0,0.0,0.0001060886279447,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384826660156,0.0,0.0,0.0005032364279031,291.1537475585937,294.1499938964844,273.8035888671875,271.1101989746094,280.1568603515625,273.714599609375,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734626557677,1.4454341723535435e-08,0.0010734482202678,-0.0369024984538555,0.0,0.0,0.0,-0.0119759319350123,60.0,-12.70063304901123,-0.0,-7.396891987809796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29022216796875,0.0,0.0,0.0001007442187983,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001060881331795,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9463195800781,0.0,0.0,7.835665746824816e-05,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7501220703125,0.0,0.0,0.0001060886279447,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384826660156,0.0,0.0,0.0005032364279031,291.1537475585937,294.1499938964844,273.8035888671875,271.1101989746094,280.1568603515625,273.714599609375,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734626557677,1.4454341723535435e-08,0.0010734482202678,-0.0369024984538555,0.0,0.0,0.0,-0.0119759319350123,60.0,-12.70063304901123,-0.0,-7.396891987809796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2483825683594,0.0,0.0,0.0001007749597192,292.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000106120503915,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090576171875,0.0,0.0,7.838056626496837e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154846191406,0.0,0.0,0.0001061209986801,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50665283203125,0.0,0.0,0.0005033899797126,291.1537475585937,294.1499938964844,273.8603820800781,271.1534729003906,280.03668212890625,273.7716369628906,291.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737895499914,1.4492573363611429e-08,0.0010737751144915,-0.0370024777948856,0.0,0.0,0.0,-0.0119948834180831,60.0,-12.65700912475586,-0.0,-7.401398249839988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2483825683594,0.0,0.0,0.0001007749597192,292.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000106120503915,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090576171875,0.0,0.0,7.838056626496837e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154846191406,0.0,0.0,0.0001061209986801,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50665283203125,0.0,0.0,0.0005033899797126,291.1537475585937,294.1499938964844,273.8603820800781,271.1534729003906,280.03668212890625,273.7716369628906,291.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737895499914,1.4492573363611429e-08,0.0010737751144915,-0.0370024777948856,0.0,0.0,0.0,-0.0119948834180831,60.0,-12.65700912475586,-0.0,-7.401398249839988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2276611328125,0.0,0.0,0.0001007898317766,292.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001061361690517,291.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.890625,0.0,0.0,7.83921277616173e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6983337402344,0.0,0.0,0.0001061366565409,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49090576171875,0.0,0.0,0.0005034643108956,291.1537475585937,294.1499938964844,273.8882141113281,271.1746826171875,279.9778137207031,273.800048828125,291.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739477584138,1.4511067014666425e-08,0.0010739332064986,-0.0370508432388305,0.0,0.0,0.0,-0.0120040513575077,60.0,-12.635396003723145,-0.0,-7.403578194953297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.20709228515625,0.0,0.0,0.0001008043618639,292.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001061514703906,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8722839355469,0.0,0.0,7.840342732379213e-05,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812744140625,0.0,0.0,0.0001061519506038,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4752502441406,0.0,0.0,0.0005035368376411,291.1537475585937,294.1499938964844,273.91558837890625,271.1955261230469,279.9197998046875,273.8282775878906,291.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741021251305,1.4529129899187865e-08,0.0010740876896306,-0.037098079919815,0.0,0.0,0.0,-0.0120130060240626,60.0,-12.61398696899414,-0.0,-7.405708402075106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1662902832031,0.0,0.0,0.0001008323233691,292.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000106180923467,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,7.842517516110092e-05,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64752197265625,0.0,0.0,0.0001061814036802,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442443847656,0.0,0.0,0.000503676594235,291.1537170410156,294.1499938964844,273.9687194824219,271.2359619140625,279.8061218261719,273.8838195800781,291.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743995662778,1.4563908301568064e-08,0.0010743850143626,-0.0371890291571617,0.0,0.0,0.0,-0.0120302457362413,60.0,-12.571991920471191,-0.0,-7.409809654745916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
