time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1662902832031,0.0,0.0,0.0001008323233691,292.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000106180923467,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,7.842517516110092e-05,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64752197265625,0.0,0.0,0.0001061814036802,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442443847656,0.0,0.0,0.000503676594235,291.1537170410156,294.1499938964844,273.9687194824219,271.2359619140625,279.8061218261719,273.8838195800781,291.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743995662778,1.4563908301568064e-08,0.0010743850143626,-0.0371890291571617,0.0,0.0,0.0,-0.0120302457362413,60.0,-12.571991920471191,-0.0,-7.409809654745916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1260070800781,0.0,0.0,0.0001008587860269,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001062087903846,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80010986328125,0.0,0.0,7.844575884519145e-05,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141662597656,0.0,0.0,0.0001062092633219,292.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136047363281,0.0,0.0,0.0005038087838329,291.1536560058594,294.1499938964844,274.0191345214844,271.2743835449219,279.6955871582031,273.9376220703125,291.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746809421107,1.4596805542055336e-08,0.0010746662737801,-0.0372750610113143,0.0,0.0,0.0,-0.0120465531945228,60.0,-12.531444549560549,-0.0,-7.413690639168635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1260070800781,0.0,0.0,0.0001008587860269,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001062087903846,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80010986328125,0.0,0.0,7.844575884519145e-05,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141662597656,0.0,0.0,0.0001062092633219,292.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136047363281,0.0,0.0,0.0005038087838329,291.1536560058594,294.1499938964844,274.0191345214844,271.2743835449219,279.6955871582031,273.9376220703125,291.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746809421107,1.4596805542055336e-08,0.0010746662737801,-0.0372750610113143,0.0,0.0,0.0,-0.0120465531945228,60.0,-12.531444549560549,-0.0,-7.413690639168635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08624267578125,0.0,0.0,0.0001008836479741,292.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001062349765561,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.76470947265625,0.0,0.0,7.846509834052995e-05,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58123779296875,0.0,0.0,0.0001062354422174,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38336181640625,0.0,0.0,0.0005039329989813,291.153564453125,294.1499938964844,274.0663146972656,271.310302734375,279.5880432128906,273.98907470703125,291.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749453213065,1.4627719480131418e-08,0.001074930652976,-0.0373559035360813,0.0,0.0,0.0,-0.0120618781074881,60.0,-12.492769241333008,-0.0,-7.41733856557403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08624267578125,0.0,0.0,0.0001008836479741,292.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001062349765561,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.76470947265625,0.0,0.0,7.846509834052995e-05,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58123779296875,0.0,0.0,0.0001062354422174,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38336181640625,0.0,0.0,0.0005039329989813,291.153564453125,294.1499938964844,274.0663146972656,271.310302734375,279.5880432128906,273.98907470703125,291.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749453213065,1.4627719480131418e-08,0.001074930652976,-0.0373559035360813,0.0,0.0,0.0,-0.0120618781074881,60.0,-12.492769241333008,-0.0,-7.41733856557403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469970703125,0.0,0.0,0.0001009068437269,292.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001062594092218,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.729736328125,0.0,0.0,7.848313543945551e-05,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487365722656,0.0,0.0,0.0001062598676071,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,0.0005040488904342,291.1534423828125,294.1499938964844,274.1096496582031,271.34332275390625,279.4833679199219,274.0375671386719,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751917725428,1.4656551527991724e-08,0.0010751772206276,-0.0374312996864318,0.0,0.0,0.0,-0.0120761711150407,60.0,-12.45638656616211,-0.0,-7.420741354735584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469970703125,0.0,0.0,0.0001009068437269,292.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001062594092218,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.729736328125,0.0,0.0,7.848313543945551e-05,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487365722656,0.0,0.0,0.0001062598676071,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,0.0005040488904342,291.1534423828125,294.1499938964844,274.1096496582031,271.34332275390625,279.4833679199219,274.0375671386719,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751917725428,1.4656551527991724e-08,0.0010751772206276,-0.0374312996864318,0.0,0.0,0.0,-0.0120761711150407,60.0,-12.45638656616211,-0.0,-7.420741354735584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0275573730469,0.0,0.0,0.0001009177867672,292.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001062709343386,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.71240234375,0.0,0.0,7.84916483098641e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326232910156,0.0,0.0,0.000106271392724,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0005041035474278,291.15338134765625,294.1499938964844,274.12969970703125,271.3586120605469,279.4320983886719,274.0605163574219,291.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753081878647,1.4670155756846272e-08,0.0010752935195341,-0.0374668762087821,0.0,0.0,0.0,-0.0120829157531261,60.0,-12.439186096191406,-0.0,-7.4223471813184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0082397460937,0.0,0.0,0.000100928285974,292.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001062819937942,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6951904296875,0.0,0.0,7.849981193430722e-05,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5166320800781,0.0,0.0,0.0001062824449036,292.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0005041560507379,291.1532897949219,294.1499938964844,274.1485595703125,271.3729858398437,279.3815002441406,274.0824890136719,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075419713743,1.4683203097831664e-08,0.0010754050454124,-0.0375009961426258,0.0,0.0,0.0,-0.0120893828570842,60.0,-12.422717094421388,-0.0,-7.423887637969528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9699401855469,0.0,0.0,0.0001009479019558,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001063026575138,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6611022949219,0.0,0.0,7.851506961742416e-05,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0001063031013472,292.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0005042540142312,291.1531066894531,294.1499938964844,274.1825256347656,271.39892578125,279.2821960449219,274.1233215332031,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756282135844,1.4707577378203496e-08,0.0010756134288385,-0.0375647358596324,0.0,0.0,0.0,-0.0121014658361673,60.0,-12.39218044281006,-0.0,-7.426766046592095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9699401855469,0.0,0.0,0.0001009479019558,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001063026575138,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6611022949219,0.0,0.0,7.851506961742416e-05,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0001063031013472,292.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0005042540142312,291.1531066894531,294.1499938964844,274.1825256347656,271.39892578125,279.2821960449219,274.1233215332031,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756282135844,1.4707577378203496e-08,0.0010756134288385,-0.0375647358596324,0.0,0.0,0.0,-0.0121014658361673,60.0,-12.39218044281006,-0.0,-7.426766046592095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9321594238281,0.0,0.0,0.0001009656116366,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001063213130692,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.62744140625,0.0,0.0,7.852884300518781e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,0.0001063217496266,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,0.0005043424898758,291.1529235839844,294.1499938964844,274.2109680175781,271.4206848144531,279.18536376953125,274.1594543457031,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758163407444,1.4729580222194729e-08,0.0010758016724139,-0.0376222729682922,0.0,0.0,0.0,-0.0121123734861612,60.0,-12.36519718170166,-0.0,-7.429364501376767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9321594238281,0.0,0.0,0.0001009656116366,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001063213130692,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.62744140625,0.0,0.0,7.852884300518781e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,0.0001063217496266,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,0.0005043424898758,291.1529235839844,294.1499938964844,274.2109680175781,271.4206848144531,279.18536376953125,274.1594543457031,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758163407444,1.4729580222194729e-08,0.0010758016724139,-0.0376222729682922,0.0,0.0,0.0,-0.0121123734861612,60.0,-12.36519718170166,-0.0,-7.429364501376767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.89483642578125,0.0,0.0,0.000100981342257,292.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001063378804246,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941772460937,0.0,0.0,7.854108116589487e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.0001063383169821,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.0005044211284257,291.1526794433594,294.1499938964844,274.2332763671875,271.43780517578125,279.0908508300781,274.1903381347656,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759833967313,1.4749118371071292e-08,0.0010759687284007,-0.0376733653247356,0.0,0.0,0.0,-0.0121220583096146,60.0,-12.34217643737793,-0.0,-7.431672344182516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.89483642578125,0.0,0.0,0.000100981342257,292.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001063378804246,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941772460937,0.0,0.0,7.854108116589487e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.0001063383169821,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.0005044211284257,291.1526794433594,294.1499938964844,274.2332763671875,271.43780517578125,279.0908508300781,274.1903381347656,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759833967313,1.4749118371071292e-08,0.0010759687284007,-0.0376733653247356,0.0,0.0,0.0,-0.0121220583096146,60.0,-12.34217643737793,-0.0,-7.431672344182516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.85797119140625,0.0,0.0,0.0001009950283332,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001063522940967,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.56134033203125,0.0,0.0,7.85517186159268e-05,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921203613281,0.0,0.0,0.0001063527161022,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,0.0005044894642196,291.15240478515625,294.1499938964844,274.2489013671875,271.44989013671875,278.9984741210937,274.21539306640625,290.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761286830529,1.4766100342455957e-08,0.001076113898307,-0.0377177707850933,0.0,0.0,0.0,-0.0121304765343666,60.0,-12.323552131652832,-0.0,-7.433678206325568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.85797119140625,0.0,0.0,0.0001009950283332,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001063522940967,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.56134033203125,0.0,0.0,7.85517186159268e-05,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921203613281,0.0,0.0,0.0001063527161022,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,0.0005044894642196,291.15240478515625,294.1499938964844,274.2489013671875,271.44989013671875,278.9984741210937,274.21539306640625,290.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761286830529,1.4766100342455957e-08,0.001076113898307,-0.0377177707850933,0.0,0.0,0.0,-0.0121304765343666,60.0,-12.323552131652832,-0.0,-7.433678206325568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8397216796875,0.0,0.0,0.000101001074654,292.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001063586605596,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450744628906,0.0,0.0,7.855641888454556e-05,291.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0001063590898411,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,0.0005045196739956,291.1522521972656,294.1499938964844,274.2540283203125,271.45391845703125,278.9530639648437,274.2255554199219,290.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761928278952,1.4773604561924005e-08,0.0010761780431494,-0.0377373956143856,0.0,0.0,0.0,-0.0121341971680521,60.0,-12.316017150878906,-0.0,-7.434564963659795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8215637207031,0.0,0.0,0.0001010065825539,292.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001063644667738,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289306640625,0.0,0.0,7.856070442358032e-05,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,0.0001063648887793,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0005045472062192,291.152099609375,294.1499938964844,274.2572937011719,271.45654296875,278.9080810546875,274.2340393066406,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762512683868,1.4780436430328336e-08,0.0010762364836409,-0.0377552583813667,0.0,0.0,0.0,-0.0121375834569334,60.0,-12.309735298156738,-0.0,-7.43537214020762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78564453125,0.0,0.0,0.0001010159394354,292.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001063743256963,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49688720703125,0.0,0.0,7.856798765715212e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0001063747404259,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0005045940051786,291.1517639160156,294.1499938964844,274.2578430175781,271.457275390625,278.8194885253906,274.2456970214844,290.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076350454241,1.479203870502488e-08,0.0010763356694951,-0.0377856008708477,0.0,0.0,0.0,-0.0121433353051543,60.0,-12.30114459991455,-0.0,-7.4367427771449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78564453125,0.0,0.0,0.0001010159394354,292.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001063743256963,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49688720703125,0.0,0.0,7.856798765715212e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0001063747404259,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0005045940051786,291.1517639160156,294.1499938964844,274.2578430175781,271.457275390625,278.8194885253906,274.2456970214844,290.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076350454241,1.479203870502488e-08,0.0010763356694951,-0.0377856008708477,0.0,0.0,0.0,-0.0121433353051543,60.0,-12.30114459991455,-0.0,-7.4367427771449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7501525878906,0.0,0.0,0.00010102304077,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001063818053808,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,7.857351010898128e-05,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001063822201103,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0005046295118518,291.1513977050781,294.1499938964844,274.25,271.45166015625,278.7325134277344,274.2497863769531,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764255421236,1.4800821013238874e-08,0.0010764107573777,-0.0378085635602474,0.0,0.0,0.0,-0.0121476892381906,60.0,-12.298197746276855,-0.0,-7.437780880081847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7501525878906,0.0,0.0,0.00010102304077,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001063818053808,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,7.857351010898128e-05,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001063822201103,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0005046295118518,291.1513977050781,294.1499938964844,274.25,271.45166015625,278.7325134277344,274.2497863769531,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764255421236,1.4800821013238874e-08,0.0010764107573777,-0.0378085635602474,0.0,0.0,0.0,-0.0121476892381906,60.0,-12.298197746276855,-0.0,-7.437780880081847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.715087890625,0.0,0.0,0.0001010147534543,292.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001063730887835,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340209960937,0.0,0.0,7.856706361053512e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0001063734889612,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,0.0005045881262049,291.1510009765625,294.1499938964844,274.2375793457031,271.4430236816406,278.6470031738281,274.24664306640625,290.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763368336483,1.4790437319334161e-08,0.0010763220489025,-0.0377814099192619,0.0,0.0,0.0,-0.0121425418183207,60.0,-12.299471855163574,-0.0,-7.436553772777188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.715087890625,0.0,0.0,0.0001010147534543,292.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001063730887835,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340209960937,0.0,0.0,7.856706361053512e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0001063734889612,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,0.0005045881262049,291.1510009765625,294.1499938964844,274.2375793457031,271.4430236816406,278.6470031738281,274.24664306640625,290.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763368336483,1.4790437319334161e-08,0.0010763220489025,-0.0377814099192619,0.0,0.0,0.0,-0.0121425418183207,60.0,-12.299471855163574,-0.0,-7.436553772777188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.68048095703125,0.0,0.0,0.0001009792249533,292.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001063356758095,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031982421875,0.0,0.0,7.853942952351645e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001063360759872,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0005044106510467,291.15057373046875,294.1499938964844,274.2248229980469,271.4349365234375,278.5628662109375,274.2389221191406,290.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759579017758,1.4746109222585346e-08,0.0010759431170299,-0.0376654937863349,0.0,0.0,0.0,-0.0121205672621726,60.0,-12.299639701843262,-0.0,-7.4313163622719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.68048095703125,0.0,0.0,0.0001009792249533,292.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001063356758095,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031982421875,0.0,0.0,7.853942952351645e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001063360759872,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0005044106510467,291.15057373046875,294.1499938964844,274.2248229980469,271.4349365234375,278.5628662109375,274.2389221191406,290.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759579017758,1.4746109222585346e-08,0.0010759431170299,-0.0376654937863349,0.0,0.0,0.0,-0.0121205672621726,60.0,-12.299639701843262,-0.0,-7.4313163622719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6633605957031,0.0,0.0,0.0001009519182844,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000106306921225,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879089355469,0.0,0.0,7.851819100324064e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001063073214027,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,0.0005042742704972,291.1503295898437,294.1499938964844,274.2182922363281,271.4310607910156,278.5213317871094,274.2340393066406,290.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756667470559,1.4712053797438784e-08,0.00107565196231,-0.0375764407217502,0.0,0.0,0.0,-0.0121036861091852,60.0,-12.298712730407717,-0.0,-7.427293979844762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463317871094,0.0,0.0,0.0001009186380542,292.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001062718802131,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,7.849230314604938e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0001062722731148,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,0.0005041080294176,291.15008544921875,294.1499938964844,274.2117004394531,271.4273376464844,278.4801330566406,274.22869873046875,290.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075311913155,1.4670554548956716e-08,0.0010752972448244,-0.0374679192900657,0.0,0.0,0.0,-0.0120831141248345,60.0,-12.297094345092772,-0.0,-7.422394787681696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6126403808594,0.0,0.0,0.0001008353283395,292.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001061841539922,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,7.842751074349508e-05,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,0.0001061845468939,292.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0005036919028498,291.1495666503906,294.1499938964844,274.1982421875,271.42022705078125,278.3988037109375,274.2170715332031,290.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744237806648,1.4566693629092242e-08,0.0010744092287495,-0.0371963120996952,0.0,0.0,0.0,-0.0120316287502646,60.0,-12.29190158843994,-0.0,-7.41013863603257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6126403808594,0.0,0.0,0.0001008353283395,292.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001061841539922,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,7.842751074349508e-05,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,0.0001061845468939,292.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0005036919028498,291.1495666503906,294.1499938964844,274.1982421875,271.42022705078125,278.3988037109375,274.2170715332031,290.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744237806648,1.4566693629092242e-08,0.0010744092287495,-0.0371963120996952,0.0,0.0,0.0,-0.0120316287502646,60.0,-12.29190158843994,-0.0,-7.41013863603257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5793762207031,0.0,0.0,0.000100731747807,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060750801116,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.834694406483322e-05,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,0.0001060754657373,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0005031744949519,291.1490173339844,294.1499938964844,274.1844177246094,271.4136047363281,278.3188171386719,274.2045288085937,290.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733196977525,1.44375684740794e-08,0.0010733052622526,-0.0368586294353008,0.0,0.0,0.0,-0.0119676189497113,60.0,-12.284311294555664,-0.0,-7.39491525791891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5793762207031,0.0,0.0,0.000100731747807,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060750801116,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.834694406483322e-05,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,0.0001060754657373,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0005031744949519,291.1490173339844,294.1499938964844,274.1844177246094,271.4136047363281,278.3188171386719,274.2045288085937,290.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733196977525,1.44375684740794e-08,0.0010733052622526,-0.0368586294353008,0.0,0.0,0.0,-0.0119676189497113,60.0,-12.284311294555664,-0.0,-7.39491525791891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54656982421875,0.0,0.0,0.0001006104139378,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001059473215718,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.825257489457726e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001059476999216,292.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,0.0005025684949941,291.1484069824219,294.1499938964844,274.1702575683594,271.4073791503906,278.2401733398437,274.19140625,290.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720264399424,1.4286333005486542e-08,0.0010720121208578,-0.0364631079137325,0.0,0.0,0.0,-0.0118926484137773,60.0,-12.274620056152344,-0.0,-7.377105504247083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54656982421875,0.0,0.0,0.0001006104139378,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001059473215718,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.825257489457726e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001059476999216,292.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,0.0005025684949941,291.1484069824219,294.1499938964844,274.1702575683594,271.4073791503906,278.2401733398437,274.19140625,290.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720264399424,1.4286333005486542e-08,0.0010720121208578,-0.0364631079137325,0.0,0.0,0.0,-0.0118926484137773,60.0,-12.274620056152344,-0.0,-7.377105504247083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141906738281,0.0,0.0,0.0001004739897325,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001058036650647,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,7.814646232873201e-05,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0001058040361385,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.0005018869997002,291.14776611328125,294.1499938964844,274.1557922363281,271.4015808105469,278.162841796875,274.1778259277344,290.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705724125728,1.4116290358856533e-08,0.0010705582099035,-0.0360183827579021,0.0,0.0,0.0,-0.0118083553388714,60.0,-12.26313591003418,-0.0,-7.357105857863645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141906738281,0.0,0.0,0.0001004739897325,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001058036650647,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,7.814646232873201e-05,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0001058040361385,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.0005018869997002,291.14776611328125,294.1499938964844,274.1557922363281,271.4015808105469,278.162841796875,274.1778259277344,290.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705724125728,1.4116290358856533e-08,0.0010705582099035,-0.0360183827579021,0.0,0.0,0.0,-0.0118083553388714,60.0,-12.26313591003418,-0.0,-7.357105857863645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981689453125,0.0,0.0,0.0001004009318421,292.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001057267290889,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,7.808964437572286e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936584472656,0.0,0.0,0.0001057271001627,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0005015220958739,291.1474609375,294.1499938964844,274.1484375,271.3988342285156,278.1246643066406,274.1708984375,290.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697937104851,1.4025231642733615e-08,0.0010697796242311,-0.0357802212238311,0.0,0.0,0.0,-0.011763215996325,60.0,-12.25681495666504,-0.0,-7.346407215891304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48223876953125,0.0,0.0,0.0001003251745714,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001056469554896,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,7.803071639500558e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0001056473192875,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0005011436878703,291.1470947265625,294.1499938964844,274.1409912109375,271.39617919921875,278.0868225097656,274.1639099121094,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689862538129,1.3930810283113716e-08,0.0010689722839742,-0.0355332531034946,0.0,0.0,0.0,-0.0117164086550474,60.0,-12.250171661376951,-0.0,-7.335322038670712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
