time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45074462890625,0.0,0.0,0.0001001668861135,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001054802705766,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19830322265625,0.0,0.0,7.79076071921736e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0001054806343745,292.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.0005003529950045,291.1463928222656,294.1499938964844,274.1258850097656,271.39111328125,278.0120544433594,274.1496276855469,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672992793843,1.3733527204351505e-08,0.0010672855423763,-0.035017229616642,0.0,0.0,0.0,-0.0116186123341321,60.0,-12.236082077026367,-0.0,-7.312187477737099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45074462890625,0.0,0.0,0.0001001668861135,292.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001054802705766,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19830322265625,0.0,0.0,7.79076071921736e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0001054806343745,292.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.0005003529950045,291.1463928222656,294.1499938964844,274.1258850097656,271.39111328125,278.0120544433594,274.1496276855469,290.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672992793843,1.3733527204351505e-08,0.0010672855423763,-0.035017229616642,0.0,0.0,0.0,-0.0116186123341321,60.0,-12.236082077026367,-0.0,-7.312187477737099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001000018164631,292.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001053064479492,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,7.777921564411372e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,0.0001053068044711,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87518310546875,0.0,0.0,0.0004995284834876,291.1456298828125,294.1499938964844,274.1105041503906,271.3863830566406,277.9385681152344,274.1351013183594,290.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655398946255,1.3527793996104265e-08,0.0010655263904482,-0.0344790741801261,0.0,0.0,0.0,-0.0115166259929537,60.0,-12.221176147460938,-0.0,-7.288100789537566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001000018164631,292.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001053064479492,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,7.777921564411372e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,0.0001053068044711,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87518310546875,0.0,0.0,0.0004995284834876,291.1456298828125,294.1499938964844,274.1105041503906,271.3863830566406,277.9385681152344,274.1351013183594,290.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655398946255,1.3527793996104265e-08,0.0010655263904482,-0.0344790741801261,0.0,0.0,0.0,-0.0115166259929537,60.0,-12.221176147460938,-0.0,-7.288100789537566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890380859375,0.0,0.0,9.98328541754745e-05,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001051285289577,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,7.764780457364395e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.0001051288782036,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517150878906,0.0,0.0,0.0004986844724044,291.14483642578125,294.1499938964844,274.09478759765625,271.3819885253906,277.8662414550781,274.1202697753906,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637391824275,1.3317217550934402e-08,0.0010637259110808,-0.0339282192289829,0.0,0.0,0.0,-0.011412238702178,60.0,-12.205808639526367,-0.0,-7.263487589170836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890380859375,0.0,0.0,9.98328541754745e-05,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001051285289577,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,7.764780457364395e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.0001051288782036,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517150878906,0.0,0.0,0.0004986844724044,291.14483642578125,294.1499938964844,274.09478759765625,271.3819885253906,277.8662414550781,274.1202697753906,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637391824275,1.3317217550934402e-08,0.0010637259110808,-0.0339282192289829,0.0,0.0,0.0,-0.011412238702178,60.0,-12.205808639526367,-0.0,-7.263487589170836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,9.96626913547516e-05,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001049493439495,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,7.751544762868434e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001049496859195,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285827636719,0.0,0.0,0.0004978344659321,291.1440124511719,294.1499938964844,274.07879638671875,271.3778686523437,277.7951354980469,274.10516357421875,290.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619256645441,1.3105140084235245e-08,0.0010619125096127,-0.0333734080195426,0.0,0.0,0.0,-0.0113071072846651,60.0,-12.190306663513184,-0.0,-7.238741517312519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,9.96626913547516e-05,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001049493439495,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,7.751544762868434e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001049496859195,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285827636719,0.0,0.0,0.0004978344659321,291.1440124511719,294.1499938964844,274.07879638671875,271.3778686523437,277.7951354980469,274.10516357421875,290.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619256645441,1.3105140084235245e-08,0.0010619125096127,-0.0333734080195426,0.0,0.0,0.0,-0.0113071072846651,60.0,-12.190306663513184,-0.0,-7.238741517312519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,9.957797010429204e-05,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001048601261572,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,7.74495565565303e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654235839844,0.0,0.0,0.0001048604681272,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,0.0004974112962372,291.1435852050781,294.1499938964844,274.0707092285156,271.3758850097656,277.760009765625,274.0975341796875,290.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610226308926,1.2999552545522874e-08,0.0010610097087919,-0.0330971702933311,0.0,0.0,0.0,-0.0112547660246491,60.0,-12.182605743408203,-0.0,-7.226437048757361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,9.949388913810252e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.000104771592305,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,7.738416024949402e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530639648437,0.0,0.0,0.000104771934275,292.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057556152344,0.0,0.0,0.0004969913279637,291.14312744140625,294.1499938964844,274.0625305175781,271.3739929199219,277.7251892089844,274.0898132324219,290.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601265821605,1.2894769696458752e-08,0.0010601137764751,-0.0328230299055576,0.0,0.0,0.0,-0.0112028224393725,60.0,-12.17498779296875,-0.0,-7.214236319441626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.932883403962478e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001045977842295,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,7.725578325334936e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285888671875,0.0,0.0,0.0001045981189236,292.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0004961668746545,291.1422119140625,294.1499938964844,274.0459899902344,271.370361328125,277.6563415527344,274.0741882324219,290.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583674302324,1.2689059580850426e-08,0.0010583547409623,-0.0322848185896873,0.0,0.0,0.0,-0.0111008482053875,60.0,-12.160148620605469,-0.0,-7.190313766614055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.932883403962478e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001045977842295,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,7.725578325334936e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285888671875,0.0,0.0,0.0001045981189236,292.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0004961668746545,291.1422119140625,294.1499938964844,274.0459899902344,271.370361328125,277.6563415527344,274.0741882324219,290.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583674302324,1.2689059580850426e-08,0.0010583547409623,-0.0322848185896873,0.0,0.0,0.0,-0.0111008482053875,60.0,-12.160148620605469,-0.0,-7.190313766614055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705383300781,0.0,0.0,9.916965063894168e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.000104430160718,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.713197555858642e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044494628906,0.0,0.0,0.000104430495412,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.760986328125,0.0,0.0,0.0004953717580065,291.1412353515625,294.1499938964844,274.0291748046875,271.366943359375,277.5885925292969,274.0583190917969,290.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566709097474,1.2490674272669366e-08,0.001056658453308,-0.0317657440900802,0.0,0.0,0.0,-0.0110025042667984,60.0,-12.146062850952148,-0.0,-7.167280813291654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705383300781,0.0,0.0,9.916965063894168e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.000104430160718,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.713197555858642e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044494628906,0.0,0.0,0.000104430495412,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.760986328125,0.0,0.0,0.0004953717580065,291.1412353515625,294.1499938964844,274.0291748046875,271.366943359375,277.5885925292969,274.0583190917969,290.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566709097474,1.2490674272669366e-08,0.001056658453308,-0.0317657440900802,0.0,0.0,0.0,-0.0110025042667984,60.0,-12.146062850952148,-0.0,-7.167280813291654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,9.901819430524483e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001042706717271,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,7.701417780481279e-05,291.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.880615234375,0.0,0.0,0.0001042709991452,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7390441894531,0.0,0.0,0.0004946151748299,291.1402282714844,294.1499938964844,274.0120849609375,271.3637084960937,277.5219421386719,274.04217529296875,290.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055056694895,1.23019097131305e-08,0.0010550443548709,-0.0312718152999877,0.0,0.0,0.0,-0.0109089286997914,60.0,-12.132973670959473,-0.0,-7.145399649743922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,9.901819430524483e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001042706717271,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,7.701417780481279e-05,291.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.880615234375,0.0,0.0,0.0001042709991452,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7390441894531,0.0,0.0,0.0004946151748299,291.1402282714844,294.1499938964844,274.0120849609375,271.3637084960937,277.5219421386719,274.04217529296875,290.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055056694895,1.23019097131305e-08,0.0010550443548709,-0.0312718152999877,0.0,0.0,0.0,-0.0109089286997914,60.0,-12.132973670959473,-0.0,-7.145399649743922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.887601481750607e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001041209543473,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,7.690359052503482e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0001041212744894,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173767089844,0.0,0.0,0.0004939049831591,291.1391906738281,294.1499938964844,273.9947814941406,271.3606262207031,277.456298828125,274.0257873535156,290.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535413166508,1.2124710124794548e-08,0.0010535292094573,-0.0308081302791833,0.0,0.0,0.0,-0.0108210872858762,60.0,-12.121095657348633,-0.0,-7.124888412590735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.887601481750607e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001041209543473,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,7.690359052503482e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0001041212744894,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173767089844,0.0,0.0,0.0004939049831591,291.1391906738281,294.1499938964844,273.9947814941406,271.3606262207031,277.456298828125,274.0257873535156,290.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535413166508,1.2124710124794548e-08,0.0010535292094573,-0.0308081302791833,0.0,0.0,0.0,-0.0108210872858762,60.0,-12.121095657348633,-0.0,-7.124888412590735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,9.880899597192184e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001040503848344,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,7.68514655646868e-05,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.845458984375,0.0,0.0,0.0001040507049765,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066345214844,0.0,0.0,0.0004935702309012,291.1386413574219,294.1499938964844,273.98602294921875,271.3591613769531,277.42388916015625,274.0174865722656,290.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052826992236,1.2041186714384366e-08,0.0010528150014579,-0.0305895656347274,0.0,0.0,0.0,-0.0107796834781765,60.0,-12.115699768066406,-0.0,-7.11523142626902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,9.874442184809595e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001039823837345,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,7.68012396292761e-05,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338623046875,0.0,0.0,0.0001039827038766,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69598388671875,0.0,0.0,0.0004932476440444,291.1380920410156,294.1499938964844,273.9772033691406,271.3576965332031,277.3917236328125,274.0091552734375,290.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521387448534,1.1960703538704822e-08,0.0010521267540752,-0.0303789507597684,0.0,0.0,0.0,-0.01073978561908,60.0,-12.11062717437744,-0.0,-7.105931132400657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,9.862418664852156e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001038557747961,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,7.6707721746061e-05,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109436035156,0.0,0.0,0.0001038560876622,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0004926470573991,291.136962890625,294.1499938964844,273.9593811035156,271.3548889160156,277.3280944824219,273.99224853515625,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508572449907,1.1810848299376175e-08,0.0010508453706279,-0.0299867875874042,0.0,0.0,0.0,-0.0106654986739158,60.0,-12.101587295532228,-0.0,-7.088631548413106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,9.862418664852156e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001038557747961,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,7.6707721746061e-05,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109436035156,0.0,0.0,0.0001038560876622,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0004926470573991,291.136962890625,294.1499938964844,273.9593811035156,271.3548889160156,277.3280944824219,273.99224853515625,290.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508572449907,1.1810848299376175e-08,0.0010508453706279,-0.0299867875874042,0.0,0.0,0.0,-0.0106654986739158,60.0,-12.101587295532228,-0.0,-7.088631548413106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,9.85163205768913e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001037421898217,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,7.662382995476946e-05,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,0.000103742495412,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0004921082872897,291.1357727050781,294.1499938964844,273.9413452148437,271.3521423339844,277.2652893066406,273.9751281738281,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049707410857,1.1676404731986167e-08,0.0010496957693248,-0.0296349469572305,0.0,0.0,0.0,-0.0105988522991538,60.0,-12.094098091125488,-0.0,-7.073129637547029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,9.85163205768913e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001037421898217,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,7.662382995476946e-05,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,0.000103742495412,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0004921082872897,291.1357727050781,294.1499938964844,273.9413452148437,271.3521423339844,277.2652893066406,273.9751281738281,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049707410857,1.1676404731986167e-08,0.0010496957693248,-0.0296349469572305,0.0,0.0,0.0,-0.0105988522991538,60.0,-12.094098091125488,-0.0,-7.073129637547029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,9.842122381087393e-05,292.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001036420508171,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887634277344,0.0,0.0,7.654986256966367e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,0.0001036423564073,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,0.000491633254569,291.1345520019531,294.1499938964844,273.923095703125,271.3494873046875,277.203369140625,273.9577331542969,290.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486937826499,1.1557876433698766e-08,0.001048682257533,-0.0293247457593679,0.0,0.0,0.0,-0.0105400951579213,60.0,-12.08834457397461,-0.0,-7.05947584833666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,9.842122381087393e-05,292.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001036420508171,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887634277344,0.0,0.0,7.654986256966367e-05,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,0.0001036423564073,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,0.000491633254569,291.1345520019531,294.1499938964844,273.923095703125,271.3494873046875,277.203369140625,273.9577331542969,290.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486937826499,1.1557876433698766e-08,0.001048682257533,-0.0293247457593679,0.0,0.0,0.0,-0.0105400951579213,60.0,-12.08834457397461,-0.0,-7.05947584833666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,9.833934745984152e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001035558379953,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650207519531,0.0,0.0,7.648618338862434e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0001035561363096,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,0.0004912242875434,291.1332702636719,294.1499938964844,273.9046325683594,271.34686279296875,277.142333984375,273.9400939941406,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478210169821,1.1455817627847864e-08,0.0010478094918653,-0.029057640582323,0.0,0.0,0.0,-0.0104895019903779,60.0,-12.084348678588867,-0.0,-7.047730576914546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,9.833934745984152e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001035558379953,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650207519531,0.0,0.0,7.648618338862434e-05,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0001035561363096,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,0.0004912242875434,291.1332702636719,294.1499938964844,273.9046325683594,271.34686279296875,277.142333984375,273.9400939941406,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478210169821,1.1455817627847864e-08,0.0010478094918653,-0.029057640582323,0.0,0.0,0.0,-0.0104895019903779,60.0,-12.084348678588867,-0.0,-7.047730576914546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.830349154071882e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0001035180830513,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.853271484375,0.0,0.0,7.645829464308918e-05,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327575683594,0.0,0.0,0.0001035183740896,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.602783203125,0.0,0.0,0.0004910451825708,291.13262939453125,294.1499938964844,273.89532470703125,271.3455505371094,277.11212158203125,273.9311828613281,290.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474387090653,1.1411120937054877e-08,0.0010474273003637,-0.0289406590163707,0.0,0.0,0.0,-0.0104673448950052,60.0,-12.083053588867188,-0.0,-7.042589800221323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,9.827117173699662e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001034840461215,291.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415832519531,0.0,0.0,7.643315620953217e-05,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72186279296875,0.0,0.0,0.0001034843371598,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927124023437,0.0,0.0,0.0004908837727271,291.1319580078125,294.1499938964844,273.8859558105469,271.34423828125,277.0821838378906,273.9222106933594,290.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470941197127,1.137082783486676e-08,0.0010470827110111,-0.028835205361247,0.0,0.0,0.0,-0.0104473708197474,60.0,-12.0822172164917,-0.0,-7.037957061584167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255126953125,0.0,0.0,9.8216682090424e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001034266751958,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,7.639077375642955e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001034269589581,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,0.0004906115937046,291.130615234375,294.1499938964844,273.8670654296875,271.34161376953125,277.0228271484375,273.904052734375,290.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465132072567,1.1302898172971254e-08,0.0010465019149705,-0.0286574121564626,0.0,0.0,0.0,-0.0104136960580945,60.0,-12.081835746765137,-0.0,-7.030149618003635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255126953125,0.0,0.0,9.8216682090424e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001034266751958,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,7.639077375642955e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001034269589581,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,0.0004906115937046,291.130615234375,294.1499938964844,273.8670654296875,271.34161376953125,277.0228271484375,273.904052734375,290.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465132072567,1.1302898172971254e-08,0.0010465019149705,-0.0286574121564626,0.0,0.0,0.0,-0.0104136960580945,60.0,-12.081835746765137,-0.0,-7.030149618003635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,9.817667887546122e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001033845474012,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,7.63596617616713e-05,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788635253906,0.0,0.0,0.0001033848311635,292.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55303955078125,0.0,0.0,0.0004904117668047,291.12921142578125,294.1499938964844,273.8479919433594,271.3389587402344,276.9642333984375,273.8856506347656,290.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460865451022,1.1253010079315118e-08,0.001046075252816,-0.0285268407315015,0.0,0.0,0.0,-0.0103889647871255,60.0,-12.08330249786377,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,9.817667887546122e-05,292.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001033845474012,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,7.63596617616713e-05,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788635253906,0.0,0.0,0.0001033848311635,292.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55303955078125,0.0,0.0,0.0004904117668047,291.12921142578125,294.1499938964844,273.8479919433594,271.3389587402344,276.9642333984375,273.8856506347656,290.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460865451022,1.1253010079315118e-08,0.001046075252816,-0.0285268407315015,0.0,0.0,0.0,-0.0103889647871255,60.0,-12.08330249786377,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,9.815159864956512e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.000103358135675,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728271484375,0.0,0.0,7.634014764335006e-05,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65771484375,0.0,0.0,0.0001033584194374,292.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335388183594,0.0,0.0,0.0004902865039184,291.12774658203125,294.1499938964844,273.8287353515625,271.3362731933594,276.9064025878906,273.86700439453125,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458189062774,1.1221718665410664e-08,0.0010458076139912,-0.0284449402242898,0.0,0.0,0.0,-0.0103734526783227,60.0,-12.086719512939451,-0.0,-7.02082587622499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,9.815159864956512e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.000103358135675,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728271484375,0.0,0.0,7.634014764335006e-05,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65771484375,0.0,0.0,0.0001033584194374,292.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335388183594,0.0,0.0,0.0004902865039184,291.12774658203125,294.1499938964844,273.8287353515625,271.3362731933594,276.9064025878906,273.86700439453125,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458189062774,1.1221718665410664e-08,0.0010458076139912,-0.0284449402242898,0.0,0.0,0.0,-0.0103734526783227,60.0,-12.086719512939451,-0.0,-7.02082587622499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,9.814217628445476e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001033482258208,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503967285156,0.0,0.0,7.63328280299902e-05,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63677978515625,0.0,0.0,0.0001033485023071,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,0.0004902394721284,291.1262512207031,294.1499938964844,273.8092956542969,271.33349609375,276.8492736816406,273.8481140136719,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457180906087,1.1209945860457536e-08,0.0010457069147378,-0.0284141283482313,0.0,0.0,0.0,-0.0103676170110702,60.0,-12.092144966125488,-0.0,-7.019474423941574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,9.814217628445476e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001033482258208,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503967285156,0.0,0.0,7.63328280299902e-05,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63677978515625,0.0,0.0,0.0001033485023071,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,0.0004902394721284,291.1262512207031,294.1499938964844,273.8092956542969,271.33349609375,276.8492736816406,273.8481140136719,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457180906087,1.1209945860457536e-08,0.0010457069147378,-0.0284141283482313,0.0,0.0,0.0,-0.0103676170110702,60.0,-12.092144966125488,-0.0,-7.019474423941574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,9.814379154704513e-05,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001033499211189,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392883300781,0.0,0.0,7.633407949469984e-05,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,0.0001033501976053,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0004902475047856,291.12548828125,294.1499938964844,273.7995300292969,271.3320617675781,276.82098388671875,273.8385925292969,290.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.1211935380117666e-08,0.0010457239113748,-0.0284193344414234,0.0,0.0,0.0,-0.0103686032816767,60.0,-12.095678329467772,-0.0,-7.019702508159753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
