time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,9.814961958909409e-05,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001033560620271,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,7.633861241629347e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160888671875,0.0,0.0,0.0001033563385135,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0004902766668237,291.12469482421875,294.1499938964844,273.7897033691406,271.33062744140625,276.7928771972656,273.8289794921875,290.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457970201969,1.1219179363308742e-08,0.0010457857279106,-0.0284382961690425,0.0,0.0,0.0,-0.0103721935302019,60.0,-12.099756240844728,-0.0,-7.020534553703328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002990722656,0.0,0.0,9.817450336413458e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033822700264,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.706298828125,0.0,0.0,7.63579664635472e-05,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,0.0001033825392369,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,0.0004904009983874,291.12310791015625,294.1499938964844,273.7699279785156,271.3276062011719,276.7371520996094,273.8096008300781,290.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460617486387,1.1250145703911585e-08,0.0010460505727678,-0.028519345447421,0.0,0.0,0.0,-0.0103875445201992,60.0,-12.109481811523438,-0.0,-7.024090109553073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002990722656,0.0,0.0,9.817450336413458e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033822700264,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.706298828125,0.0,0.0,7.63579664635472e-05,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,0.0001033825392369,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,0.0004904009983874,291.12310791015625,294.1499938964844,273.7699279785156,271.3276062011719,276.7371520996094,273.8096008300781,290.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460617486387,1.1250145703911585e-08,0.0010460505727678,-0.028519345447421,0.0,0.0,0.0,-0.0103875445201992,60.0,-12.109481811523438,-0.0,-7.024090109553073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,9.821899584494533e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001034291271935,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,7.639257819391787e-05,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0001034293964039,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,0.0004906232352368,291.1214599609375,294.1499938964844,273.75,271.324462890625,276.6820373535156,273.7899780273437,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465354425832,1.130554583284038e-08,0.001046524150297,-0.0286643430590629,0.0,0.0,0.0,-0.0104150073602795,60.0,-12.121647834777832,-0.0,-7.030454440837276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,9.821899584494533e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001034291271935,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,7.639257819391787e-05,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0001034293964039,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,0.0004906232352368,291.1214599609375,294.1499938964844,273.75,271.324462890625,276.6820373535156,273.7899780273437,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465354425832,1.130554583284038e-08,0.001046524150297,-0.0286643430590629,0.0,0.0,0.0,-0.0104150073602795,60.0,-12.121647834777832,-0.0,-7.030454440837276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520812988281,0.0,0.0,9.828266775002704e-05,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001034961751429,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,7.644209108548239e-05,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55523681640625,0.0,0.0,0.0001034964370774,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.000490941281896,291.1197509765625,294.1499938964844,273.7300109863281,271.3215026855469,276.6275939941406,273.7701110839844,290.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472135618329,1.1384836184902273e-08,0.0010472021531313,-0.0288718678057193,0.0,0.0,0.0,-0.0104543128982186,60.0,-12.136404991149902,-0.0,-7.039567151423398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520812988281,0.0,0.0,9.828266775002704e-05,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001034961751429,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,7.644209108548239e-05,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55523681640625,0.0,0.0,0.0001034964370774,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.000490941281896,291.1197509765625,294.1499938964844,273.7300109863281,271.3215026855469,276.6275939941406,273.7701110839844,290.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472135618329,1.1384836184902273e-08,0.0010472021531313,-0.0288718678057193,0.0,0.0,0.0,-0.0104543128982186,60.0,-12.136404991149902,-0.0,-7.039567151423398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,9.836287063080816e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001035806344589,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64178466796875,0.0,0.0,7.65044751460664e-05,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0001035808963933,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0004913419252261,291.1180114746094,294.1499938964844,273.7099914550781,271.3190002441406,276.5736999511719,273.75006103515625,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480677010491,1.1484732276301202e-08,0.0010480562923476,-0.0291333179920911,0.0,0.0,0.0,-0.010503833182156,60.0,-12.153242111206056,-0.0,-7.051057338003376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,9.836287063080816e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001035806344589,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64178466796875,0.0,0.0,7.65044751460664e-05,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0001035808963933,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0004913419252261,291.1180114746094,294.1499938964844,273.7099914550781,271.3190002441406,276.5736999511719,273.75006103515625,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480677010491,1.1484732276301202e-08,0.0010480562923476,-0.0291333179920911,0.0,0.0,0.0,-0.010503833182156,60.0,-12.153242111206056,-0.0,-7.051057338003376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,9.84095167950727e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001036297544487,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,7.654075307073072e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,0.0001036300163832,292.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41143798828125,0.0,0.0,0.0004915749304927,291.1171264648437,294.1499938964844,273.70001220703125,271.3179016113281,276.5469665527344,273.739990234375,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485645616427,1.1542831579447466e-08,0.0010485530365258,-0.0292853713035583,0.0,0.0,0.0,-0.010532634332776,60.0,-12.162506103515623,-0.0,-7.057744255689613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,9.846022294368596e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001036831527017,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,7.658018876099959e-05,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0001036834073602,292.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40234375,0.0,0.0,0.000491828250233,291.1162414550781,294.1499938964844,273.69000244140625,271.3169250488281,276.5204162597656,273.7298583984375,290.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491046123206,1.1605987282337082e-08,0.0010490929707884,-0.0294506587088108,0.0,0.0,0.0,-0.0105639416724443,60.0,-12.172306060791016,-0.0,-7.065016660590119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,9.85263759503141e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001037528199958,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6081237792969,0.0,0.0,7.66316443332471e-05,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50390625,0.0,0.0,0.0001037530746543,292.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914794921875,0.0,0.0,0.000492158695124,291.1151428222656,294.1499938964844,273.6780090332031,271.3158569335937,276.4887084960937,273.7177124023437,290.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498092742636,1.16883942524737e-08,0.0010497975163161,-0.0296663250774145,0.0,0.0,0.0,-0.0106047922745347,60.0,-12.184710502624512,-0.0,-7.07451164316808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,9.857374971034004e-05,292.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001038027039612,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59979248046875,0.0,0.0,7.666848978260532e-05,291.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,0.0001038029586197,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,0.0004923953092657,291.1143798828125,294.1499938964844,273.6700134277344,271.3152160644531,276.4676513671875,273.7095642089844,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503139346837,1.1747403050321736e-08,0.0010503021767362,-0.0298207532614469,0.0,0.0,0.0,-0.0106340441852808,60.0,-12.193352699279783,-0.0,-7.081314379320247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,9.870404028333724e-05,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001039399066939,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790710449219,0.0,0.0,7.676982932025567e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0001039401613525,292.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.00049304618733,291.11248779296875,294.1499938964844,273.6499938964844,271.3138732910156,276.4154357910156,273.6891784667969,290.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517018381506,1.1909707886559318e-08,0.0010516898473724,-0.0302455015480518,0.0,0.0,0.0,-0.0107145020738244,60.0,-12.216508865356444,-0.0,-7.100042154206676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,9.870404028333724e-05,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001039399066939,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790710449219,0.0,0.0,7.676982932025567e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0001039401613525,292.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.00049304618733,291.11248779296875,294.1499938964844,273.6499938964844,271.3138732910156,276.4154357910156,273.6891784667969,290.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517018381506,1.1909707886559318e-08,0.0010516898473724,-0.0302455015480518,0.0,0.0,0.0,-0.0107145020738244,60.0,-12.216508865356444,-0.0,-7.100042154206676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,9.885088365990669e-05,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001040945426211,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585327148437,0.0,0.0,7.68840400269255e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0001040947972796,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0004937797202728,291.1105651855469,294.1499938964844,273.6300048828125,271.31280517578125,276.36376953125,273.668701171875,290.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105326611083,1.2092637113880757e-08,0.0010532540036365,-0.0307242032140493,0.0,0.0,0.0,-0.0108051830902695,60.0,-12.241756439208984,-0.0,-7.12117937951007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,9.885088365990669e-05,292.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001040945426211,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585327148437,0.0,0.0,7.68840400269255e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0001040947972796,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0004937797202728,291.1105651855469,294.1499938964844,273.6300048828125,271.31280517578125,276.36376953125,273.668701171875,290.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105326611083,1.2092637113880757e-08,0.0010532540036365,-0.0307242032140493,0.0,0.0,0.0,-0.0108051830902695,60.0,-12.241756439208984,-0.0,-7.12117937951007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,9.901431621983647e-05,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001042666553985,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381774902344,0.0,0.0,7.70111582824029e-05,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,0.000104266902781,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310241699219,0.0,0.0,0.0004945960827171,291.1085510253906,294.1499938964844,273.6099853515625,271.3119812011719,276.3125915527344,273.64813232421875,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550071019679,1.2296236917563874e-08,0.0010549948783591,-0.0312569737434387,0.0,0.0,0.0,-0.0109061114490032,60.0,-12.269083976745604,-0.0,-7.144742397713344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,9.901431621983647e-05,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001042666553985,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381774902344,0.0,0.0,7.70111582824029e-05,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,0.000104266902781,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310241699219,0.0,0.0,0.0004945960827171,291.1085510253906,294.1499938964844,273.6099853515625,271.3119812011719,276.3125915527344,273.64813232421875,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550071019679,1.2296236917563874e-08,0.0010549948783591,-0.0312569737434387,0.0,0.0,0.0,-0.0109061114490032,60.0,-12.269083976745604,-0.0,-7.144742397713344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015991210937,0.0,0.0,9.910244261845946e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001043594456859,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.528076171875,0.0,0.0,7.70796905271709e-05,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,0.0001043596930685,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.322265625,0.0,0.0,0.0004950363072566,291.1075439453125,294.1499938964844,273.6000061035156,271.3116455078125,276.2872009277344,273.6378173828125,290.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559458751231,1.2406015770238813e-08,0.001055933535099,-0.0315442271530628,0.0,0.0,0.0,-0.0109605314210057,60.0,-12.283564567565918,-0.0,-7.157463244311657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,9.919457806972788e-05,292.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001044564778567,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180053710937,0.0,0.0,7.71513587096706e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0001044567179633,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,0.0004954965552315,291.10650634765625,294.1499938964844,273.5899963378906,271.3113708496094,276.2619323730469,273.62750244140625,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569273727014,1.2520801284665596e-08,0.001056914916262,-0.0318445712327957,0.0,0.0,0.0,-0.011017432436347,60.0,-12.298563957214355,-0.0,-7.170776683551594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,9.939115261659026e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001046634861268,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979858398437,0.0,0.0,7.730424840701744e-05,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0001046637262334,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962341308594,0.0,0.0,0.0004964785184711,291.1044006347656,294.1499938964844,273.57000732421875,271.3109130859375,276.21173095703125,273.6068420410156,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590216843411,1.2765696943972673e-08,0.0010590088786557,-0.032485332340002,0.0,0.0,0.0,-0.0111388321965932,60.0,-12.330032348632812,-0.0,-7.199221840892278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681213378906,0.0,0.0,9.939115261659026e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001046634861268,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979858398437,0.0,0.0,7.730424840701744e-05,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0001046637262334,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962341308594,0.0,0.0,0.0004964785184711,291.1044006347656,294.1499938964844,273.57000732421875,271.3109130859375,276.21173095703125,273.6068420410156,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590216843411,1.2765696943972673e-08,0.0010590088786557,-0.032485332340002,0.0,0.0,0.0,-0.0111388321965932,60.0,-12.330032348632812,-0.0,-7.199221840892278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,9.96046292129904e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001048882841132,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.74702857597731e-05,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3823547363281,0.0,0.0,0.0001048885242198,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790222167969,0.0,0.0,0.000497544882819,291.1022644042969,294.1499938964844,273.54998779296875,271.3105773925781,276.1619873046875,273.58612060546875,290.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061295857653,1.3031646872718738e-08,0.0010612828191369,-0.0331811383366584,0.0,0.0,0.0,-0.0112706692889332,60.0,-12.363625526428224,-0.0,-7.230175924632931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6460266113281,0.0,0.0,9.96046292129904e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001048882841132,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.74702857597731e-05,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3823547363281,0.0,0.0,0.0001048885242198,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790222167969,0.0,0.0,0.000497544882819,291.1022644042969,294.1499938964844,273.54998779296875,271.3105773925781,276.1619873046875,273.58612060546875,290.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061295857653,1.3031646872718738e-08,0.0010612828191369,-0.0331811383366584,0.0,0.0,0.0,-0.0112706692889332,60.0,-12.363625526428224,-0.0,-7.230175924632931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.62408447265625,0.0,0.0,9.983479685615748e-05,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001051306608133,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,7.764930342091247e-05,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0001051309009199,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,0.0004986946005374,291.1000366210937,294.1499938964844,273.5299987792969,271.3103332519531,276.1127014160156,273.5653686523437,290.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637480299919,1.3318397940054185e-08,0.0010637346422299,-0.0339313112199306,0.0,0.0,0.0,-0.0114128179848194,60.0,-12.39934539794922,-0.0,-7.263625434461576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.62408447265625,0.0,0.0,9.983479685615748e-05,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001051306608133,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,7.764930342091247e-05,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0001051309009199,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,0.0004986946005374,291.1000366210937,294.1499938964844,273.5299987792969,271.3103332519531,276.1127014160156,273.5653686523437,290.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637480299919,1.3318397940054185e-08,0.0010637346422299,-0.0339313112199306,0.0,0.0,0.0,-0.0114128179848194,60.0,-12.39934539794922,-0.0,-7.263625434461576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,0.0001000815755105,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001053905361914,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388732910156,0.0,0.0,7.784124318277463e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.000105390769022,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,0.0004999273223802,291.0977783203125,294.1499938964844,273.510009765625,271.31011962890625,276.0638427734375,273.5445861816406,290.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663770372048,1.36258462291039e-08,0.0010663634166121,-0.0347355641424655,0.0,0.0,0.0,-0.0115652261301875,60.0,-12.437171936035156,-0.0,-7.299575344177357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,0.0001000815755105,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001053905361914,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388732910156,0.0,0.0,7.784124318277463e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.000105390769022,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,0.0004999273223802,291.0977783203125,294.1499938964844,273.510009765625,271.31011962890625,276.0638427734375,273.5445861816406,290.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663770372048,1.36258462291039e-08,0.0010663634166121,-0.0347355641424655,0.0,0.0,0.0,-0.0115652261301875,60.0,-12.437171936035156,-0.0,-7.299575344177357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,0.0001002112985588,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001055271422956,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291381835937,0.0,0.0,7.794213888701051e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33648681640625,0.0,0.0,0.0001055273751262,292.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,0.0005005753482691,291.0966186523437,294.1499938964844,273.5,271.3099975585937,276.0395812988281,273.5341796875,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787467167958312e-08,0.0010677453828975,-0.0351583212614059,0.0,0.0,0.0,-0.0116453440859913,60.0,-12.456905364990234,-0.0,-7.318509176457155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001003449797281,292.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001056679102475,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,7.80461123213172e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,0.0001056681430782,292.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,0.0005012431065551,291.095458984375,294.1499938964844,273.489990234375,271.30987548828125,276.01544189453125,273.52374267578125,290.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691833449527,1.395401394432838e-08,0.0010691693751141,-0.0355939492583274,0.0,0.0,0.0,-0.0117279049009084,60.0,-12.477158546447754,-0.0,-7.338045548976879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5593566894531,0.0,0.0,0.0001006241509458,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001059619025909,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.0,0.0,7.826324872439727e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,0.0001059621281456,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21142578125,0.0,0.0,0.0005026376456953,291.09307861328125,294.1499938964844,273.4700012207031,271.3096008300781,275.9674072265625,273.5029296875,290.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721576400101,1.4301833495267148e-08,0.0010721433209255,-0.0365036502480506,0.0,0.0,0.0,-0.0119003262370824,60.0,-12.519100189208984,-0.0,-7.37892946744978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5593566894531,0.0,0.0,0.0001006241509458,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001059619025909,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.0,0.0,7.826324872439727e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,0.0001059621281456,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21142578125,0.0,0.0,0.0005026376456953,291.09307861328125,294.1499938964844,273.4700012207031,271.3096008300781,275.9674072265625,273.5029296875,290.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721576400101,1.4301833495267148e-08,0.0010721433209255,-0.0365036502480506,0.0,0.0,0.0,-0.0119003262370824,60.0,-12.519100189208984,-0.0,-7.37892946744978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,0.0001009192492347,292.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001062726514646,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38104248046875,0.0,0.0,7.849276153137907e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0001062728770193,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,0.0005041116965003,291.09063720703125,294.1499938964844,273.45001220703125,271.3092346191406,275.9197692871094,273.4820556640625,290.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753015521913,1.4669485182139397e-08,0.0010752868838608,-0.0374651253223419,0.0,0.0,0.0,-0.0120825776830315,60.0,-12.563093185424805,-0.0,-7.422268311074731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,0.0001009192492347,292.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001062726514646,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38104248046875,0.0,0.0,7.849276153137907e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0001062728770193,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,0.0005041116965003,291.09063720703125,294.1499938964844,273.45001220703125,271.3092346191406,275.9197692871094,273.4820556640625,290.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753015521913,1.4669485182139397e-08,0.0010752868838608,-0.0374651253223419,0.0,0.0,0.0,-0.0120825776830315,60.0,-12.563093185424805,-0.0,-7.422268311074731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001012294596876,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001065993201336,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,7.873403956182301e-05,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2736511230469,0.0,0.0,0.0001065995456883,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.0005056612426415,291.088134765625,294.1499938964844,273.42999267578125,271.3087158203125,275.8725280761719,273.4612121582031,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786064667627,1.5055976021471906e-08,0.0010785914491862,-0.0384757556021213,0.0,0.0,0.0,-0.0122741693630814,60.0,-12.609070777893066,-0.0,-7.467964735496936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001012294596876,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001065993201336,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,7.873403956182301e-05,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2736511230469,0.0,0.0,0.0001065995456883,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.0005056612426415,291.088134765625,294.1499938964844,273.42999267578125,271.3087158203125,275.8725280761719,273.4612121582031,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786064667627,1.5055976021471906e-08,0.0010785914491862,-0.0384757556021213,0.0,0.0,0.0,-0.0122741693630814,60.0,-12.609070777893066,-0.0,-7.467964735496936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001015539819491,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0001069410573109,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,7.898644253145903e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,0.0001069412828655,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,0.0005072823259979,291.0856018066406,294.1499938964844,273.4100036621094,271.3080444335937,275.8256530761719,273.4403381347656,290.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820640018209,1.5460303259828834e-08,0.0010820485185831,-0.0395328998565673,0.0,0.0,0.0,-0.0124746020883321,60.0,-12.656932830810549,-0.0,-7.515919264733385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001015539819491,292.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0001069410573109,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,7.898644253145903e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,0.0001069412828655,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,0.0005072823259979,291.0856018066406,294.1499938964844,273.4100036621094,271.3080444335937,275.8256530761719,273.4403381347656,290.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820640018209,1.5460303259828834e-08,0.0010820485185831,-0.0395328998565673,0.0,0.0,0.0,-0.0124746020883321,60.0,-12.656932830810549,-0.0,-7.515919264733385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
