time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,0.0001017214017338,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001071173683158,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,7.911666762083769e-05,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,0.0001071175865945,292.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,0.0005081186536699,291.08428955078125,294.1499938964844,273.3999938964844,271.3076171875,275.8023376464844,273.429931640625,290.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083847717382,1.5668899067122766e-08,0.0010838321177288,-0.0400782413780689,0.0,0.0,0.0,-0.0125780068337917,60.0,-12.681563377380373,-0.0,-7.54071933783962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752197265625,0.0,0.0,0.0001018919720081,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001072969826054,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32440185546875,0.0,0.0,7.92493301560171e-05,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,0.0001072972008842,292.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,0.0005089706974104,291.0829772949219,294.1499938964844,273.3900146484375,271.30712890625,275.7791442871094,273.41949462890625,290.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856649605557,1.5881409964890736e-08,0.0010856491280719,-0.0406337827444076,0.0,0.0,0.0,-0.0126833524554967,60.0,-12.706631660461426,-0.0,-7.566026738459186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545288085937,0.0,0.0,0.000102241487184,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001076650441973,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,7.952117448439822e-05,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,0.000107665262476,292.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,0.0005107165779918,291.080322265625,294.1499938964844,273.3699951171875,271.30596923828125,275.7330017089844,273.3986511230469,290.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893888538703,1.6316883844069707e-08,0.0010893724393099,-0.0417720712721347,0.0,0.0,0.0,-0.012899225577712,60.0,-12.757843017578123,-0.0,-7.61801928206296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545288085937,0.0,0.0,0.000102241487184,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001076650441973,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,7.952117448439822e-05,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,0.000107665262476,292.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,0.0005107165779918,291.080322265625,294.1499938964844,273.3699951171875,271.30596923828125,275.7330017089844,273.3986511230469,290.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893888538703,1.6316883844069707e-08,0.0010893724393099,-0.0417720712721347,0.0,0.0,0.0,-0.012899225577712,60.0,-12.757843017578123,-0.0,-7.61801928206296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.0001026015379466,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001080441870726,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,7.980121154105291e-05,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001080444053513,292.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0005125151365064,291.0775756835937,294.1499938964844,273.3500061035156,271.3045349121094,275.6871643066406,273.3778381347656,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932248551398,1.6765479671221328e-08,0.0010932080913335,-0.0429444909095764,0.0,0.0,0.0,-0.0131216030567884,60.0,-12.810526847839355,-0.0,-7.671764024053118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.0001026015379466,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001080441870726,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,7.980121154105291e-05,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034912109375,0.0,0.0,0.0001080444053513,292.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0005125151365064,291.0775756835937,294.1499938964844,273.3500061035156,271.3045349121094,275.6871643066406,273.3778381347656,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932248551398,1.6765479671221328e-08,0.0010932080913335,-0.0429444909095764,0.0,0.0,0.0,-0.0131216030567884,60.0,-12.810526847839355,-0.0,-7.671764024053118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0001029699269565,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001084321265807,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,8.008773875189945e-05,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18621826171875,0.0,0.0,0.0001084323375835,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0005143553134985,291.07476806640625,294.1499938964844,273.3299865722656,271.302734375,275.6416931152344,273.3570251464844,290.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971496812999,1.7224470738597123e-08,0.0010971324518322,-0.0441439002752304,0.0,0.0,0.0,-0.0133491335436701,60.0,-12.864463806152344,-0.0,-7.726949746711399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0001029699269565,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001084321265807,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,8.008773875189945e-05,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18621826171875,0.0,0.0,0.0001084323375835,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0005143553134985,291.07476806640625,294.1499938964844,273.3299865722656,271.302734375,275.6416931152344,273.3570251464844,290.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971496812999,1.7224470738597123e-08,0.0010971324518322,-0.0441439002752304,0.0,0.0,0.0,-0.0133491335436701,60.0,-12.864463806152344,-0.0,-7.726949746711399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001033442676998,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001088263234123,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,8.0378886195831e-05,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,0.0001088265344151,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0005162252346053,291.0719299316406,294.1499938964844,273.3099975585937,271.3005676269531,275.5965576171875,273.33624267578125,290.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011379538103,1.7690878095777407e-08,0.0011011203750967,-0.0453624948859214,0.0,0.0,0.0,-0.0135803408920764,60.0,-12.919337272644045,-0.0,-7.783228994640012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001033442676998,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001088263234123,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,8.0378886195831e-05,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,0.0001088265344151,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0005162252346053,291.0719299316406,294.1499938964844,273.3099975585937,271.3005676269531,275.5965576171875,273.33624267578125,290.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011379538103,1.7690878095777407e-08,0.0011011203750967,-0.0453624948859214,0.0,0.0,0.0,-0.0135803408920764,60.0,-12.919337272644045,-0.0,-7.783228994640012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832092285156,0.0,0.0,0.000103532882349,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001090249425033,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,8.052559132920578e-05,291.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,0.000109025153506,292.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732421875,0.0,0.0,0.0005171673838049,291.0704650878906,294.1499938964844,273.29998779296875,271.2993469238281,275.5741271972656,273.32586669921875,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103147631511,1.7925884776559542e-08,0.0011031297035515,-0.0459764301776886,0.0,0.0,0.0,-0.0136968381702899,60.0,-12.94704818725586,-0.0,-7.81166349383966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0001037218899,292.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001092239835998,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,8.067259477684274e-05,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,0.0001092241873266,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,0.0005181115702725,291.0690002441406,294.1499938964844,273.2900085449219,271.2980041503906,275.5517578125,273.31549072265625,290.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161383748,1.816138350818619e-08,0.0011051432229578,-0.0465915948152542,0.0,0.0,0.0,-0.0138135785236954,60.0,-12.97486972808838,-0.0,-7.840209548248822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,0.0001040996066876,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0001096217383746,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,8.096637611743063e-05,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001096219421015,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,0.0005199983133934,291.0660095214844,294.1499938964844,273.2699890136719,271.2949523925781,275.5072631835937,273.2947998046875,290.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091856285929,1.8632002607432696e-08,0.0011091670021414,-0.0478207916021347,0.0,0.0,0.0,-0.014046873897314,60.0,-13.030657768249512,-0.0,-7.89741179119119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,0.0001040996066876,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0001096217383746,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,8.096637611743063e-05,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001096219421015,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,0.0005199983133934,291.0660095214844,294.1499938964844,273.2699890136719,271.2949523925781,275.5072631835937,273.2947998046875,290.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091856285929,1.8632002607432696e-08,0.0011091670021414,-0.0478207916021347,0.0,0.0,0.0,-0.014046873897314,60.0,-13.030657768249512,-0.0,-7.89741179119119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332214355469,0.0,0.0,0.0001044738964992,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001100158842746,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962585449219,0.0,0.0,8.12574871815741e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,0.0001100160880014,292.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0005218680016696,291.0629577636719,294.1499938964844,273.25,271.2914123535156,275.46307373046875,273.27410888671875,290.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131734354421,1.909835489755096e-08,0.0011131543433293,-0.0490386262536048,0.0,0.0,0.0,-0.0142780533060431,60.0,-13.086312294006348,-0.0,-7.95429997424435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332214355469,0.0,0.0,0.0001044738964992,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001100158842746,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962585449219,0.0,0.0,8.12574871815741e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,0.0001100160880014,292.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0005218680016696,291.0629577636719,294.1499938964844,273.25,271.2914123535156,275.46307373046875,273.27410888671875,290.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131734354421,1.909835489755096e-08,0.0011131543433293,-0.0490386262536048,0.0,0.0,0.0,-0.0142780533060431,60.0,-13.086312294006348,-0.0,-7.95429997424435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,0.00010484077211,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.000110402223072,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,8.154284296324477e-05,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.101318359375,0.0,0.0,0.0001104024267988,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0005237006116658,291.0598449707031,294.1499938964844,273.2300109863281,271.287353515625,275.4192199707031,273.25347900390625,290.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170823127031,1.9555477237531704e-08,0.001117062754929,-0.0502321496605873,0.0,0.0,0.0,-0.0145046571269631,60.0,-13.141351699829102,-0.0,-8.010260188484608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134460449219,0.0,0.0,0.00010484077211,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.000110402223072,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,8.154284296324477e-05,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.101318359375,0.0,0.0,0.0001104024267988,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0005237006116658,291.0598449707031,294.1499938964844,273.2300109863281,271.287353515625,275.4192199707031,273.25347900390625,290.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170823127031,1.9555477237531704e-08,0.001117062754929,-0.0502321496605873,0.0,0.0,0.0,-0.0145046571269631,60.0,-13.141351699829102,-0.0,-8.010260188484608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0001051959261531,292.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001107762218452,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606140136719,0.0,0.0,8.181906741810963e-05,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845947265625,0.0,0.0,0.0001107764182961,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.0005254747229628,291.0566711425781,294.1499938964844,273.2099914550781,271.2826843261719,275.3757019042969,273.2328796386719,290.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208662763237,1.999798726615154e-08,0.0011208462528884,-0.0513873286545276,0.0,0.0,0.0,-0.0147240180522203,60.0,-13.19525909423828,-0.0,-8.064618128855727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0001051959261531,292.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001107762218452,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606140136719,0.0,0.0,8.181906741810963e-05,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845947265625,0.0,0.0,0.0001107764182961,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.0005254747229628,291.0566711425781,294.1499938964844,273.2099914550781,271.2826843261719,275.3757019042969,273.2328796386719,290.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208662763237,1.999798726615154e-08,0.0011208462528884,-0.0513873286545276,0.0,0.0,0.0,-0.0147240180522203,60.0,-13.19525909423828,-0.0,-8.064618128855727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840270996094,0.0,0.0,0.0001053675514413,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0001109569493564,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,8.195255213649943e-05,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762939453125,0.0,0.0,0.0001109571458073,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.994873046875,0.0,0.0,0.0005263320053927,291.0550537109375,294.1499938964844,273.20001220703125,271.2801513671875,275.35406494140625,273.2226257324219,290.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226948117837,2.0211825102478546e-08,0.0011226745555177,-0.0519454777240753,0.0,0.0,0.0,-0.014830021187663,60.0,-13.22158432006836,-0.0,-8.090951553185732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742919921875,0.0,0.0,0.0001055343163898,292.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001111325618694,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,8.208226063288748e-05,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.0001111327583203,292.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,0.000527165015228,291.0534362792969,294.1499938964844,273.19000244140625,271.2774353027344,275.33251953125,273.2123413085937,290.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244716588407,2.0419612667410547e-08,0.0011244511697441,-0.0524877943098545,0.0,0.0,0.0,-0.0149330254644155,60.0,-13.24737548828125,-0.0,-8.116581540207336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549133300781,0.0,0.0,0.000105852021079,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001114671249524,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,8.232936670538038e-05,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,0.0001114673214033,292.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,0.0005287520471028,291.0501403808594,294.1499938964844,273.1700134277344,271.2715148925781,275.2896423339844,273.1918640136719,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278565507382,2.081546846000037e-08,0.0011278357123956,-0.0535208247601985,0.0,0.0,0.0,-0.0151292579248547,60.0,-13.297343254089355,-0.0,-8.165520171132813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549133300781,0.0,0.0,0.000105852021079,292.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001114671249524,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,8.232936670538038e-05,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,0.0001114673214033,292.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,0.0005287520471028,291.0501403808594,294.1499938964844,273.1700134277344,271.2715148925781,275.2896423339844,273.1918640136719,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278565507382,2.081546846000037e-08,0.0011278357123956,-0.0535208247601985,0.0,0.0,0.0,-0.0151292579248547,60.0,-13.297343254089355,-0.0,-8.165520171132813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23565673828125,0.0,0.0,0.0001061427828972,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001117733118007,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,8.255551074398682e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350952148437,0.0,0.0,0.0001117735009756,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565124511719,0.0,0.0,0.000530204444658,291.0467529296875,294.1499938964844,273.1499938964844,271.2649230957031,275.2471008300781,273.1714172363281,290.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130954362452,2.1177745779255023e-08,0.0011309332912787,-0.0544660873711109,0.0,0.0,0.0,-0.0153088457882404,60.0,-13.344283103942873,-0.0,-8.210436419631152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23565673828125,0.0,0.0,0.0001061427828972,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001117733118007,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1079406738281,0.0,0.0,8.255551074398682e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350952148437,0.0,0.0,0.0001117735009756,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565124511719,0.0,0.0,0.000530204444658,291.0467529296875,294.1499938964844,273.1499938964844,271.2649230957031,275.2471008300781,273.1714172363281,290.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130954362452,2.1177745779255023e-08,0.0011309332912787,-0.0544660873711109,0.0,0.0,0.0,-0.0153088457882404,60.0,-13.344283103942873,-0.0,-8.210436419631152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0001063991512637,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001120432789321,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,8.275490836240351e-05,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.018798828125,0.0,0.0,0.0001120434753829,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,0.0005314850714057,291.0433349609375,294.1499938964844,273.1300048828125,271.2578125,275.20489501953125,273.1510314941406,290.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336859315633,2.149717204247281e-08,0.0011336643947288,-0.0552994199097156,0.0,0.0,0.0,-0.0154671920463442,60.0,-13.387468338012695,-0.0,-8.250142258248162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0001063991512637,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001120432789321,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,8.275490836240351e-05,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.018798828125,0.0,0.0,0.0001120434753829,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,0.0005314850714057,291.0433349609375,294.1499938964844,273.1300048828125,271.2578125,275.20489501953125,273.1510314941406,290.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336859315633,2.149717204247281e-08,0.0011336643947288,-0.0552994199097156,0.0,0.0,0.0,-0.0154671920463442,60.0,-13.387468338012695,-0.0,-8.250142258248162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1975402832031,0.0,0.0,0.0001066156983142,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001122713219956,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,8.292333950521424e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001122715111705,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0005325668025761,291.03985595703125,294.1499938964844,273.1099853515625,271.2504272460937,275.1630554199219,273.1307067871094,290.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359930504113,2.176697933009564e-08,0.0011359712807461,-0.0560032241046428,0.0,0.0,0.0,-0.0156009411439299,60.0,-13.425992965698242,-0.0,-8.283754482363292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1975402832031,0.0,0.0,0.0001066156983142,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001122713219956,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,8.292333950521424e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001122715111705,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0005325668025761,291.03985595703125,294.1499938964844,273.1099853515625,271.2504272460937,275.1630554199219,273.1307067871094,290.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359930504113,2.176697933009564e-08,0.0011359712807461,-0.0560032241046428,0.0,0.0,0.0,-0.0156009411439299,60.0,-13.425992965698242,-0.0,-8.283754482363292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,0.0001067084740498,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001123690162785,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,8.29954951768741e-05,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,0.0001123692054534,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,0.0005330302519723,291.0380859375,294.1499938964844,273.1000061035156,271.2466125488281,275.14227294921875,273.1205749511719,290.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369815329089,2.188257042234909e-08,0.0011369596468284,-0.0563047192990779,0.0,0.0,0.0,-0.0156582407653331,60.0,-13.44330596923828,-0.0,-8.29817565772828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,0.0001067907578544,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001124556656577,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,8.305949450004846e-05,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98651123046875,0.0,0.0,0.0001124558548326,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,0.000533441256266,291.0362854003906,294.1499938964844,273.0899963378906,271.2427673339844,275.12158203125,273.1104431152344,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378582566976,2.198508575190772e-08,0.0011378362542018,-0.0565720945596694,0.0,0.0,0.0,-0.0157090611755847,60.0,-13.459305763244627,-0.0,-8.310975374570263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600341796875,0.0,0.0,0.0001069249265128,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001125969574786,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,8.316384628415108e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,0.0001125971393776,292.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0005341114592738,291.0326843261719,294.1499938964844,273.07000732421875,271.23486328125,275.0804748535156,273.0902099609375,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139287604019,2.21522462595658e-08,0.0011392654851078,-0.0570080541074276,0.0,0.0,0.0,-0.0157919246703386,60.0,-13.487727165222168,-0.0,-8.33186888371529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600341796875,0.0,0.0,0.0001069249265128,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001125969574786,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,8.316384628415108e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,0.0001125971393776,292.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0005341114592738,291.0326843261719,294.1499938964844,273.07000732421875,271.23486328125,275.0804748535156,273.0902099609375,290.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139287604019,2.21522462595658e-08,0.0011392654851078,-0.0570080541074276,0.0,0.0,0.0,-0.0157919246703386,60.0,-13.487727165222168,-0.0,-8.33186888371529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415100097656,0.0,0.0,0.0001070166472345,292.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.00011269353854,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,8.323518704855815e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.0001126937204389,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.0005345696699805,291.0290222167969,294.1499938964844,273.04998779296875,271.22674560546875,275.03973388671875,273.070068359375,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402647942304,2.2266503307832863e-08,0.0011402424424886,-0.0573060251772403,0.0,0.0,0.0,-0.0158485658466815,60.0,-13.510719299316406,-0.0,-8.346164293016045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415100097656,0.0,0.0,0.0001070166472345,292.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.00011269353854,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,8.323518704855815e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.0001126937204389,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.0005345696699805,291.0290222167969,294.1499938964844,273.04998779296875,271.22674560546875,275.03973388671875,273.070068359375,290.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402647942304,2.2266503307832863e-08,0.0011402424424886,-0.0573060251772403,0.0,0.0,0.0,-0.0158485658466815,60.0,-13.510719299316406,-0.0,-8.346164293016045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,0.0001070667203748,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001127462746808,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,8.327412797370926e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0001127464565797,292.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0005348197882995,291.0252990722656,294.1499938964844,273.0299987792969,271.2184143066406,274.9994201660156,273.0499572753906,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140798209235,2.2328871196464213e-08,0.0011407758574932,-0.0574686639010906,0.0,0.0,0.0,-0.0158794820308685,60.0,-13.52840805053711,-0.0,-8.35397315768205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,0.0001070667203748,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001127462746808,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,8.327412797370926e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389953613281,0.0,0.0,0.0001127464565797,292.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0005348197882995,291.0252990722656,294.1499938964844,273.0299987792969,271.2184143066406,274.9994201660156,273.0499572753906,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140798209235,2.2328871196464213e-08,0.0011407758574932,-0.0574686639010906,0.0,0.0,0.0,-0.0158794820308685,60.0,-13.52840805053711,-0.0,-8.35397315768205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0001070760918082,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0001127561408793,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,8.328141848323867e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92340087890625,0.0,0.0,0.0001127563155023,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0005348665872588,291.02154541015625,294.1499938964844,273.010009765625,271.2098999023437,274.9595031738281,273.0299072265625,290.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408978607505,2.23405116628328e-08,0.0011408755090087,-0.0574990175664424,0.0,0.0,0.0,-0.0158852543681859,60.0,-13.540766716003418,-0.0,-8.355431191375828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
