time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0001070760918082,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0001127561408793,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,8.328141848323867e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92340087890625,0.0,0.0,0.0001127563155023,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0005348665872588,291.02154541015625,294.1499938964844,273.010009765625,271.2098999023437,274.9595031738281,273.0299072265625,290.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408978607505,2.23405116628328e-08,0.0011408755090087,-0.0574990175664424,0.0,0.0,0.0,-0.0158852543681859,60.0,-13.540766716003418,-0.0,-8.355431191375828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,0.0001070659491233,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001127454597735,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,8.327352406922728e-05,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0001127456343965,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,0.0005348159465938,291.0196228027344,294.1499938964844,273.0,271.20556640625,274.9396667480469,273.0198669433594,290.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407897109165,2.2327856896708912e-08,0.0011407673591747,-0.0574660189449787,0.0,0.0,0.0,-0.0158789809793233,60.0,-13.545104026794434,-0.0,-8.35384597053235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,0.0001070462240022,292.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0001127246941905,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,8.325818635057658e-05,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0001127248688135,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.0005347174010239,291.0177001953125,294.1499938964844,272.989990234375,271.2012023925781,274.91998291015625,273.0098876953125,290.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405794648453,2.230326856533793e-08,0.0011405572295188,-0.0574018992483615,0.0,0.0,0.0,-0.0158667918294668,60.0,-13.548174858093262,-0.0,-8.350767188858299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690612792969,0.0,0.0,0.0001069792560883,292.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001126541756093,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,8.320609777001664e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001126543429563,292.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0005343828815966,291.0138244628906,294.1499938964844,272.9700012207031,271.1923828125,274.880859375,272.9898986816406,290.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398658389225,2.2219786899313483e-08,0.001139843603596,-0.0571841932833194,0.0,0.0,0.0,-0.0158254094421863,60.0,-13.550758361816406,-0.0,-8.340317947386212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690612792969,0.0,0.0,0.0001069792560883,292.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001126541756093,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,8.320609777001664e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001126543429563,292.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0005343828815966,291.0138244628906,294.1499938964844,272.9700012207031,271.1923828125,274.880859375,272.9898986816406,290.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398658389225,2.2219786899313483e-08,0.001139843603596,-0.0571841932833194,0.0,0.0,0.0,-0.0158254094421863,60.0,-13.550758361816406,-0.0,-8.340317947386212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,0.0001068776546162,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001125471899285,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9406433105469,0.0,0.0,8.312708087032661e-05,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0001125473572756,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80926513671875,0.0,0.0,0.0005338753690011,291.0099182128906,294.1499938964844,272.95001220703125,271.1833801269531,274.8421630859375,272.9700012207031,290.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387831764295,2.209315574930315e-08,0.0011387610575184,-0.0568539462983608,0.0,0.0,0.0,-0.0157626364380121,60.0,-13.548680305480955,-0.0,-8.324479949806118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,0.0001068776546162,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001125471899285,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9406433105469,0.0,0.0,8.312708087032661e-05,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0001125473572756,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80926513671875,0.0,0.0,0.0005338753690011,291.0099182128906,294.1499938964844,272.95001220703125,271.1833801269531,274.8421630859375,272.9700012207031,290.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387831764295,2.209315574930315e-08,0.0011387610575184,-0.0568539462983608,0.0,0.0,0.0,-0.0157626364380121,60.0,-13.548680305480955,-0.0,-8.324479949806118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001067434641299,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001124058762798,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246826171875,0.0,0.0,8.302270725835115e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,0.0001124060436268,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,0.0005332051077857,291.00592041015625,294.1499938964844,272.92999267578125,271.1742858886719,274.8038635253906,272.9501037597656,290.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373531306162,2.192590820015993e-08,0.0011373312445357,-0.0564177520573139,0.0,0.0,0.0,-0.0156797301024198,60.0,-13.542292594909668,-0.0,-8.303585019575621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001067434641299,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001124058762798,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246826171875,0.0,0.0,8.302270725835115e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,0.0001124060436268,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,0.0005332051077857,291.00592041015625,294.1499938964844,272.92999267578125,271.1742858886719,274.8038635253906,272.9501037597656,290.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373531306162,2.192590820015993e-08,0.0011373312445357,-0.0564177520573139,0.0,0.0,0.0,-0.0156797301024198,60.0,-13.542292594909668,-0.0,-8.303585019575621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165710449219,0.0,0.0,0.0001065776523319,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0001122312678489,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,8.289374090963975e-05,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475036621094,0.0,0.0,0.000112231435196,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0005323768127709,291.0019226074219,294.1499938964844,272.9100036621094,271.16510009765625,274.7659912109375,272.9302673339844,290.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355862952768,2.1719262832675668e-08,0.0011355645256116,-0.0558787584304809,0.0,0.0,0.0,-0.0155772930011153,60.0,-13.531779289245604,-0.0,-8.277805108036773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165710449219,0.0,0.0,0.0001065776523319,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0001122312678489,291.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,8.289374090963975e-05,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475036621094,0.0,0.0,0.000112231435196,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0005323768127709,291.0019226074219,294.1499938964844,272.9100036621094,271.16510009765625,274.7659912109375,272.9302673339844,290.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355862952768,2.1719262832675668e-08,0.0011355645256116,-0.0558787584304809,0.0,0.0,0.0,-0.0155772930011153,60.0,-13.531779289245604,-0.0,-8.277805108036773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,0.0001064833268173,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0001121319437515,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010925292969,0.0,0.0,8.282037742901593e-05,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,0.0001121321038226,292.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0005319056799635,290.9998779296875,294.1499938964844,272.8999938964844,271.16046142578125,274.74725341796875,272.9203491210937,290.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345811653882,2.1601712418828366e-08,0.0011345596285536,-0.0555721297860145,0.0,0.0,0.0,-0.0155190220102667,60.0,-13.524974822998049,-0.0,-8.26315726953908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994201660156,0.0,0.0,0.0001063820382114,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0001120252854889,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932800292969,0.0,0.0,8.274160063592717e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327331542969,0.0,0.0,0.0001120254455599,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674255371094,0.0,0.0,0.0005313997389748,290.99786376953125,294.1499938964844,272.8900146484375,271.15582275390625,274.72857666015625,272.91046142578125,290.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335018789395,2.1475486278177414e-08,0.0011334804585203,-0.0552428513765335,0.0,0.0,0.0,-0.015456449240446,60.0,-13.517266273498535,-0.0,-8.247443616937744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9824523925781,0.0,0.0,0.0001061595467035,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001117909923777,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,8.256854926003143e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.818115234375,0.0,0.0,0.0001117911524488,292.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0005302883218973,290.9937438964844,294.1499938964844,272.8699951171875,271.146484375,274.6915588378906,272.89068603515625,290.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311310809105,2.1198212962758592e-08,0.0011311098933219,-0.0545194894075393,0.0,0.0,0.0,-0.015319000929594,60.0,-13.499178886413574,-0.0,-8.21297732045423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9824523925781,0.0,0.0,0.0001061595467035,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001117909923777,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,8.256854926003143e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.818115234375,0.0,0.0,0.0001117911524488,292.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0005302883218973,290.9937438964844,294.1499938964844,272.8699951171875,271.146484375,274.6915588378906,272.89068603515625,290.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311310809105,2.1198212962758592e-08,0.0011311098933219,-0.0545194894075393,0.0,0.0,0.0,-0.015319000929594,60.0,-13.499178886413574,-0.0,-8.21297732045423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001059141359291,292.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001115325649152,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,8.237767178798094e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001115327177103,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0005290624685585,290.9895935058594,294.1499938964844,272.8500061035156,271.1370849609375,274.65496826171875,272.8709716796875,290.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285160435363,2.0892382934789573e-08,0.0011284952051937,-0.0537215247750282,0.0,0.0,0.0,-0.0151673955842852,60.0,-13.477819442749023,-0.0,-8.175045707048413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001059141359291,292.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001115325649152,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,8.237767178798094e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001115327177103,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0005290624685585,290.9895935058594,294.1499938964844,272.8500061035156,271.1370849609375,274.65496826171875,272.8709716796875,290.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285160435363,2.0892382934789573e-08,0.0011284952051937,-0.0537215247750282,0.0,0.0,0.0,-0.0151673955842852,60.0,-13.477819442749023,-0.0,-8.175045707048413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001056507098837,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001112551617552,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,8.217278809752315e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.789306640625,0.0,0.0,0.0001112553145503,292.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267150878906,0.0,0.0,0.0005277465679682,290.98541259765625,294.1499938964844,272.8299865722656,271.1276550292969,274.6187744140625,272.8512878417969,290.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257090372964,2.056410863815472e-08,0.0011256885481998,-0.0528648905456066,0.0,0.0,0.0,-0.0150046646595001,60.0,-13.453771591186523,-0.0,-8.134427531558688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001056507098837,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001112551617552,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,8.217278809752315e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.789306640625,0.0,0.0,0.0001112553145503,292.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267150878906,0.0,0.0,0.0005277465679682,290.98541259765625,294.1499938964844,272.8299865722656,271.1276550292969,274.6187744140625,272.8512878417969,290.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257090372964,2.056410863815472e-08,0.0011256885481998,-0.0528648905456066,0.0,0.0,0.0,-0.0150046646595001,60.0,-13.453771591186523,-0.0,-8.134427531558688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,0.0001053732921718,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.000110963032057,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323669433594,0.0,0.0,8.195701957447454e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751159667969,0.0,0.0,0.0001109631848521,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,0.0005263608763925,290.981201171875,294.1499938964844,272.8099975585937,271.11822509765625,274.5830078125,272.83160400390625,290.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227530194446,2.021840472821168e-08,0.0011227327631786,-0.0519626513123512,0.0,0.0,0.0,-0.0148332929238677,60.0,-13.427619934082031,-0.0,-8.091762282447237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,0.0001053732921718,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.000110963032057,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323669433594,0.0,0.0,8.195701957447454e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751159667969,0.0,0.0,0.0001109631848521,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,0.0005263608763925,290.981201171875,294.1499938964844,272.8099975585937,271.11822509765625,274.5830078125,272.83160400390625,290.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227530194446,2.021840472821168e-08,0.0011227327631786,-0.0519626513123512,0.0,0.0,0.0,-0.0148332929238677,60.0,-13.427619934082031,-0.0,-8.091762282447237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,0.0001052297739079,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001108119031414,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,8.184539183275774e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680969238281,0.0,0.0,0.0001108120486605,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.706787109375,0.0,0.0,0.0005256439326331,290.97906494140625,294.1499938964844,272.79998779296875,271.1134948730469,274.5653076171875,272.8218078613281,290.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212237877771,2.0039555792550345e-08,0.0011212036479264,-0.0514958277344703,0.0,0.0,0.0,-0.0147446347400546,60.0,-13.41384506225586,-0.0,-8.069733326010464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164428710937,0.0,0.0,0.0001050836435751,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001106580166378,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,8.173173409886658e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,0.000110658169433,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0005249140085652,290.9769287109375,294.1499938964844,272.7900085449219,271.1087951660156,274.54766845703125,272.8119812011719,290.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196666164323,1.9857456123872907e-08,0.0011196467094123,-0.0510204844176769,0.0,0.0,0.0,-0.0146543635055422,60.0,-13.399688720703123,-0.0,-8.0473348873511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0001047857949743,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.0001103443792089,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028564453125,0.0,0.0,8.15000748843886e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471923828125,0.0,0.0,0.0001103445247281,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,0.0005234262207522,290.97265625,294.1499938964844,272.7699890136719,271.099365234375,274.5127258300781,272.7923889160156,290.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164929019287,1.94862987967781e-08,0.0011164734605699,-0.0500515401363372,0.0,0.0,0.0,-0.0144703742116689,60.0,-13.370416641235352,-0.0,-8.00177843984784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0001047857949743,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.0001103443792089,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028564453125,0.0,0.0,8.15000748843886e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471923828125,0.0,0.0,0.0001103445247281,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,0.0005234262207522,290.97265625,294.1499938964844,272.7699890136719,271.099365234375,274.5127258300781,272.7923889160156,290.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164929019287,1.94862987967781e-08,0.0011164734605699,-0.0500515401363372,0.0,0.0,0.0,-0.0144703742116689,60.0,-13.370416641235352,-0.0,-8.00177843984784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,0.0001044861419359,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001100288282032,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,8.126701141009107e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,0.0001100289664464,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0005219293525442,290.96832275390625,294.1499938964844,272.75,271.0899963378906,274.4781494140625,272.7728271484375,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132998624816,1.9112887272854092e-08,0.0011132807703688,-0.049076572060585,0.0,0.0,0.0,-0.0142852682620286,60.0,-13.340399742126465,-0.0,-7.956075620541014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,0.0001044861419359,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001100288282032,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,8.126701141009107e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,0.0001100289664464,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0005219293525442,290.96832275390625,294.1499938964844,272.75,271.0899963378906,274.4781494140625,272.7728271484375,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132998624816,1.9112887272854092e-08,0.0011132807703688,-0.049076572060585,0.0,0.0,0.0,-0.0142852682620286,60.0,-13.340399742126465,-0.0,-7.956075620541014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688049316406,0.0,0.0,0.0001041927243932,292.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001097198473871,291.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,8.10387937235646e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,0.0001097199856303,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0005204636836424,290.9639587402344,294.1499938964844,272.7300109863281,271.0806884765625,274.4439697265625,272.7532653808594,290.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101732961833,1.8747252639172984e-08,0.0011101545533165,-0.0481217689812183,0.0,0.0,0.0,-0.0141040161252021,60.0,-13.310556411743164,-0.0,-7.911451405107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688049316406,0.0,0.0,0.0001041927243932,292.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001097198473871,291.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,8.10387937235646e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198181152344,0.0,0.0,0.0001097199856303,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0005204636836424,290.9639587402344,294.1499938964844,272.7300109863281,271.0806884765625,274.4439697265625,272.7532653808594,290.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101732961833,1.8747252639172984e-08,0.0011101545533165,-0.0481217689812183,0.0,0.0,0.0,-0.0141040161252021,60.0,-13.310556411743164,-0.0,-7.911451405107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0001039146300172,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001094270046451,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,8.082250133156776e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0001094271428883,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0005190746160224,290.9595642089844,294.1499938964844,272.7099914550781,271.0714416503906,274.41015625,272.7337341308594,290.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072099441662,1.8400715617872265e-08,0.0011071915505453,-0.0472167208790779,0.0,0.0,0.0,-0.0139322308823466,60.0,-13.281974792480469,-0.0,-7.869273588312353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0001039146300172,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001094270046451,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,8.082250133156776e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0001094271428883,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,0.0005190746160224,290.9595642089844,294.1499938964844,272.7099914550781,271.0714416503906,274.41015625,272.7337341308594,290.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072099441662,1.8400715617872265e-08,0.0011071915505453,-0.0472167208790779,0.0,0.0,0.0,-0.0139322308823466,60.0,-13.281974792480469,-0.0,-7.869273588312353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0001037844194797,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001092898819479,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,8.072122000157833e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996154785156,0.0,0.0,0.0001092900201911,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424255371094,0.0,0.0,0.0005184241454117,290.95733642578125,294.1499938964844,272.70001220703125,271.0668640136719,274.3934020996094,272.72393798828125,290.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058223899453,1.823844897330673e-08,0.0011058041127398,-0.0467928946018219,0.0,0.0,0.0,-0.013851792551577,60.0,-13.268573760986328,-0.0,-7.849562422279632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378601074219,0.0,0.0,0.000103661463072,292.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001091604062821,291.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,8.062559209065512e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69293212890625,0.0,0.0,0.0001091605445253,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361694335937,0.0,0.0,0.0005178099963814,290.9551086425781,294.1499938964844,272.69000244140625,271.0622863769531,274.376708984375,272.71417236328125,290.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045121354982,1.8085238195908463e-08,0.0011044940911233,-0.0463926941156387,0.0,0.0,0.0,-0.0137758422642946,60.0,-13.255850791931152,-0.0,-7.830973913769412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0001034430897561,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0001089304496417,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,8.045574213610962e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.000108930580609,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,0.0005167191266082,290.9506530761719,294.1499938964844,272.6700134277344,271.05322265625,274.34356689453125,272.694580078125,290.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021851096302,1.7813109209896538e-08,0.0011021672980859,-0.045681819319725,0.0,0.0,0.0,-0.0136409420520067,60.0,-13.233368873596191,-0.0,-7.798011836257501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0001034430897561,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0001089304496417,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,8.045574213610962e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.000108930580609,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,0.0005167191266082,290.9506530761719,294.1499938964844,272.6700134277344,271.05322265625,274.34356689453125,272.694580078125,290.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021851096302,1.7813109209896538e-08,0.0011021672980859,-0.045681819319725,0.0,0.0,0.0,-0.0136409420520067,60.0,-13.233368873596191,-0.0,-7.798011836257501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,0.0001032691870932,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001087473283405,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,8.032048936001956e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001087474593077,292.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,0.0005158504936844,290.9461364746094,294.1499938964844,272.6499938964844,271.0443115234375,274.3107604980469,272.6749572753906,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100331894122,1.7596404333630744e-08,0.0011003141989931,-0.0451156757771968,0.0,0.0,0.0,-0.0135335167869925,60.0,-13.215895652770996,-0.0,-7.771812704504556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,0.0001032691870932,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001087473283405,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,8.032048936001956e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001087474593077,292.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,0.0005158504936844,290.9461364746094,294.1499938964844,272.6499938964844,271.0443115234375,274.3107604980469,272.6749572753906,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100331894122,1.7596404333630744e-08,0.0011003141989931,-0.0451156757771968,0.0,0.0,0.0,-0.0135335167869925,60.0,-13.215895652770996,-0.0,-7.771812704504556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0001031492793117,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001086210540961,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,8.022722613532096e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0001086211850633,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,0.0005152515368536,290.94158935546875,294.1499938964844,272.6300048828125,271.0355224609375,274.2782592773437,272.6553039550781,290.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099053886719,1.7446973643586716e-08,0.0010990364244207,-0.044725265353918,0.0,0.0,0.0,-0.0134594403207302,60.0,-13.204611778259276,-0.0,-7.753772734986343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0001031492793117,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001086210540961,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,8.022722613532096e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0001086211850633,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,0.0005152515368536,290.94158935546875,294.1499938964844,272.6300048828125,271.0355224609375,274.2782592773437,272.6553039550781,290.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099053886719,1.7446973643586716e-08,0.0010990364244207,-0.044725265353918,0.0,0.0,0.0,-0.0134594403207302,60.0,-13.204611778259276,-0.0,-7.753772734986343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
