time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001030927160172,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0001085614931071,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,8.018323569558561e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.0001085616240743,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0005149689968675,290.93701171875,294.1499938964844,272.6099853515625,271.0268859863281,274.2460021972656,272.6355285644531,290.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.7376471816987763e-08,0.0010984333930537,-0.04454106092453,0.0,0.0,0.0,-0.0134244905784726,60.0,-13.200790405273438,-0.0,-7.745268248982029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001030927160172,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0001085614931071,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,8.018323569558561e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.0001085616240743,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0005149689968675,290.93701171875,294.1499938964844,272.6099853515625,271.0268859863281,274.2460021972656,272.6355285644531,290.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.7376471816987763e-08,0.0010984333930537,-0.04454106092453,0.0,0.0,0.0,-0.0134244905784726,60.0,-13.200790405273438,-0.0,-7.745268248982029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703857421875,0.0,0.0,0.0001030910134431,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001085596959455,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,8.018190419534221e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0001085598269128,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.000514960498549,290.9347229003906,294.1499938964844,272.6000061035156,271.0226135253906,274.22998046875,272.6256103515625,290.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984323453158,1.737433841242364e-08,0.0010984149994328,-0.0445354804396629,0.0,0.0,0.0,-0.0134234316647052,60.0,-13.20209503173828,-0.0,-7.745011032511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,0.0001031085630529,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001085781841538,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,8.019555389182642e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62774658203125,0.0,0.0,0.0001085783078451,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0005150481592863,290.9324035644531,294.1499938964844,272.5899963378906,271.0184326171875,274.2140197753906,272.6156311035156,290.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986191919073,1.739619648333246e-08,0.0010986018460243,-0.0445925965905189,0.0,0.0,0.0,-0.0134342666715383,60.0,-13.205679893493652,-0.0,-7.747647146061355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,0.0001032058426062,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001086806223611,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,8.027121657505631e-05,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.0001086807460524,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0005155340768396,290.9277038574219,294.1499938964844,272.57000732421875,271.0101318359375,274.1822509765625,272.5956420898437,290.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.751739020505738e-08,0.001099637709558,-0.0449092388153076,0.0,0.0,0.0,-0.0134943425655364,60.0,-13.220178604125977,-0.0,-7.762270826106032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,0.0001032058426062,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0001086806223611,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,8.027121657505631e-05,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.0001086807460524,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0005155340768396,290.9277038574219,294.1499938964844,272.57000732421875,271.0101318359375,274.1822509765625,272.5956420898437,290.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.751739020505738e-08,0.001099637709558,-0.0449092388153076,0.0,0.0,0.0,-0.0134943425655364,60.0,-13.220178604125977,-0.0,-7.762270826106032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001033936496241,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.000108878390165,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500549316406,0.0,0.0,8.041728870011866e-05,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0001088785138563,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,0.0005164722097106,290.9229736328125,294.1499938964844,272.54998779296875,271.0020751953125,274.150634765625,272.5754699707031,290.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016558855772,1.7751384362441058e-08,0.0011016380740329,-0.0455205664038658,0.0,0.0,0.0,-0.0136103369295597,60.0,-13.24576187133789,-0.0,-7.790544742647398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001033936496241,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.000108878390165,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500549316406,0.0,0.0,8.041728870011866e-05,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0001088785138563,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,0.0005164722097106,290.9229736328125,294.1499938964844,272.54998779296875,271.0020751953125,274.150634765625,272.5754699707031,290.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016558855772,1.7751384362441058e-08,0.0011016380740329,-0.0455205664038658,0.0,0.0,0.0,-0.0136103369295597,60.0,-13.24576187133789,-0.0,-7.790544742647398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,0.0001036858302541,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001091860758606,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,8.064454596024007e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,0.0001091861995519,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0005179317086003,290.918212890625,294.1499938964844,272.5296936035156,270.9938659667969,274.11920166015625,272.5550842285156,290.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047684820368,1.8115432709464585e-08,0.001104750437662,-0.046471569687128,0.0,0.0,0.0,-0.013790801167488,60.0,-13.28388214111328,-0.0,-7.83463605102952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,0.0001036858302541,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001091860758606,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,8.064454596024007e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,0.0001091861995519,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0005179317086003,290.918212890625,294.1499938964844,272.5296936035156,270.9938659667969,274.11920166015625,272.5550842285156,290.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047684820368,1.8115432709464585e-08,0.001104750437662,-0.046471569687128,0.0,0.0,0.0,-0.013790801167488,60.0,-13.28388214111328,-0.0,-7.83463605102952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,0.0001040882998495,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001096099003916,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,8.095757220871747e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001096100168069,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0005199421430006,290.9133605957031,294.1499938964844,272.5087890625,270.9852600097656,274.0878601074219,272.5341796875,290.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090562911704,1.8616907127011483e-08,0.0011090376647189,-0.0477813631296157,0.0,0.0,0.0,-0.0140393888577818,60.0,-13.336283683776855,-0.0,-7.89557361713378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,0.0001040882998495,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001096099003916,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,8.095757220871747e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001096100168069,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0005199421430006,290.9133605957031,294.1499938964844,272.5087890625,270.9852600097656,274.0878601074219,272.5341796875,290.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090562911704,1.8616907127011483e-08,0.0011090376647189,-0.0477813631296157,0.0,0.0,0.0,-0.0140393888577818,60.0,-13.336283683776855,-0.0,-7.89557361713378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977844238281,0.0,0.0,0.0001043307274812,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001098651846405,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,8.114612865028903e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706481933594,0.0,0.0,0.0001098653083317,292.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.0005211531533859,290.9109191894531,294.1499938964844,272.4981384277344,270.9808044433594,274.0722351074219,272.5234680175781,290.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116391979157,1.8918974831194653e-08,0.0011116202222183,-0.0485702157020568,0.0,0.0,0.0,-0.0141891296952962,60.0,-13.368131637573242,-0.0,-7.932393941700867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0001045965545927,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001101451125578,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,8.135288226185367e-05,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,0.0001101452289731,292.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0005224809865467,290.908447265625,294.1499938964844,272.4873962402344,270.9762878417969,274.0565795898437,272.5126342773437,290.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144712334498,1.9250194327469217e-08,0.0011144520249217,-0.049435093998909,0.0,0.0,0.0,-0.0143533200025558,60.0,-13.40297508239746,-0.0,-7.972866455929761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,0.0001052052830345,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0001107861389755,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,8.182634337572381e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,0.0001107862553908,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,0.0005255217547528,290.9034729003906,294.1499938964844,272.4656066894531,270.967041015625,274.0253295898437,272.4905090332031,290.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209568474441,2.0008691592465773e-08,0.0011209368240088,-0.0514152683317661,0.0,0.0,0.0,-0.014729319140315,60.0,-13.483379364013672,-0.0,-8.065935475087826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,0.0001052052830345,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0001107861389755,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,8.182634337572381e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,0.0001107862553908,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,0.0005255217547528,290.9034729003906,294.1499938964844,272.4656066894531,270.967041015625,274.0253295898437,272.4905090332031,290.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209568474441,2.0008691592465773e-08,0.0011209368240088,-0.0514152683317661,0.0,0.0,0.0,-0.014729319140315,60.0,-13.483379364013672,-0.0,-8.065935475087826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618957519531,0.0,0.0,0.0001059071728377,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0001115252598538,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,8.237225847551599e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,0.0001115253762691,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0005290278350003,290.8984069824219,294.1499938964844,272.4435119628906,270.95758056640625,273.9940795898437,272.46783447265625,290.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128434902057,2.088327200056028e-08,0.0011284140637144,-0.0536977536976337,0.0,0.0,0.0,-0.0151628628373146,60.0,-13.576135635375977,-0.0,-8.173917365184027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618957519531,0.0,0.0,0.0001059071728377,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0001115252598538,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,8.237225847551599e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,0.0001115253762691,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0005290278350003,290.8984069824219,294.1499938964844,272.4435119628906,270.95758056640625,273.9940795898437,272.46783447265625,290.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128434902057,2.088327200056028e-08,0.0011284140637144,-0.0536977536976337,0.0,0.0,0.0,-0.0151628628373146,60.0,-13.576135635375977,-0.0,-8.173917365184027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001066960248863,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001123559559346,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,8.298580360133201e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,0.0001123560796258,292.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790954589844,0.0,0.0,0.0005329683190211,290.89324951171875,294.1499938964844,272.42120361328125,270.947998046875,273.9627685546875,272.4447631835937,290.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368396226316,2.186622083399925e-08,0.0011368178529664,-0.0562620796263217,0.0,0.0,0.0,-0.0156501270830631,60.0,-13.681600570678713,-0.0,-8.296134978991176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001066960248863,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001123559559346,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,8.298580360133201e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,0.0001123560796258,292.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790954589844,0.0,0.0,0.0005329683190211,290.89324951171875,294.1499938964844,272.42120361328125,270.947998046875,273.9627685546875,272.4447631835937,290.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368396226316,2.186622083399925e-08,0.0011368178529664,-0.0562620796263217,0.0,0.0,0.0,-0.0156501270830631,60.0,-13.681600570678713,-0.0,-8.296134978991176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.0001075626787496,292.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001132685865741,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572204589844,0.0,0.0,8.36598701425828e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,0.0001132687029894,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0005372973973862,290.8880310058594,294.1499938964844,272.39874267578125,270.9383544921875,273.9314270019531,272.42138671875,290.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460734531283,2.29461374345874e-08,0.0011460505193099,-0.059078112244606,0.0,0.0,0.0,-0.0161854568868875,60.0,-13.797659873962402,-0.0,-8.431453579760274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.0001075626787496,292.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001132685865741,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572204589844,0.0,0.0,8.36598701425828e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,0.0001132687029894,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0005372973973862,290.8880310058594,294.1499938964844,272.39874267578125,270.9383544921875,273.9314270019531,272.42138671875,290.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460734531283,2.29461374345874e-08,0.0011460505193099,-0.059078112244606,0.0,0.0,0.0,-0.0161854568868875,60.0,-13.797659873962402,-0.0,-8.431453579760274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,0.0001080238289432,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0001137542058131,291.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505676269531,0.0,0.0,8.401854574913159e-05,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0001137543222284,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0005396009655669,290.8853759765625,294.1499938964844,272.38751220703125,270.9335327148437,273.91571044921875,272.4096374511719,290.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509868782013,2.3520769332208147e-08,0.0011509633623063,-0.0605759881436824,0.0,0.0,0.0,-0.0164703112095594,60.0,-13.859589576721191,-0.0,-8.503903359269317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001084972609532,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001142527471529,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,8.438676741207018e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011901855469,0.0,0.0,0.0001142528635682,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551086425781,0.0,0.0,0.0005419658846221,290.8827209472656,294.1499938964844,272.3762512207031,270.9287109375,273.89996337890625,272.3978576660156,290.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560309212654,2.4110708096714013e-08,0.0011560068232938,-0.0621133521199226,0.0,0.0,0.0,-0.0167627539485692,60.0,-13.923367500305176,-0.0,-8.578604848707982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0001094880790333,292.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001152961267507,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,8.515740046277642e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,0.000115296243166,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0005469152238219,290.8772888183594,294.1499938964844,272.3537902832031,270.9191589355469,273.868408203125,272.37432861328125,290.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345372023366508e-08,0.0011665624333545,-0.0653294399380683,0.0,0.0,0.0,-0.0173747949302196,60.0,-14.057143211364746,-0.0,-8.736000012277145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0001094880790333,292.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001152961267507,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,8.515740046277642e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,0.000115296243166,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0005469152238219,290.8772888183594,294.1499938964844,272.3537902832031,270.9191589355469,273.868408203125,272.37432861328125,290.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345372023366508e-08,0.0011665624333545,-0.0653294399380683,0.0,0.0,0.0,-0.0173747949302196,60.0,-14.057143211364746,-0.0,-8.736000012277145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,0.0001105237752199,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001163867709692,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,8.596295083407313e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001163868873845,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,0.0005520887207239,290.8717956542969,294.1499938964844,272.3314819335937,270.90972900390625,273.8367919921875,272.3508605957031,290.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.66359858613896e-08,0.0011775961611419,-0.0686891376972198,0.0,0.0,0.0,-0.018014570698142,60.0,-14.197731018066406,-0.0,-8.902055270709752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,0.0001105237752199,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001163867709692,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172119140625,0.0,0.0,8.596295083407313e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001163868873845,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,0.0005520887207239,290.8717956542969,294.1499938964844,272.3314819335937,270.90972900390625,273.8367919921875,272.3508605957031,290.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.66359858613896e-08,0.0011775961611419,-0.0686891376972198,0.0,0.0,0.0,-0.018014570698142,60.0,-14.197731018066406,-0.0,-8.902055270709752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,0.000111591987661,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0001175116485683,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,8.67937778821215e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,0.0001175117649836,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,0.0005574246752075,290.8661804199219,294.1499938964844,272.30938720703125,270.9005432128906,273.8050537109375,272.32763671875,290.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967130833417293e-08,0.0011889762245118,-0.0721519738435745,0.0,0.0,0.0,-0.0186744388192892,60.0,-14.343462944030762,-0.0,-9.074960161115089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,0.000111591987661,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0001175116485683,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,8.67937778821215e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,0.0001175117649836,292.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,0.0005574246752075,290.8661804199219,294.1499938964844,272.30938720703125,270.9005432128906,273.8050537109375,272.32763671875,290.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967130833417293e-08,0.0011889762245118,-0.0721519738435745,0.0,0.0,0.0,-0.0186744388192892,60.0,-14.343462944030762,-0.0,-9.074960161115089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,0.0001126813222072,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,0.0001186587687698,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,8.76410340424627e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,0.0001186588851851,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0005628661019727,290.8604736328125,294.1499938964844,272.28759765625,270.89166259765625,273.773193359375,272.3047180175781,290.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006107717752,2.9324619177373282e-08,0.0012005814351141,-0.0756807178258895,0.0,0.0,0.0,-0.0193473640829324,60.0,-14.492721557617188,-0.0,-9.25299659115808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,0.0001126813222072,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,0.0001186587687698,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,8.76410340424627e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,0.0001186588851851,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0005628661019727,290.8604736328125,294.1499938964844,272.28759765625,270.89166259765625,273.773193359375,272.3047180175781,290.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006107717752,2.9324619177373282e-08,0.0012005814351141,-0.0756807178258895,0.0,0.0,0.0,-0.0193473640829324,60.0,-14.492721557617188,-0.0,-9.25299659115808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001132311081164,292.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001192377167171,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,8.806864934740588e-05,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,0.0001192378331325,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0005656123976223,290.8575744628906,294.1499938964844,272.27685546875,270.8873596191406,273.7572326660156,272.2933959960937,290.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064686743542,3.0009751128545765e-08,0.0012064386392012,-0.0774606615304946,0.0,0.0,0.0,-0.0196869932115077,60.0,-14.56824779510498,-0.0,-9.343508367010145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001137825602199,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001198184254462,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,8.849755249684677e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0001198185345856,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0005683670169673,290.8546447753906,294.1499938964844,272.2662048339844,270.8831787109375,273.74127197265625,272.2822265625,290.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123441556468,3.0696966746290855e-08,0.0012123134220018,-0.0792452841997146,0.0,0.0,0.0,-0.0200276542454957,60.0,-14.644102096557615,-0.0,-9.434736369939857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0001148891315096,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.000120983699162,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,8.935822552302852e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0001209838155773,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819885253906,0.0,0.0,0.0005738945910707,290.8487243652344,294.1499938964844,272.2453308105469,270.8751220703125,273.7092590332031,272.2602233886719,290.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241343501955,3.2075988087854064e-08,0.001224102335982,-0.0828242227435112,0.0,0.0,0.0,-0.0207112524658441,60.0,-14.796385765075684,-0.0,-9.619137841809788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0001148891315096,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.000120983699162,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,8.935822552302852e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0001209838155773,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819885253906,0.0,0.0,0.0005738945910707,290.8487243652344,294.1499938964844,272.2453308105469,270.8751220703125,273.7092590332031,272.2602233886719,290.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241343501955,3.2075988087854064e-08,0.001224102335982,-0.0828242227435112,0.0,0.0,0.0,-0.0207112524658441,60.0,-14.796385765075684,-0.0,-9.619137841809788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0001159941311925,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,0.0001221473212353,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.021766891237348e-05,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,0.0001221474376507,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,0.0005794143071398,290.8426818847656,294.1499938964844,272.2250061035156,270.8675842285156,273.6772155761719,272.2388610839844,290.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359078973531,3.345307320046231e-08,0.0012358744861558,-0.0863950476050376,0.0,0.0,0.0,-0.0213938914239406,60.0,-14.948707580566406,-0.0,-9.80505774350604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0001159941311925,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,0.0001221473212353,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.021766891237348e-05,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,0.0001221474376507,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,0.0005794143071398,290.8426818847656,294.1499938964844,272.2250061035156,270.8675842285156,273.6772155761719,272.2388610839844,290.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359078973531,3.345307320046231e-08,0.0012358744861558,-0.0863950476050376,0.0,0.0,0.0,-0.0213938914239406,60.0,-14.948707580566406,-0.0,-9.80505774350604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,0.0001170886680483,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0001232999202329,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,9.106897050514816e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,0.0001233000220963,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0005848816945217,290.8365478515625,294.1499938964844,272.2053527832031,270.8606262207031,273.6451110839844,272.2182312011719,289.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475699186325,3.4817134064724093e-08,0.0012475351104512,-0.0899289175868034,0.0,0.0,0.0,-0.0220700707286596,60.0,-15.09984016418457,-0.0,-9.9909698292322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
