time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,0.0001170886680483,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0001232999202329,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,9.106897050514816e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,0.0001233000220963,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0005848816945217,290.8365478515625,294.1499938964844,272.2053527832031,270.8606262207031,273.6451110839844,272.2182312011719,289.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475699186325,3.4817134064724093e-08,0.0012475351104512,-0.0899289175868034,0.0,0.0,0.0,-0.0220700707286596,60.0,-15.09984016418457,-0.0,-9.9909698292322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48760986328125,0.0,0.0,0.0001181635307148,292.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0001244318118551,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,9.190497803501783e-05,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,0.0001244319137185,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0005902508855797,290.8302917480469,294.1499938964844,272.1864624023437,270.8543701171875,273.6130065917969,272.19830322265625,289.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590223923325,3.615671673173893e-08,0.0012589863035827,-0.0933961868286132,0.0,0.0,0.0,-0.0227341149002313,60.0,-15.248927116394045,-0.0,-1.0175241271781489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48760986328125,0.0,0.0,0.0001181635307148,292.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0001244318118551,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,9.190497803501783e-05,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,0.0001244319137185,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0005902508855797,290.8302917480469,294.1499938964844,272.1864624023437,270.8543701171875,273.6130065917969,272.19830322265625,289.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590223923325,3.615671673173893e-08,0.0012589863035827,-0.0933961868286132,0.0,0.0,0.0,-0.0227341149002313,60.0,-15.248927116394045,-0.0,-1.0175241271781489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0001186870140372,292.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0001249830529559,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,9.231212607119232e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,0.0001249831693712,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,0.0005928658065386,290.8271484375,294.1499938964844,272.17730712890625,270.8515014648437,273.5969543457031,272.188720703125,289.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646000832319,3.6809119308145455e-08,0.0012645631795749,-0.0950836390256881,0.0,0.0,0.0,-0.0230575185269117,60.0,-15.321650505065918,-0.0,-1.026559459660348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001192029885714,292.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001255264069186,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,9.271344606531784e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,0.000125526508782,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,0.0005954431835561,290.8239440917969,294.1499938964844,272.1683959960937,270.84881591796875,273.5809326171875,272.1793518066406,289.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700975639745,3.7452178247576746e-08,0.0012700601946562,-0.0967461541295051,0.0,0.0,0.0,-0.0233762878924608,60.0,-15.393436431884766,-0.0,-1.035504268998011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580383300781,0.0,0.0,0.0001201980339828,292.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0001265742321265,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,9.348736784886567e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.0001265743339899,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0006004136521369,290.8175048828125,294.1499938964844,272.1512756347656,270.8441162109375,273.5489196777344,272.16131591796875,289.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806996237486,3.869231690600827e-08,0.0012806609738618,-0.0999500900506973,0.0,0.0,0.0,-0.0239910371601581,60.0,-15.53234577178955,-0.0,-1.0528637517381868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580383300781,0.0,0.0,0.0001201980339828,292.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0001265742321265,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,9.348736784886567e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.0001265743339899,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,0.0006004136521369,290.8175048828125,294.1499938964844,272.1512756347656,270.8441162109375,273.5489196777344,272.16131591796875,289.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806996237486,3.869231690600827e-08,0.0012806609738618,-0.0999500900506973,0.0,0.0,0.0,-0.0239910371601581,60.0,-15.53234577178955,-0.0,-1.0528637517381868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.0001211472263094,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0001275737740797,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,9.42256228881888e-05,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001275738759431,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,0.0006051550735719,290.8109436035156,294.1499938964844,272.1351928710937,270.8403015136719,273.5169982910156,272.14434814453125,289.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290813088417,3.9875324375771015e-08,0.0012907732743769,-0.1030036509037017,0.0,0.0,0.0,-0.0245774649083614,60.0,-15.664713859558104,-0.0,-1.069557669097776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.0001211472263094,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0001275737740797,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,9.42256228881888e-05,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001275738759431,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,0.0006051550735719,290.8109436035156,294.1499938964844,272.1351928710937,270.8403015136719,273.5169982910156,272.14434814453125,289.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290813088417,3.9875324375771015e-08,0.0012907732743769,-0.1030036509037017,0.0,0.0,0.0,-0.0245774649083614,60.0,-15.664713859558104,-0.0,-1.069557669097776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0001220542326336,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,0.0001285289035877,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,9.49310779105872e-05,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0001285290054511,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.0006096857832744,290.80426025390625,294.1499938964844,272.1202087402344,270.83746337890625,273.4851989746094,272.1284484863281,289.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004771899431,4.100577655208326e-08,0.0013004362117499,-0.1059189513325691,0.0,0.0,0.0,-0.0251378379762172,60.0,-15.790714263916016,-0.0,-1.0856324195174238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0001220542326336,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,0.0001285289035877,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,9.49310779105872e-05,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0001285290054511,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.0006096857832744,290.80426025390625,294.1499938964844,272.1202087402344,270.83746337890625,273.4851989746094,272.1284484863281,289.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004771899431,4.100577655208326e-08,0.0013004362117499,-0.1059189513325691,0.0,0.0,0.0,-0.0251378379762172,60.0,-15.790714263916016,-0.0,-1.0856324195174238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0001229316840181,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.000129452891997,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,9.561353363096714e-05,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0001294529938604,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,0.0006140688201412,290.7975158691406,294.1499938964844,272.1064147949219,270.8356628417969,273.4535827636719,272.11383056640625,289.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098260387778,4.209939774568738e-08,0.0013097840128466,-0.1087367907166481,0.0,0.0,0.0,-0.0256799533963203,60.0,-15.910720825195312,-0.0,-1.1012972578328117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0001229316840181,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.000129452891997,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,9.561353363096714e-05,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0001294529938604,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,0.0006140688201412,290.7975158691406,294.1499938964844,272.1064147949219,270.8356628417969,273.4535827636719,272.11383056640625,289.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098260387778,4.209939774568738e-08,0.0013097840128466,-0.1087367907166481,0.0,0.0,0.0,-0.0256799533963203,60.0,-15.910720825195312,-0.0,-1.1012972578328117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0001233568182215,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001299005962209,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,9.594420407665892e-05,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,0.0001299006980843,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.000616192468442,290.7940979003906,294.1499938964844,272.1000061035156,270.8351745605469,273.4378662109375,272.10699462890625,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143558753654,4.262929209630784e-08,0.0013143132673576,-0.1101012155413627,0.0,0.0,0.0,-0.02594262547791,60.0,-15.968624114990234,-0.0,-1.1089276341635924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.0001237724209204,292.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.0001303382450714,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,9.626745304558426e-05,291.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0001303383469348,291.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0006182685028761,290.7906494140625,294.1499938964844,272.09393310546875,270.8349914550781,273.4222106933594,272.1005249023437,289.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318784081377,4.314729906695902e-08,0.0013187408912926,-0.1114344596862793,0.0,0.0,0.0,-0.0261994041502475,60.0,-16.025094985961914,-0.0,-1.1164122781792685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,0.0001245700404979,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001311781670665,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,9.688781574368476e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,0.0001311782834818,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.000622252759058,290.78369140625,294.1499938964844,272.0827941894531,270.83551025390625,273.39111328125,272.0885925292969,289.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272825162857,4.4141447830270415e-08,0.0013272383948788,-0.1139916032552719,0.0,0.0,0.0,-0.0266922116279602,60.0,-16.13325309753418,-0.0,-1.1308469538562349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,0.0001245700404979,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001311781670665,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,9.688781574368476e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,0.0001311782834818,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.000622252759058,290.78369140625,294.1499938964844,272.0827941894531,270.83551025390625,273.39111328125,272.0885925292969,289.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272825162857,4.4141447830270415e-08,0.0013272383948788,-0.1139916032552719,0.0,0.0,0.0,-0.0266922116279602,60.0,-16.13325309753418,-0.0,-1.1308469538562349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,0.0001253181253559,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001319659349974,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,9.74696595221758e-05,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0001319660368608,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0006259895744733,290.7766418457031,294.1499938964844,272.0731506347656,270.8373107910156,273.3602905273437,272.0780334472656,289.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352531241253,4.507386819341264e-08,0.0013352080713957,-0.1163879930973053,0.0,0.0,0.0,-0.0271544158458709,60.0,-16.234390258789062,-0.0,-1.144469408131954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,0.0001253181253559,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001319659349974,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,9.74696595221758e-05,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0001319660368608,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0006259895744733,290.7766418457031,294.1499938964844,272.0731506347656,270.8373107910156,273.3602905273437,272.0780334472656,289.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352531241253,4.507386819341264e-08,0.0013352080713957,-0.1163879930973053,0.0,0.0,0.0,-0.0271544158458709,60.0,-16.234390258789062,-0.0,-1.144469408131954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0001260079006897,292.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.0001326923083979,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,9.80061522568576e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,0.0001326924102613,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,0.0006294351769611,290.7695007324219,294.1499938964844,272.0650634765625,270.8404846191406,273.3298034667969,272.06903076171875,289.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426026562228,4.593363200910972e-08,0.0013425566721707,-0.1185959428548812,0.0,0.0,0.0,-0.0275806058198213,60.0,-16.327112197875977,-0.0,-1.1571024316481278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0001260079006897,292.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.0001326923083979,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,9.80061522568576e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,0.0001326924102613,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,0.0006294351769611,290.7695007324219,294.1499938964844,272.0650634765625,270.8404846191406,273.3298034667969,272.06903076171875,289.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426026562228,4.593363200910972e-08,0.0013425566721707,-0.1185959428548812,0.0,0.0,0.0,-0.0275806058198213,60.0,-16.327112197875977,-0.0,-1.1571024316481278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001266307081095,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0001333481486653,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,9.849055641097948e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001333482505287,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0006325462018139,290.7622985839844,294.1499938964844,272.05859375,270.8450622558594,273.2997436523437,272.0617980957031,289.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492384459823,4.670991060606866e-08,0.0013491916470229,-0.1205880716443061,0.0,0.0,0.0,-0.0279654115438461,60.0,-16.40974235534668,-0.0,-1.168568317666541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001266307081095,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0001333481486653,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,9.849055641097948e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001333482505287,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0006325462018139,290.7622985839844,294.1499938964844,272.05859375,270.8450622558594,273.2997436523437,272.0617980957031,289.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492384459823,4.670991060606866e-08,0.0013491916470229,-0.1205880716443061,0.0,0.0,0.0,-0.0279654115438461,60.0,-16.40974235534668,-0.0,-1.168568317666541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001269180938834,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001336507848463,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,9.87140811048448e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001336508867098,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.000633981777355,290.7586364746094,294.1499938964844,272.0560302734375,270.847900390625,273.28485107421875,272.0587463378906,289.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013523005181923,4.706813072630212e-08,0.0013522534864023,-0.1215068772435188,0.0,0.0,0.0,-0.0281429830938577,60.0,-16.44756317138672,-0.0,-1.1738782745851497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,0.0001271836954401,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.000133930472657,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,9.892065281746908e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001339305745204,291.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0006353085045702,290.7549743652344,294.1499938964844,272.05389404296875,270.85113525390625,273.2701110839844,272.05621337890625,289.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551304582506,4.739918324503378e-08,0.0013550829607993,-0.1223557442426681,0.0,0.0,0.0,-0.0283070877194404,60.0,-16.482219696044922,-0.0,-1.1787962250764394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30975341796875,0.0,0.0,0.0001276588882319,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0001344308839179,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.929024963639677e-05,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001344309712294,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0006376822129823,290.7475891113281,294.1499938964844,272.0509948730469,270.8587951660156,273.2409973144531,272.0524597167969,289.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601935934275,4.799148811684972e-08,0.0013601455138996,-0.1238738745450973,0.0,0.0,0.0,-0.0286006964743137,60.0,-16.543363571166992,-0.0,-1.1876208816374857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30975341796875,0.0,0.0,0.0001276588882319,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0001344308839179,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.929024963639677e-05,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001344309712294,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0006376822129823,290.7475891113281,294.1499938964844,272.0509948730469,270.8587951660156,273.2409973144531,272.0524597167969,289.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601935934275,4.799148811684972e-08,0.0013601455138996,-0.1238738745450973,0.0,0.0,0.0,-0.0286006964743137,60.0,-16.543363571166992,-0.0,-1.1876208816374857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.0001280550059163,292.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001348480145679,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,9.959834278561176e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001348481018794,291.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0006396608659997,290.7401428222656,294.1499938964844,272.04998779296875,270.8681335449219,273.2124328613281,272.0505676269531,289.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364414114505,4.848522650036102e-08,0.0013643656857311,-0.1251387298107147,0.0,0.0,0.0,-0.0288454443216323,60.0,-16.592586517333984,-0.0,-1.195001999576562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.0001280550059163,292.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001348480145679,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,9.959834278561176e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001348481018794,291.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0006396608659997,290.7401428222656,294.1499938964844,272.04998779296875,270.8681335449219,273.2124328613281,272.0505676269531,289.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364414114505,4.848522650036102e-08,0.0013643656857311,-0.1251387298107147,0.0,0.0,0.0,-0.0288454443216323,60.0,-16.592586517333984,-0.0,-1.195001999576562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,0.0001283992023672,292.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001352104591205,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,9.98660470941104e-05,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0001352105609839,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006413802038878,290.7326354980469,294.1499938964844,272.04998779296875,270.8783569335937,273.1844482421875,272.050048828125,289.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680813135579,4.891424865149929e-08,0.0013680324191227,-0.1262373328208923,0.0,0.0,0.0,-0.0290581118315458,60.0,-16.63190460205078,-0.0,-1.2014342587463034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,0.0001283992023672,292.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001352104591205,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,9.98660470941104e-05,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0001352105609839,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006413802038878,290.7326354980469,294.1499938964844,272.04998779296875,270.8783569335937,273.1844482421875,272.050048828125,289.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680813135579,4.891424865149929e-08,0.0013680324191227,-0.1262373328208923,0.0,0.0,0.0,-0.0290581118315458,60.0,-16.63190460205078,-0.0,-1.2014342587463034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,0.0001287302438868,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001355590793536,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0001001235359581,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001355591666651,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0006430338835343,290.7250366210937,294.1499938964844,272.04998779296875,270.8886413574219,273.1571044921875,272.0500183105469,289.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716083485633,4.932688568715093e-08,0.0013715591048821,-0.1272935569286346,0.0,0.0,0.0,-0.0292626563459634,60.0,-16.666074752807617,-0.0,-1.207637012612395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,0.0001287302438868,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,0.0001355590793536,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0001001235359581,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001355591666651,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0006430338835343,290.7250366210937,294.1499938964844,272.04998779296875,270.8886413574219,273.1571044921875,272.0500183105469,289.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716083485633,4.932688568715093e-08,0.0013715591048821,-0.1272935569286346,0.0,0.0,0.0,-0.0292626563459634,60.0,-16.666074752807617,-0.0,-1.207637012612395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.0001288926869165,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001357301371172,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001002498756861,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001357302244286,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0006438453565351,290.7212219238281,294.1499938964844,272.04998779296875,270.893798828125,273.1436767578125,272.0500183105469,289.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733390951529,4.952936194513313e-08,0.0013732896186411,-0.1278116852045059,0.0,0.0,0.0,-0.0293630249798297,60.0,-16.682464599609375,-0.0,-1.2106863778171828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0001290524814976,292.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0001358984009129,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001003741563181,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001358984882244,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0006446434999816,290.7173767089844,294.1499938964844,272.04998779296875,270.8989562988281,273.13037109375,272.04998779296875,289.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750414364039,4.9728530626680374e-08,0.0013749917270615,-0.1283212602138519,0.0,0.0,0.0,-0.0294617526233196,60.0,-16.698440551757812,-0.0,-1.213689841961241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001293663663091,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0001362289476674,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001006182937999,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001362290349788,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0006462114397436,290.70965576171875,294.1499938964844,272.04998779296875,270.9093017578125,273.1041564941406,272.04998779296875,289.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783856993541,5.011977677327195e-08,0.0013783355243504,-0.1293219774961471,0.0,0.0,0.0,-0.0296556949615478,60.0,-16.729583740234375,-0.0,-1.219600562762935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,0.0001293663663091,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0001362289476674,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001006182937999,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001362290349788,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0006462114397436,290.70965576171875,294.1499938964844,272.04998779296875,270.9093017578125,273.1041564941406,272.04998779296875,289.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783856993541,5.011977677327195e-08,0.0013783355243504,-0.1293219774961471,0.0,0.0,0.0,-0.0296556949615478,60.0,-16.729583740234375,-0.0,-1.219600562762935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001296672417083,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001365457719657,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001008523031487,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001365458592772,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0006477143615484,290.70184326171875,294.1499938964844,272.04998779296875,270.91961669921875,273.07861328125,272.04998779296875,289.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815911952406,5.049480122920613e-08,0.0013815406709909,-0.13028085231781,0.0,0.0,0.0,-0.0298415962606668,60.0,-16.759000778198242,-0.0,-1.2252795045242237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001296672417083,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001365457719657,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001008523031487,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001365458592772,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0006477143615484,290.70184326171875,294.1499938964844,272.04998779296875,270.91961669921875,273.07861328125,272.04998779296875,289.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815911952406,5.049480122920613e-08,0.0013815406709909,-0.13028085231781,0.0,0.0,0.0,-0.0298415962606668,60.0,-16.759000778198242,-0.0,-1.2252795045242237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
