time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.000129953798023,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001368475350318,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001010751802823,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001368476223433,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0006491457461379,290.6940002441406,294.1499938964844,272.04998779296875,270.92987060546875,273.0535888671875,272.04998779296875,289.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846441870555,5.08519804043317e-08,0.0013845933135598,-0.1311937868595123,0.0,0.0,0.0,-0.0300186499953269,60.0,-16.78679847717285,-0.0,-1.230700661380979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.000129953798023,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001368475350318,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001010751802823,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001368476223433,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0006491457461379,290.6940002441406,294.1499938964844,272.04998779296875,270.92987060546875,273.0535888671875,272.04998779296875,289.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846441870555,5.08519804043317e-08,0.0013845933135598,-0.1311937868595123,0.0,0.0,0.0,-0.0300186499953269,60.0,-16.78679847717285,-0.0,-1.230700661380979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001302180171478,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0001371257822029,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001012806897051,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001371258695144,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0006504656630568,290.68609619140625,294.1499938964844,272.04998779296875,270.9400329589844,273.029052734375,272.04998779296875,289.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874593423679,5.1181331173211226e-08,0.0013874081196263,-0.1320353001356125,0.0,0.0,0.0,-0.0301819089800119,60.0,-16.812158584594727,-0.0,-1.2357098455595408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001302180171478,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0001371257822029,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001012806897051,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001371258695144,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0006504656630568,290.68609619140625,294.1499938964844,272.04998779296875,270.9400329589844,273.029052734375,272.04998779296875,289.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874593423679,5.1181331173211226e-08,0.0013874081196263,-0.1320353001356125,0.0,0.0,0.0,-0.0301819089800119,60.0,-16.812158584594727,-0.0,-1.2357098455595408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001303392637055,292.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.0001372534607071,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001013749933918,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001372535480186,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0006510713137686,290.6820983886719,294.1499938964844,272.04998779296875,270.9450988769531,273.0170288085937,272.04998779296875,289.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887512031942,5.133246361310739e-08,0.0013886998640373,-0.1324213594198227,0.0,0.0,0.0,-0.0302568264305591,60.0,-16.823484420776367,-0.0,-1.238011861914856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001304512406932,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001373713748762,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001014620866044,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001373714621877,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0006516306311823,290.6781005859375,294.1499938964844,272.04998779296875,270.9501037597656,273.005126953125,272.04998779296875,289.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389944110997,5.147203196997909e-08,0.0013898926554247,-0.1327778398990631,0.0,0.0,0.0,-0.030326010659337,60.0,-16.83381462097168,-0.0,-1.2401396531913633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001306428021052,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0001375730935251,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001016110691125,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001375731808366,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.00065258750692,290.6700744628906,294.1499938964844,272.04998779296875,270.9600524902344,272.9817199707031,272.04998779296875,289.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919849880039,5.171079209276287e-08,0.001391933299601,-0.1333875507116317,0.0,0.0,0.0,-0.0304443649947643,60.0,-16.850994110107422,-0.0,-1.2437838847745297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001306428021052,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0001375730935251,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001016110691125,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001375731808366,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.00065258750692,290.6700744628906,294.1499938964844,272.04998779296875,270.9600524902344,272.9817199707031,272.04998779296875,289.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919849880039,5.171079209276287e-08,0.001391933299601,-0.1333875507116317,0.0,0.0,0.0,-0.0304443649947643,60.0,-16.850994110107422,-0.0,-1.2437838847745297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001307815255131,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001377191656501,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.000101718964288,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0001377192529616,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0006532804691232,290.6619873046875,294.1499938964844,272.04998779296875,270.9698181152344,272.9588623046875,272.04998779296875,289.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934629969298,5.188369200936904e-08,0.0013934110756963,-0.1338289976119995,0.0,0.0,0.0,-0.0305300708860158,60.0,-16.86197280883789,-0.0,-1.2464262511002744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001307815255131,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001377191656501,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.000101718964288,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0001377192529616,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0006532804691232,290.6619873046875,294.1499938964844,272.04998779296875,270.9698181152344,272.9588623046875,272.04998779296875,289.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934629969298,5.188369200936904e-08,0.0013934110756963,-0.1338289976119995,0.0,0.0,0.0,-0.0305300708860158,60.0,-16.86197280883789,-0.0,-1.2464262511002744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001308625942328,292.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001378045562887,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001017820250126,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001378046290483,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0006536854780279,290.6538391113281,294.1499938964844,272.04998779296875,270.9793701171875,272.9365539550781,272.04998779296875,289.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943267986178,5.1984731186394135e-08,0.0013942747609689,-0.1340869218111038,0.0,0.0,0.0,-0.0305801574140787,60.0,-16.86546516418457,-0.0,-1.2479716815505526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001308625942328,292.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001378045562887,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001017820250126,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001378046290483,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0006536854780279,290.6538391113281,294.1499938964844,272.04998779296875,270.9793701171875,272.9365539550781,272.04998779296875,289.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943267986178,5.1984731186394135e-08,0.0013942747609689,-0.1340869218111038,0.0,0.0,0.0,-0.0305801574140787,60.0,-16.86546516418457,-0.0,-1.2479716815505526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001308857754338,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001378289598505,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001018000548356,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.000137829047162,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0006538012530654,290.6456604003906,294.1499938964844,272.04998779296875,270.9887084960937,272.9148254394531,272.04998779296875,289.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945737155154,5.201360053774806e-08,0.0013945216778665,-0.1341606229543686,0.0,0.0,0.0,-0.0305944699794054,60.0,-16.861690521240234,-0.0,-1.2484134970236482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001308857754338,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001378289598505,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001018000548356,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.000137829047162,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0006538012530654,290.6456604003906,294.1499938964844,272.04998779296875,270.9887084960937,272.9148254394531,272.04998779296875,289.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945737155154,5.201360053774806e-08,0.0013945216778665,-0.1341606229543686,0.0,0.0,0.0,-0.0305944699794054,60.0,-16.861690521240234,-0.0,-1.2484134970236482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0001308784994762,292.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001378212909912,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001017943868646,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0001378213783027,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0006537648732773,290.6415710449219,294.1499938964844,272.04998779296875,270.9933166503906,272.9041442871094,272.04998779296875,289.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394496182911,5.200450559073033e-08,0.0013944441452622,-0.1341374069452285,0.0,0.0,0.0,-0.0305899623781442,60.0,-16.857227325439453,-0.0,-1.2482742306474393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001308585488004,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.0001378002925775,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001017788817989,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.000137800379889,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0006536652799695,290.6374206542969,294.1499938964844,272.04998779296875,270.997802734375,272.89361572265625,272.04998779296875,289.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942834921181,5.197962948955137e-08,0.0013942314544692,-0.1340738981962204,0.0,0.0,0.0,-0.0305776298046112,60.0,-16.85087776184082,-0.0,-1.2478936639581661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001307971979258,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,0.0001377356820739,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0001017311587929,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001377357693854,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0006533588166348,290.629150390625,294.1499938964844,272.04998779296875,271.0066223144531,272.8729248046875,272.04998779296875,289.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936295872554,5.1903118247764723e-08,0.0013935777824372,-0.1338785886764526,0.0,0.0,0.0,-0.0305397044867277,60.0,-16.83470344543457,-0.0,-1.2467234000723693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001307971979258,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,0.0001377356820739,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0001017311587929,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001377357693854,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0006533588166348,290.629150390625,294.1499938964844,272.04998779296875,271.0066223144531,272.8729248046875,272.04998779296875,289.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936295872554,5.1903118247764723e-08,0.0013935777824372,-0.1338785886764526,0.0,0.0,0.0,-0.0305397044867277,60.0,-16.83470344543457,-0.0,-1.2467234000723693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001307194324908,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001376537984469,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0001016706737573,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001376538712065,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0006529703387059,290.620849609375,294.1499938964844,272.04998779296875,271.0151062011719,272.8527526855469,272.04998779296875,289.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013928008265793,5.1806139822474506e-08,0.0013927490217611,-0.1336310058832168,0.0,0.0,0.0,-0.0304916333407163,60.0,-16.815114974975586,-0.0,-1.2452407815999322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001307194324908,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001376537984469,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0001016706737573,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001376538712065,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0006529703387059,290.620849609375,294.1499938964844,272.04998779296875,271.0151062011719,272.8527526855469,272.04998779296875,289.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013928008265793,5.1806139822474506e-08,0.0013927490217611,-0.1336310058832168,0.0,0.0,0.0,-0.0304916333407163,60.0,-16.815114974975586,-0.0,-1.2452407815999322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0001306196791119,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,0.0001375487627228,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001015930974972,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001375488354824,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0006524720811285,290.6125183105469,294.1499938964844,272.04998779296875,271.0232849121094,272.8331298828125,272.04998779296875,289.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917378382757,5.1681777080148095e-08,0.0013916861498728,-0.1333134621381759,0.0,0.0,0.0,-0.0304299853742122,60.0,-16.79280662536621,-0.0,-1.2433407903245097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0001306196791119,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,0.0001375487627228,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001015930974972,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001375488354824,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0006524720811285,290.6125183105469,294.1499938964844,272.04998779296875,271.0232849121094,272.8331298828125,272.04998779296875,289.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917378382757,5.1681777080148095e-08,0.0013916861498728,-0.1333134621381759,0.0,0.0,0.0,-0.0304299853742122,60.0,-16.79280662536621,-0.0,-1.2433407903245097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001304862380493,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,0.0001374082348775,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001014893059618,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.000137408307637,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0006518055452033,290.6041259765625,294.1499938964844,272.04998779296875,271.03106689453125,272.81396484375,272.04998779296875,289.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903159415349,5.151539639314252e-08,0.0013902644859626,-0.1328886002302169,0.0,0.0,0.0,-0.0303475130349397,60.0,-16.767101287841797,-0.0,-1.240801168478356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001304862380493,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,0.0001374082348775,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001014893059618,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.000137408307637,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0006518055452033,290.6041259765625,294.1499938964844,272.04998779296875,271.03106689453125,272.81396484375,272.04998779296875,289.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903159415349,5.151539639314252e-08,0.0013902644859626,-0.1328886002302169,0.0,0.0,0.0,-0.0303475130349397,60.0,-16.767101287841797,-0.0,-1.240801168478356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001304072065977,292.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0001373250124743,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001014278313959,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0001373250852338,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0006514107226394,290.59991455078125,294.1499938964844,272.04998779296875,271.0348205566406,272.8045654296875,272.04998779296875,289.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894737930968,5.1416861879260984e-08,0.0013894223375245,-0.1326369345188141,0.0,0.0,0.0,-0.0302986688911914,60.0,-16.752607345581055,-0.0,-1.2392983705922236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001303191529586,292.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001372322876704,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0001013593428069,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.00013723236043,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0006509708473458,290.5957336425781,294.1499938964844,272.04998779296875,271.0384521484375,272.7953186035156,272.04998779296875,289.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885354856029,5.1307079473872363e-08,0.0013884841464459,-0.1323565244674682,0.0,0.0,0.0,-0.0302442498505115,60.0,-16.736948013305664,-0.0,-1.2376250424495086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001301232405239,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0001370259851682,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001012069769785,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001370260579278,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0006499923183582,290.5872802734375,294.1499938964844,272.04998779296875,271.04541015625,272.777099609375,272.04998779296875,289.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864480424672,5.1062841066595865e-08,0.0013863969361409,-0.1317325830459594,0.0,0.0,0.0,-0.0301231816411018,60.0,-16.703046798706055,-0.0,-1.2339064880961814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001301232405239,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0001370259851682,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001012069769785,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001370260579278,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0006499923183582,290.5872802734375,294.1499938964844,272.04998779296875,271.04541015625,272.777099609375,272.04998779296875,289.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864480424672,5.1062841066595865e-08,0.0013863969361409,-0.1317325830459594,0.0,0.0,0.0,-0.0301231816411018,60.0,-16.703046798706055,-0.0,-1.2339064880961814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001299034483963,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001367945369565,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0001010360210784,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001367946097161,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0006488944054581,290.5788269042969,294.1499938964844,272.04998779296875,271.05194091796875,272.7593688964844,272.04998779296875,289.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841059990227,5.078882736597736e-08,0.0013840552419424,-0.1310323923826217,0.0,0.0,0.0,-0.0299873538315296,60.0,-16.665437698364258,-0.0,-1.2297411444706088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001299034483963,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001367945369565,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0001010360210784,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001367946097161,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0006488944054581,290.5788269042969,294.1499938964844,272.04998779296875,271.05194091796875,272.7593688964844,272.04998779296875,289.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841059990227,5.078882736597736e-08,0.0013840552419424,-0.1310323923826217,0.0,0.0,0.0,-0.0299873538315296,60.0,-16.665437698364258,-0.0,-1.2297411444706088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0001296663394896,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.000136544855195,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0001008516046567,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001365449134027,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0006477099959738,290.5703125,294.1499938964844,272.04998779296875,271.0579528808594,272.7421569824219,272.04998779296875,289.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815795537084,5.04932309297601e-08,0.0013815290294587,-0.1302768290042877,0.0,0.0,0.0,-0.029840825125575,60.0,-16.625215530395508,-0.0,-1.2252557723968496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0001296663394896,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.000136544855195,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0001008516046567,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001365449134027,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0006477099959738,290.5703125,294.1499938964844,272.04998779296875,271.0579528808594,272.7421569824219,272.04998779296875,289.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815795537084,5.04932309297601e-08,0.0013815290294587,-0.1302768290042877,0.0,0.0,0.0,-0.029840825125575,60.0,-16.625215530395508,-0.0,-1.2252557723968496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001294199028052,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001362853508908,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001006599341053,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001362854090984,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0006464790203608,290.5617980957031,294.1499938964844,272.04998779296875,271.0634765625,272.725341796875,272.04998779296875,289.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789535732939,5.018601001438584e-08,0.0013789033982902,-0.1294913440942764,0.0,0.0,0.0,-0.0296885352581739,60.0,-16.58338165283203,-0.0,-1.2206024280203565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001294199028052,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001362853508908,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001006599341053,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001362854090984,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0006464790203608,290.5617980957031,294.1499938964844,272.04998779296875,271.0634765625,272.725341796875,272.04998779296875,289.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789535732939,5.018601001438584e-08,0.0013789033982902,-0.1294913440942764,0.0,0.0,0.0,-0.0296885352581739,60.0,-16.58338165283203,-0.0,-1.2206024280203565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001292950182687,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001361538306809,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001005628000712,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0001361539034405,291.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0006458551506511,290.5575561523437,294.1499938964844,272.04998779296875,271.0660400390625,272.7171325683594,272.04998779296875,289.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776228297501,5.003031944283976e-08,0.0013775727711617,-0.129093199968338,0.0,0.0,0.0,-0.0296113602817058,60.0,-16.562053680419922,-0.0,-1.2182478315025946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.000129169653519,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.000136021815706,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,0.0001004652876872,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001360218739137,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.0006452288944274,290.55328369140625,294.1499938964844,272.04998779296875,271.0684509277344,272.7090148925781,272.04998779296875,289.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762869639322,4.987402846268196e-08,0.0013762370217591,-0.1286934465169906,0.0,0.0,0.0,-0.0295338854193687,60.0,-16.540611267089844,-0.0,-1.2158862716660226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001289195788558,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.000135758484248,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001002707940642,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0001357585424557,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0006439797580242,290.5447082519531,294.1499938964844,272.04998779296875,271.0728454589844,272.6930847167969,272.04998779296875,289.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736223336309,4.95622813900809e-08,0.0013735727407038,-0.1278959214687347,0.0,0.0,0.0,-0.0293793529272079,60.0,-16.497594833374023,-0.0,-1.2111826208638377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001289195788558,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.000135758484248,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001002707940642,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0001357585424557,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0006439797580242,290.5447082519531,294.1499938964844,272.04998779296875,271.0728454589844,272.6930847167969,272.04998779296875,289.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736223336309,4.95622813900809e-08,0.0013735727407038,-0.1278959214687347,0.0,0.0,0.0,-0.0293793529272079,60.0,-16.497594833374023,-0.0,-1.2111826208638377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001286829065065,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,0.000135509239044,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001000867050606,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001355093118036,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0006427975022234,290.5361328125,294.1499938964844,272.04998779296875,271.07666015625,272.6775817871094,272.04998779296875,289.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711001956835,4.926722496634286e-08,0.0013710509520024,-0.1271408647298813,0.0,0.0,0.0,-0.0292330924421548,60.0,-16.45559310913086,-0.0,-1.2067391708114888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
