time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001286829065065,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,0.000135509239044,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001000867050606,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001355093118036,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0006427975022234,290.5361328125,294.1499938964844,272.04998779296875,271.07666015625,272.6775817871094,272.04998779296875,289.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711001956835,4.926722496634286e-08,0.0013710509520024,-0.1271408647298813,0.0,0.0,0.0,-0.0292330924421548,60.0,-16.45559310913086,-0.0,-1.2067391708114888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0001284665631828,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.000135281443363,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.991844854084776e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0001352815015707,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0006417168769985,290.52752685546875,294.1499938964844,272.04998779296875,271.079833984375,272.6624755859375,272.04998779296875,289.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687949394807,4.899753847098509e-08,0.0013687459286302,-0.1264505535364151,0.0,0.0,0.0,-0.0290994066745042,60.0,-16.415403366088867,-0.0,-1.2026849560697886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0001284665631828,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.000135281443363,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.991844854084776e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0001352815015707,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0006417168769985,290.52752685546875,294.1499938964844,272.04998779296875,271.079833984375,272.6624755859375,272.04998779296875,289.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687949394807,4.899753847098509e-08,0.0013687459286302,-0.1264505535364151,0.0,0.0,0.0,-0.0290994066745042,60.0,-16.415403366088867,-0.0,-1.2026849560697886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0001282898156205,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001350953098153,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.978096932172777e-05,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.000135095368023,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0006408339831978,290.5188903808594,294.1499938964844,272.04998779296875,271.0823669433594,272.64776611328125,272.04998779296875,289.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669113395735,4.8777184957771176e-08,0.0013668625615537,-0.125886395573616,0.0,0.0,0.0,-0.028990177437663,60.0,-16.379220962524414,-0.0,-1.199377379634825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0001282898156205,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001350953098153,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.978096932172777e-05,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.000135095368023,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0006408339831978,290.5188903808594,294.1499938964844,272.04998779296875,271.0823669433594,272.64776611328125,272.04998779296875,289.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669113395735,4.8777184957771176e-08,0.0013668625615537,-0.125886395573616,0.0,0.0,0.0,-0.028990177437663,60.0,-16.379220962524414,-0.0,-1.199377379634825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001282200828427,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001350218808511,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.972673433367164e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,0.0001350219390587,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0006404856685549,290.5145874023437,294.1499938964844,272.04998779296875,271.0833435058594,272.6405334472656,272.04998779296875,289.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366168144159,4.86902536067646e-08,0.0013661194825544,-0.1256638020277023,0.0,0.0,0.0,-0.0289470851421356,60.0,-16.363222122192383,-0.0,-1.1980736758232524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0001281630538869,291.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0001349618250969,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,9.968238009605555e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001349618833046,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.0006402008002623,290.51025390625,294.1499938964844,272.04998779296875,271.0841979980469,272.6334228515625,272.04998779296875,289.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365560456179,4.861916025333812e-08,0.0013655117945745,-0.1254817396402359,0.0,0.0,0.0,-0.028911842033267,60.0,-16.348735809326172,-0.0,-1.1970081459367066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001280888245673,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0001348836522083,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.962464537238702e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.000134883710416,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0006398299592547,290.5015563964844,294.1499938964844,272.04998779296875,271.0853271484375,272.6194152832031,272.04998779296875,289.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647691812366,4.852660495657801e-08,0.0013647206360474,-0.1252447068691253,0.0,0.0,0.0,-0.0288659613579511,60.0,-16.324504852294922,-0.0,-1.1956215928421446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001280888245673,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0001348836522083,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.962464537238702e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.000134883710416,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0006398299592547,290.5015563964844,294.1499938964844,272.04998779296875,271.0853271484375,272.6194152832031,272.04998779296875,289.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647691812366,4.852660495657801e-08,0.0013647206360474,-0.1252447068691253,0.0,0.0,0.0,-0.0288659613579511,60.0,-16.324504852294922,-0.0,-1.1956215928421446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001280653814319,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0001348589721601,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.960641182260588e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0001348590303678,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0006397129036486,290.4928283691406,294.1499938964844,272.04998779296875,271.085693359375,272.6057434082031,272.04998779296875,289.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136451900471,4.84973661230015e-08,0.0013644705759361,-0.1251698136329651,0.0,0.0,0.0,-0.0288514681160449,60.0,-16.30692481994629,-0.0,-1.195183756408369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001280653814319,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0001348589721601,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.960641182260588e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0001348590303678,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0006397129036486,290.4928283691406,294.1499938964844,272.04998779296875,271.085693359375,272.6057434082031,272.04998779296875,289.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136451900471,4.84973661230015e-08,0.0013644705759361,-0.1251698136329651,0.0,0.0,0.0,-0.0288514681160449,60.0,-16.30692481994629,-0.0,-1.195183756408369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001280178403249,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,0.0001348089135717,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,9.95694354060106e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0001348089717794,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.000639475416392,290.48406982421875,294.1499938964844,272.04998779296875,271.085693359375,272.5924377441406,272.04998779296875,289.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.843808554255703e-08,0.0013639641692861,-0.1250179857015609,0.0,0.0,0.0,-0.0288220848888158,60.0,-16.291017532348633,-0.0,-1.1942962885314046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001280178403249,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,0.0001348089135717,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,9.95694354060106e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0001348089717794,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.000639475416392,290.48406982421875,294.1499938964844,272.04998779296875,271.085693359375,272.5924377441406,272.04998779296875,289.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.843808554255703e-08,0.0013639641692861,-0.1250179857015609,0.0,0.0,0.0,-0.0288220848888158,60.0,-16.291017532348633,-0.0,-1.1942962885314046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001278802665183,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001346640347037,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,9.946243517333642e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,0.0001346640929114,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0006387882167473,290.4753112792969,294.1499938964844,272.04998779296875,271.085693359375,272.5794677734375,272.04998779296875,289.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625468127429,4.8266574736999246e-08,0.0013624986167997,-0.1245786547660827,0.0,0.0,0.0,-0.0287370681762695,60.0,-16.26767349243164,-0.0,-1.1917304476583013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001278802665183,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001346640347037,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,9.946243517333642e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,0.0001346640929114,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0006387882167473,290.4753112792969,294.1499938964844,272.04998779296875,271.085693359375,272.5794677734375,272.04998779296875,289.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625468127429,4.8266574736999246e-08,0.0013624986167997,-0.1245786547660827,0.0,0.0,0.0,-0.0287370681762695,60.0,-16.26767349243164,-0.0,-1.1917304476583013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.000127778344904,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.000134556699777,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,9.938315633917227e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001345567579846,291.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0006382790743373,290.47088623046875,294.1499938964844,272.04998779296875,271.085693359375,272.5730895996094,272.04998779296875,289.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614610070362,4.813951548499063e-08,0.001361412811093,-0.1242531388998031,0.0,0.0,0.0,-0.0286740846931934,60.0,-16.252246856689453,-0.0,-1.1898313090341617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,0.0001276563707506,291.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001344282645732,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,9.928829967975616e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0001344283227808,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0006376698147505,290.46649169921875,294.1499938964844,272.04998779296875,271.085693359375,272.5667724609375,272.04998779296875,289.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601614627987,4.798747355039269e-08,0.0013601134996861,-0.1238635778427124,0.0,0.0,0.0,-0.0285987183451652,60.0,-16.234399795532227,-0.0,-1.1875609118305877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001273487869184,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.000134104368044,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.90490589174442e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001341044116998,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.000636133365333,290.4576721191406,294.1499938964844,272.04998779296875,271.085693359375,272.554443359375,272.04998779296875,289.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568842550739,4.7604043373894456e-08,0.0013568366412073,-0.1228809058666229,0.0,0.0,0.0,-0.0284086503088474,60.0,-16.19033432006836,-0.0,-1.1818445955213977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001273487869184,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.000134104368044,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.90490589174442e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001341044116998,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.000636133365333,290.4576721191406,294.1499938964844,272.04998779296875,271.085693359375,272.554443359375,272.04998779296875,289.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568842550739,4.7604043373894456e-08,0.0013568366412073,-0.1228809058666229,0.0,0.0,0.0,-0.0284086503088474,60.0,-16.19033432006836,-0.0,-1.1818445955213977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0001269658969249,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,0.0001337011635769,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,9.875125397229569e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0001337012072326,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0006342207198031,290.4488525390625,294.1499938964844,272.04998779296875,271.085693359375,272.5423889160156,272.04998779296875,289.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528047129511,4.712674694928865e-08,0.0013527575647458,-0.1216572001576423,0.0,0.0,0.0,-0.0281720552593469,60.0,-16.136503219604492,-0.0,-1.1747482631108145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0001269658969249,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.554931640625,0.0,0.0,0.0001337011635769,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,9.875125397229569e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0001337012072326,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0006342207198031,290.4488525390625,294.1499938964844,272.04998779296875,271.085693359375,272.5423889160156,272.04998779296875,289.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528047129511,4.712674694928865e-08,0.0013527575647458,-0.1216572001576423,0.0,0.0,0.0,-0.0281720552593469,60.0,-16.136503219604492,-0.0,-1.1747482631108145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0001265099272131,291.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.000133221008582,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,9.839661652222276e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0001332210667897,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0006319431122392,290.44000244140625,294.1499938964844,272.04998779296875,271.085693359375,272.5307006835937,272.04998779296875,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347946585156,4.655837670952678e-08,0.0013479000190272,-0.1201992928981781,0.0,0.0,0.0,-0.0278903134167194,60.0,-16.072559356689453,-0.0,-1.1663256316296613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0001265099272131,291.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.000133221008582,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,9.839661652222276e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.0001332210667897,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0006319431122392,290.44000244140625,294.1499938964844,272.04998779296875,271.085693359375,272.5307006835937,272.04998779296875,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347946585156,4.655837670952678e-08,0.0013479000190272,-0.1201992928981781,0.0,0.0,0.0,-0.0278903134167194,60.0,-16.072559356689453,-0.0,-1.1663256316296613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,0.0001259892742382,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,0.0001326727360719,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,9.799166582524776e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001326727942796,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0006293423357419,290.4311828613281,294.1499938964844,272.04998779296875,271.085693359375,272.51934814453125,272.04998779296875,289.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423991622403,4.5909377632824544e-08,0.0013423532946035,-0.1185336783528328,0.0,0.0,0.0,-0.0275686029344797,60.0,-16.000364303588867,-0.0,-1.1567450997063133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,0.0001259892742382,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,0.0001326727360719,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,9.799166582524776e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001326727942796,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0006293423357419,290.4311828613281,294.1499938964844,272.04998779296875,271.085693359375,272.51934814453125,272.04998779296875,289.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423991622403,4.5909377632824544e-08,0.0013423532946035,-0.1185336783528328,0.0,0.0,0.0,-0.0275686029344797,60.0,-16.000364303588867,-0.0,-1.1567450997063133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.000125708291307,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001323768519796,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.777312516234816e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001323768956353,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0006279387744143,290.4267578125,294.1499938964844,272.04998779296875,271.085693359375,272.5137634277344,272.04998779296875,289.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394054258242,4.55591333548e-08,0.001339359791018,-0.1176344007253646,0.0,0.0,0.0,-0.0273949857801198,60.0,-15.961502075195312,-0.0,-1.1515911779724777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0001254109083674,291.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,0.000132063680212,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,9.754182246979326e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001320637384196,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0006264532567001,290.42236328125,294.1499938964844,272.04998779296875,271.085693359375,272.5082702636719,272.04998779296875,289.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362368335947,4.518844320955395e-08,0.0013361916644498,-0.1166823208332061,0.0,0.0,0.0,-0.0272112339735031,60.0,-15.92057991027832,-0.0,-1.1461488469421965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.000124775848235,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001313949323957,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,9.70478868111968e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001313949906034,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.000623280997388,290.4135437011719,294.1499938964844,272.04998779296875,271.085693359375,272.4974975585937,272.04998779296875,289.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.4396855969353055e-08,0.0013294259551912,-0.114648200571537,0.0,0.0,0.0,-0.0268188398331403,60.0,-15.83371639251709,-0.0,-1.1345701977916178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.000124775848235,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001313949323957,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,9.70478868111968e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001313949906034,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.000623280997388,290.4135437011719,294.1499938964844,272.04998779296875,271.085693359375,272.4974975585937,272.04998779296875,289.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.4396855969353055e-08,0.0013294259551912,-0.114648200571537,0.0,0.0,0.0,-0.0268188398331403,60.0,-15.83371639251709,-0.0,-1.1345701977916178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001240930869244,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001306759513681,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.6516843768768e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001306759950239,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0006198704359121,290.4047241210937,294.1499938964844,272.04998779296875,271.085693359375,272.487060546875,272.04998779296875,289.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221956323832,4.354581406573743e-08,0.0013221520930528,-0.1124597713351249,0.0,0.0,0.0,-0.0263969767838716,60.0,-15.740097045898438,-0.0,-1.1221874274269797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001240930869244,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001306759513681,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.6516843768768e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001306759950239,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0006198704359121,290.4047241210937,294.1499938964844,272.04998779296875,271.085693359375,272.487060546875,272.04998779296875,289.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221956323832,4.354581406573743e-08,0.0013221520930528,-0.1124597713351249,0.0,0.0,0.0,-0.0263969767838716,60.0,-15.740097045898438,-0.0,-1.1221874274269797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0001233715156558,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001299161085626,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,9.59556273301132e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001299161667702,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.000616266101133,290.3959655761719,294.1499938964844,272.04998779296875,271.085693359375,272.4768981933594,272.04998779296875,289.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145074481144,4.2646430387094376e-08,0.0013144648401066,-0.1101453304290771,0.0,0.0,0.0,-0.0259511470794677,60.0,-15.640851020812988,-0.0,-1.1091748319813632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0001233715156558,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001299161085626,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,9.59556273301132e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001299161667702,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.000616266101133,290.3959655761719,294.1499938964844,272.04998779296875,271.085693359375,272.4768981933594,272.04998779296875,289.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145074481144,4.2646430387094376e-08,0.0013144648401066,-0.1101453304290771,0.0,0.0,0.0,-0.0259511470794677,60.0,-15.640851020812988,-0.0,-1.1091748319813632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.000122633355204,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0001291387889068,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,9.538149606669322e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001291388325626,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0006125788204371,290.3871765136719,294.1499938964844,272.04998779296875,271.085693359375,272.4670715332031,272.04998779296875,289.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066424289718,4.172636280941333e-08,0.0013066006358712,-0.1077758967876434,0.0,0.0,0.0,-0.0254950635135173,60.0,-15.538314819335938,-0.0,-1.0959413287991993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.000122633355204,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0001291387889068,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,9.538149606669322e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001291388325626,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0006125788204371,290.3871765136719,294.1499938964844,272.04998779296875,271.085693359375,272.4670715332031,272.04998779296875,289.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066424289718,4.172636280941333e-08,0.0013066006358712,-0.1077758967876434,0.0,0.0,0.0,-0.0254950635135173,60.0,-15.538314819335938,-0.0,-1.0959413287991993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0001222592109115,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,0.000128744795802,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,9.509050141787156e-05,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0001287448394577,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,0.0006107098888605,290.3828125,294.1499938964844,272.04998779296875,271.085693359375,272.4622497558594,272.04998779296875,289.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026559026911,4.126002650650663e-08,0.0013026145752519,-0.1065742671489715,0.0,0.0,0.0,-0.0252638980746269,60.0,-15.486405372619627,-0.0,-1.0892642166027144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001218779070768,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001283432648051,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,9.479393338551743e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001283433084608,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0006088052177801,290.3784484863281,294.1499938964844,272.04998779296875,271.085693359375,272.45751953125,272.04998779296875,289.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129859324079,4.07847764449798e-08,0.0012985524954274,-0.1053492128849029,0.0,0.0,0.0,-0.0250283125787973,60.0,-15.43380355834961,-0.0,-1.0824803808873185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001210977934533,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0001275217655347,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,9.418717672815546e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001275218091905,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0006049083895049,290.3697204589844,294.1499938964844,272.04998779296875,271.085693359375,272.4482116699219,272.04998779296875,289.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902811868116,3.981245200179728e-08,0.0012902413727715,-0.1028414294123649,0.0,0.0,0.0,-0.0245463252067565,60.0,-15.32688808441162,-0.0,-1.0686670748327742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001210977934533,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0001275217655347,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,9.418717672815546e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001275218091905,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0006049083895049,290.3697204589844,294.1499938964844,272.04998779296875,271.085693359375,272.4482116699219,272.04998779296875,289.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902811868116,3.981245200179728e-08,0.0012902413727715,-0.1028414294123649,0.0,0.0,0.0,-0.0245463252067565,60.0,-15.32688808441162,-0.0,-1.0686670748327742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
