time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001202856365125,291.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0001266665349248,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,9.35554999159649e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.0001266665785806,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,0.0006008514901623,290.3610534667969,294.1499938964844,272.04998779296875,271.085693359375,272.439208984375,272.04998779296875,289.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816278031095,3.880020926771977e-08,0.0012815890368074,-0.1002286821603775,0.0,0.0,0.0,-0.0240445490926504,60.0,-15.216304779052734,-0.0,-1.0543806894247609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001202856365125,291.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0001266665349248,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,9.35554999159649e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.0001266665785806,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,0.0006008514901623,290.3610534667969,294.1499938964844,272.04998779296875,271.085693359375,272.439208984375,272.04998779296875,289.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816278031095,3.880020926771977e-08,0.0012815890368074,-0.1002286821603775,0.0,0.0,0.0,-0.0240445490926504,60.0,-15.216304779052734,-0.0,-1.0543806894247609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001194399374071,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001257759722648,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.289773151976988e-05,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0001257760159205,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0005966270691715,290.3523864746094,294.1499938964844,272.04998779296875,271.085693359375,272.4304504394531,272.04998779296875,289.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726170243695,3.774617596263853e-08,0.0012725793058052,-0.0975059568881988,0.0,0.0,0.0,-0.0235220547765493,60.0,-15.101896286010742,-0.0,-1.0396065164286485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001194399374071,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001257759722648,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.289773151976988e-05,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0001257760159205,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0005966270691715,290.3523864746094,294.1499938964844,272.04998779296875,271.085693359375,272.4304504394531,272.04998779296875,289.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726170243695,3.774617596263853e-08,0.0012725793058052,-0.0975059568881988,0.0,0.0,0.0,-0.0235220547765493,60.0,-15.101896286010742,-0.0,-1.0396065164286485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,0.000118562253192,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001248517364729,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,9.221509390044956e-05,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0001248517655767,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,0.0005922428681515,290.3437805175781,294.1499938964844,272.04998779296875,271.085693359375,272.4219665527344,272.04998779296875,289.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632656143978,3.665229897364952e-08,0.0012632289435714,-0.0946780890226364,0.0,0.0,0.0,-0.0229798126965761,60.0,-14.983405113220217,-0.0,-1.024383848857724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,0.000118562253192,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001248517364729,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,9.221509390044956e-05,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0001248517655767,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,0.0005922428681515,290.3437805175781,294.1499938964844,272.04998779296875,271.085693359375,272.4219665527344,272.04998779296875,289.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632656143978,3.665229897364952e-08,0.0012632289435714,-0.0946780890226364,0.0,0.0,0.0,-0.0229798126965761,60.0,-14.983405113220217,-0.0,-1.024383848857724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.0001181140105472,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.0001243797159986,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,9.186645911540836e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,0.0001243797451024,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,0.0005900037940591,290.3394775390625,294.1499938964844,272.04998779296875,271.085693359375,272.4178161621094,272.04998779296875,289.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584895594045,3.609364895851287e-08,0.0012584534706547,-0.09323301166296,0.0,0.0,0.0,-0.0227028839290142,60.0,-14.923059463500977,-0.0,-1.0166527886212864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,0.0001176516962004,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0001238928671227,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,9.150688129011542e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0001238929107785,291.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.00058769446332,290.3351745605469,294.1499938964844,272.04998779296875,271.085693359375,272.4137268066406,272.04998779296875,289.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535637943074,3.5517466301371314e-08,0.0012535282876342,-0.0917420014739036,0.0,0.0,0.0,-0.0224172659218311,60.0,-14.86142921447754,-0.0,-1.008709631378224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0001166821239166,291.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.0,0.0,0.0001228718610946,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,9.075276466319336e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0001228719047503,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0005828512366861,290.3266296386719,294.1499938964844,272.04998779296875,271.085693359375,272.4057312011719,272.04998779296875,289.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432332150638,3.4309099561369294e-08,0.0012431989889591,-0.0886131227016449,0.0,0.0,0.0,-0.0218182671815156,60.0,-14.73385238647461,-0.0,-9.921523513867214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0001166821239166,291.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.0,0.0,0.0001228718610946,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,9.075276466319336e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0001228719047503,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0005828512366861,290.3266296386719,294.1499938964844,272.04998779296875,271.085693359375,272.4057312011719,272.04998779296875,289.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432332150638,3.4309099561369294e-08,0.0012431989889591,-0.0886131227016449,0.0,0.0,0.0,-0.0218182671815156,60.0,-14.73385238647461,-0.0,-9.921523513867214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,0.0001156454745796,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001217802273458,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,8.994647942017764e-05,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.0001217802637256,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0005776729667559,290.3181457519531,294.1499938964844,272.04998779296875,271.085693359375,272.3979797363281,272.04998779296875,289.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321880785748,3.3017169442928214e-08,0.0012321551330387,-0.0852650701999664,0.0,0.0,0.0,-0.0211778432130813,60.0,-14.598189353942873,-0.0,-9.746013063249849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,0.0001156454745796,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001217802273458,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,8.994647942017764e-05,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.0001217802637256,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0005776729667559,290.3181457519531,294.1499938964844,272.04998779296875,271.085693359375,272.3979797363281,272.04998779296875,289.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321880785748,3.3017169442928214e-08,0.0012321551330387,-0.0852650701999664,0.0,0.0,0.0,-0.0211778432130813,60.0,-14.598189353942873,-0.0,-9.746013063249849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0001145577043644,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0001206347515108,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098327636719,0.0,0.0,8.910044562071562e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,0.0001206347878905,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0005722393398173,290.3096923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3904724121094,272.04998779296875,289.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220598234795,3.166155337908094e-08,0.0012205665698274,-0.0817489698529243,0.0,0.0,0.0,-0.0205058492720127,60.0,-14.455445289611816,-0.0,-9.563532188394674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0001145577043644,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0001206347515108,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098327636719,0.0,0.0,8.910044562071562e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,0.0001206347878905,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0005722393398173,290.3096923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3904724121094,272.04998779296875,289.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220598234795,3.166155337908094e-08,0.0012205665698274,-0.0817489698529243,0.0,0.0,0.0,-0.0205058492720127,60.0,-14.455445289611816,-0.0,-9.563532188394674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001134468766395,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0001194649958051,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,8.823646203381941e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001194650321849,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0005666905199177,290.3013000488281,294.1499938964844,272.04998779296875,271.085693359375,272.3831787109375,272.04998779296875,289.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277217177854254e-08,0.0012087321374565,-0.0781553164124488,0.0,0.0,0.0,-0.0198196154087781,60.0,-14.308551788330078,-0.0,-9.378960896810896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62139892578125,0.0,0.0,0.0001134468766395,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0001194649958051,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,8.823646203381941e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001194650321849,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0005666905199177,290.3013000488281,294.1499938964844,272.04998779296875,271.085693359375,272.3831787109375,272.04998779296875,289.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277217177854254e-08,0.0012087321374565,-0.0781553164124488,0.0,0.0,0.0,-0.0198196154087781,60.0,-14.308551788330078,-0.0,-9.378960896810896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,0.0001128937365137,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0001188825117424,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,8.780624193605036e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,0.0001188825481222,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0005639274604618,290.2971496582031,294.1499938964844,272.04998779296875,271.085693359375,272.3796081542969,272.04998779296875,289.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028687633574,2.9587896577254472e-08,0.0012028391938656,-0.0763647779822349,0.0,0.0,0.0,-0.0194779094308614,60.0,-14.234455108642578,-0.0,-9.287725077911092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107788085937,0.0,0.0,0.0001123491165344,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,0.0001183089989353,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,8.738265023566782e-05,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,0.0001183090353151,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.000561206950806,290.29296875,294.1499938964844,272.04998779296875,271.085693359375,272.3760986328125,272.04998779296875,289.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970658088102,2.890919503784061e-08,0.0011970368213951,-0.0746011212468147,0.0,0.0,0.0,-0.0191414672881364,60.0,-14.160796165466309,-0.0,-9.19832885415417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001113117396016,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,0.0001172166012111,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,8.65758047439158e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,0.0001172166303149,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0005560250720009,290.2846984863281,294.1499938964844,272.04998779296875,271.085693359375,272.3692626953125,272.04998779296875,289.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860125232487,2.7616453124323925e-08,0.0011859849328175,-0.0712399557232856,0.0,0.0,0.0,-0.0185006372630596,60.0,-14.017498016357422,-0.0,-9.029248104752696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001113117396016,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,0.0001172166012111,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,8.65758047439158e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,0.0001172166303149,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0005560250720009,290.2846984863281,294.1499938964844,272.04998779296875,271.085693359375,272.3692626953125,272.04998779296875,289.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860125232487,2.7616453124323925e-08,0.0011859849328175,-0.0712399557232856,0.0,0.0,0.0,-0.0185006372630596,60.0,-14.017498016357422,-0.0,-9.029248104752696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001103631584555,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0001162176995421,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,8.583801536587998e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,0.000116217728646,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0005512867355719,290.2764587402344,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759052285924,2.64343746891882e-08,0.0011758788023144,-0.0681644529104232,0.0,0.0,0.0,-0.0179146621376276,60.0,-13.884220123291016,-0.0,-8.876011747815937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001103631584555,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0001162176995421,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,8.583801536587998e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,0.000116217728646,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0005512867355719,290.2764587402344,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759052285924,2.64343746891882e-08,0.0011758788023144,-0.0681644529104232,0.0,0.0,0.0,-0.0179146621376276,60.0,-13.884220123291016,-0.0,-8.876011747815937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.0001095007464755,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0001153095363406,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.558837890625,0.0,0.0,8.516725210938603e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0001153095654444,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.0005469787865877,290.2682800292969,294.1499938964844,272.04998779296875,271.085693359375,272.3561706542969,272.04998779296875,289.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667161015793,2.5359693012205763e-08,0.0011666907230392,-0.0653667226433754,0.0,0.0,0.0,-0.0173819251358509,60.0,-13.761510848999023,-0.0,-8.737833212535406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.0001095007464755,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0001153095363406,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.558837890625,0.0,0.0,8.516725210938603e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0001153095654444,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.0005469787865877,290.2682800292969,294.1499938964844,272.04998779296875,271.085693359375,272.3561706542969,272.04998779296875,289.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667161015793,2.5359693012205763e-08,0.0011666907230392,-0.0653667226433754,0.0,0.0,0.0,-0.0173819251358509,60.0,-13.761510848999023,-0.0,-8.737833212535406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001087406199076,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0001145090864156,290.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,8.457604417344555e-05,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,0.0001145091155194,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.000543181784451,290.2601318359375,294.1499938964844,272.04998779296875,271.085693359375,272.34991455078125,272.04998779296875,289.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586167383939,2.44124880310892e-08,0.0011585922911763,-0.062899611890316,0.0,0.0,0.0,-0.0169123783707618,60.0,-13.650589942932127,-0.0,-8.616942892558654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001087406199076,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0001145090864156,290.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,8.457604417344555e-05,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,0.0001145091155194,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.000543181784451,290.2601318359375,294.1499938964844,272.04998779296875,271.085693359375,272.34991455078125,272.04998779296875,289.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586167383939,2.44124880310892e-08,0.0011585922911763,-0.062899611890316,0.0,0.0,0.0,-0.0169123783707618,60.0,-13.650589942932127,-0.0,-8.616942892558654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,0.0001084025134332,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0001141530374297,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,8.431306923739612e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.0001141530738095,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0005414928891696,290.2560729980469,294.1499938964844,272.04998779296875,271.085693359375,272.3468322753906,272.04998779296875,289.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550140334293,2.3991166386849727e-08,0.001154990051873,-0.0618018582463264,0.0,0.0,0.0,-0.0167035218328237,60.0,-13.600249290466309,-0.0,-8.56344044564139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001080911679309,291.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001138251827796,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,8.407091081608087e-05,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,0.0001138252118835,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0005399376386776,290.2519836425781,294.1499938964844,272.04998779296875,271.085693359375,272.34381103515625,272.04998779296875,289.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516965460032,2.3603199394983686e-08,0.0011516729136928,-0.0607908219099044,0.0,0.0,0.0,-0.0165111981332302,60.0,-13.553028106689451,-0.0,-8.514320626318297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,0.0001075632462743,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,0.0001132692559622,291.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,8.366030670003965e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.000113269285066,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.0005373005988076,290.243896484375,294.1499938964844,272.04998779296875,271.085693359375,272.3378601074219,272.04998779296875,289.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460711248219,2.2945359390291745e-08,0.0011460481910035,-0.059076078236103,0.0,0.0,0.0,-0.0161850936710834,60.0,-13.469542503356934,-0.0,-8.431354814320002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,0.0001075632462743,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,0.0001132692559622,291.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,8.366030670003965e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.000113269285066,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.0005373005988076,290.243896484375,294.1499938964844,272.04998779296875,271.085693359375,272.3378601074219,272.04998779296875,289.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460711248219,2.2945359390291745e-08,0.0011460481910035,-0.059076078236103,0.0,0.0,0.0,-0.0161850936710834,60.0,-13.469542503356934,-0.0,-8.431354814320002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001071449005394,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,0.0001128287185565,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,8.333492587553337e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001128287476603,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0005352108855731,290.2358093261719,294.1499938964844,272.04998779296875,271.085693359375,272.33203125,272.0500183105469,289.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416134657338,2.2424067935844505e-08,0.0011415909975767,-0.0577169060707092,0.0,0.0,0.0,-0.0159266795963048,60.0,-13.401533126831056,-0.0,-8.365898906959046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001071449005394,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,0.0001128287185565,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,8.333492587553337e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001128287476603,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0005352108855731,290.2358093261719,294.1499938964844,272.04998779296875,271.085693359375,272.33203125,272.0500183105469,289.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416134657338,2.2424067935844505e-08,0.0011415909975767,-0.0577169060707092,0.0,0.0,0.0,-0.0159266795963048,60.0,-13.401533126831056,-0.0,-8.365898906959046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,0.0001067809862433,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,0.0001124455011449,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,8.305188384838402e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,0.0001124455302488,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0005333930021151,290.22772216796875,294.1499938964844,272.0510559082031,271.0867004394531,272.3263854980469,272.0503234863281,289.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377360206097,2.1970599561882412e-08,0.0011377140181139,-0.0565343126654624,0.0,0.0,0.0,-0.0157018881291151,60.0,-13.343413352966309,-0.0,-8.30916633276502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,0.0001067809862433,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,0.0001124455011449,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,8.305188384838402e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,0.0001124455302488,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0005333930021151,290.22772216796875,294.1499938964844,272.0510559082031,271.0867004394531,272.3263854980469,272.0503234863281,289.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377360206097,2.1970599561882412e-08,0.0011377140181139,-0.0565343126654624,0.0,0.0,0.0,-0.0157018881291151,60.0,-13.343413352966309,-0.0,-8.30916633276502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,0.0001064011521521,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.000112045512651,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,8.275645086541772e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,0.0001120455417549,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0005314956652,290.2196350097656,294.1499938964844,272.0541076660156,271.089599609375,272.3208923339844,272.05194091796875,289.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336889583617,2.1497298163808413e-08,0.0011336674215272,-0.0552997477352619,0.0,0.0,0.0,-0.0154672646895051,60.0,-13.28641128540039,-0.0,-8.250157179645613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,0.0001064011521521,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.000112045512651,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,8.275645086541772e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,0.0001120455417549,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0005314956652,290.2196350097656,294.1499938964844,272.0541076660156,271.089599609375,272.3208923339844,272.05194091796875,289.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336889583617,2.1497298163808413e-08,0.0011336674215272,-0.0552997477352619,0.0,0.0,0.0,-0.0154672646895051,60.0,-13.28641128540039,-0.0,-8.250157179645613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,0.0001062046576407,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001118385916925,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,8.26036193757318e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0001118386207963,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730224609375,0.0,0.0,0.000530514109414,290.215576171875,294.1499938964844,272.0563659667969,271.0917663574219,272.3182373046875,272.0533142089844,289.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315954616293,2.1252452242492843e-08,0.0011315741576254,-0.0546609945595264,0.0,0.0,0.0,-0.0153458900749683,60.0,-13.256957054138184,-0.0,-8.21971397613197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093688964844,0.0,0.0,0.0001060033391695,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0001116265993914,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,8.244704076787457e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,0.0001116266284952,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683837890625,0.0,0.0,0.0005295085138641,290.2115478515625,294.1499938964844,272.05908203125,271.0943603515625,272.3156433105469,272.0551147460937,289.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294503929093,2.100159868234641e-08,0.0011294294381514,-0.0540064945816993,0.0,0.0,0.0,-0.0152215380221605,60.0,-13.22664737701416,-0.0,-8.188581546164644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,0.000105586455902,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307800292969,0.0,0.0,0.0001111875972128,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,8.212280226871371e-05,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.0001111876263166,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0005274260765872,290.2034912109375,294.1499938964844,272.0658874511719,271.100830078125,272.31060791015625,272.0599060058594,289.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250086827203,2.048213687544376e-08,0.0011249881936237,-0.0526509657502174,0.0,0.0,0.0,-0.0149640319868922,60.0,-13.163514137268066,-0.0,-8.124300876488635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938403966260821e-21,-7.54264722335835e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
